time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758640,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5676175355911255,0.050000000745058,0.045698519796133,293.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5676175355911255,0.050000000745058,0.0481227412819862,293.0177001953125,297.1499938964844,293.1499938964844,0.1269042044878006,-2159.4755859375,304.132568359375,0.8969923257827759,0.1967972517013549,0.1372908949851989,293.1180419921875,297.1499938964844,293.1499938964844,0.1892570704221725,-4019.19970703125,304.1506042480469,0.9986807703971864,0.2752399444580078,0.2551705539226532,293.05596923828125,297.1499938964844,293.1499938964844,0.0099368877708911,-3059.597412109375,302.2035522460937,0.5676175355911255,0.050000000745058,0.2282735556364059,291.13433837890625,291.1499938964844,273.1499938964844,270.6214294433594,284.8279724121094,293.0562744140625,291.134521484375,1.0,0.1861531436443328,0.8091628551483154,0.8091628551483154,1.0,1.0,-0.85752272605896,0.3546653687953949,0.5028573870658875,0.1607219129800796,0.0,0.0,0.2268517017364502,24.22640991210937,25.0,1.6365242004394531,-5455.90576171875,71.13402557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,304.8539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.121187999844551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610830575227737,0.1610873788595199,-4.314312718634028e-06,0.0,0.0001229904155479,0.0,0.0,6.45166015625,0.0,0.0,0.0,0.2796927094459533,4.0,0.0,1.0
758700,294.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5677062273025513,0.050000000745058,0.0456979945302009,293.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5677062273025513,0.050000000745058,0.0481221862137317,293.0153503417969,297.1499938964844,293.1499938964844,0.1286343336105346,-2183.046630859375,304.132568359375,0.900478720664978,0.1989330500364303,0.138794794678688,293.1163635253906,297.1499938964844,293.1499938964844,0.189143881201744,-4017.255859375,304.15069580078125,0.9986672401428224,0.2759776711463928,0.255055695772171,293.0542297363281,297.1499938964844,293.1499938964844,0.0099704042077064,-3065.2744140625,302.22467041015625,0.5677062273025513,0.050000000745058,0.2282709330320358,291.1348571777344,291.1499938964844,273.1499938964844,270.62115478515625,284.8249206542969,293.05450439453125,291.135009765625,1.0,0.1863414198160171,0.8091586232185364,0.8091586232185364,1.0,1.0,-0.8591853380203247,0.3554393351078033,0.503745973110199,0.1609485447406768,0.0,0.0,0.2278097420930862,24.22757911682129,25.0,1.5534801483154297,-5469.49853515625,71.41277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944580078125,304.8577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.82421875,18000.0,0.0,0.0,0.1216594651341438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616920977830886,0.1616964042186737,-4.3155123421456665e-06,0.0,0.0001234688970725,0.0,0.0,6.478946685791016,0.0,0.0,0.0,0.2798000872135162,4.0,0.0,1.0
758760,294.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5677874684333801,0.050000000745058,0.0456975139677524,293.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5677874684333801,0.050000000745058,0.0481216795742511,293.01336669921875,297.1499938964844,293.1499938964844,0.1303363591432571,-2206.161376953125,304.1326599121094,0.9038742184638976,0.2010257393121719,0.1402694284915924,293.1146545410156,297.1499938964844,293.1499938964844,0.1890384554862976,-4015.450439453125,304.1507568359375,0.9986547827720642,0.2767394483089447,0.25495046377182,293.052490234375,297.1499938964844,293.1499938964844,0.0100044794380664,-3071.01904296875,302.2460327148437,0.5677874684333801,0.050000000745058,0.2282685339450836,291.1353759765625,291.1499938964844,273.1499938964844,270.620849609375,284.8218994140625,293.0527648925781,291.13555908203125,1.0,0.1865290403366089,0.8091500401496887,0.8091500401496887,1.0,1.0,-0.8608248233795166,0.3562023937702179,0.5046223998069763,0.1611717492341995,0.0,0.0,0.2287320494651794,24.2297306060791,25.0,1.5265408754348757,-5482.98876953125,71.68990325927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,304.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.1221277266740799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622820794582367,0.1622863858938217,-4.316681497584796e-06,0.0,0.0001239441189682,0.0,0.0,6.505415439605713,0.0,0.0,0.0,0.279904305934906,4.0,0.0,1.0
758820,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5679277181625366,0.050000000745058,0.0456966795027256,293.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5679277181625366,0.050000000745058,0.048120804131031,293.010498046875,297.1499938964844,293.1499938964844,0.1336468756198883,-2250.914306640625,304.1329345703125,0.9106748700141908,0.2050729244947433,0.1431245356798172,293.1112365722656,297.1499938964844,293.1499938964844,0.1888508349657058,-4012.249755859375,304.1508178710937,0.998633086681366,0.2783278524875641,0.2547686994075775,293.049072265625,297.1499938964844,293.1499938964844,0.0100742792710661,-3082.70068359375,302.2895202636719,0.5679277181625366,0.050000000745058,0.2282643765211105,291.136474609375,291.1499938964844,273.1499938964844,270.6202392578125,284.81610107421875,293.0493469238281,291.1366577148437,1.0,0.1869013905525207,0.8091327548027039,0.8091327548027039,1.0,1.0,-0.8640263080596924,0.3576904535293579,0.5063358545303345,0.1616136878728866,0.0,0.0,0.2304606139659881,24.23697662353516,25.0,1.5761600732803345,-5509.498046875,72.23786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,304.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.31640625,18000.0,0.0,0.0,0.1230431869626045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633972823619842,0.1634016036987304,-4.318912033340894e-06,0.0,0.0001248732005478,0.0,0.0,6.555547714233398,0.0,0.0,0.0,0.2801019847393036,4.0,0.0,1.0
758880,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5679277181625366,0.050000000745058,0.0456966795027256,293.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5679277181625366,0.050000000745058,0.048120804131031,293.010498046875,297.1499938964844,293.1499938964844,0.1336468756198883,-2250.914306640625,304.1329345703125,0.9106748700141908,0.2050729244947433,0.1431245356798172,293.1112365722656,297.1499938964844,293.1499938964844,0.1888508349657058,-4012.249755859375,304.1508178710937,0.998633086681366,0.2783278524875641,0.2547686994075775,293.049072265625,297.1499938964844,293.1499938964844,0.0100742792710661,-3082.70068359375,302.2895202636719,0.5679277181625366,0.050000000745058,0.2282643765211105,291.136474609375,291.1499938964844,273.1499938964844,270.6202392578125,284.81610107421875,293.0493469238281,291.1366577148437,1.0,0.1869013905525207,0.8091327548027039,0.8091327548027039,1.0,1.0,-0.8640263080596924,0.3576904535293579,0.5063358545303345,0.1616136878728866,0.0,0.0,0.2304606139659881,24.23697662353516,25.0,1.5761600732803345,-5509.498046875,72.23786163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9334716796875,304.87310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.31640625,18000.0,0.0,0.0,0.1230431869626045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633972823619842,0.1634016036987304,-4.318912033340894e-06,0.0,0.0001248732005478,0.0,0.0,6.555547714233398,0.0,0.0,0.0,0.2801019847393036,4.0,0.0,1.0
758940,294.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5680394172668457,0.050000000745058,0.0456960164010524,293.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5680394172668457,0.050000000745058,0.0481201075017452,293.0089416503906,297.1499938964844,293.1499938964844,0.1368203312158584,-2293.56396484375,304.1333312988281,0.9173574447631836,0.2089253515005111,0.1458458602428436,293.1078491210937,297.1499938964844,293.1499938964844,0.1886937171220779,-4009.580078125,304.1508178710937,0.9986156821250916,0.2799939215183258,0.2546239197254181,293.0457458496094,297.1499938964844,293.1499938964844,0.0101462332531809,-3094.621826171875,302.3339233398437,0.5680394172668457,0.050000000745058,0.2282610684633255,291.1376953125,291.1499938964844,273.1499938964844,270.6195373535156,284.8106689453125,293.0460205078125,291.13787841796875,1.0,0.187268316745758,0.8091155290603638,0.8091155290603638,1.0,1.0,-0.8671129941940308,0.3591184616088867,0.507994532585144,0.1620580554008484,0.0,0.0,0.2320225685834884,24.248050689697266,25.0,1.6854463815689087,-5535.1201171875,72.77511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,304.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.1239138692617416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644165366888046,0.1644208580255508,-4.320977041061269e-06,0.0,0.0001257568219443,0.0,0.0,6.601485252380371,0.0,0.0,0.0,0.2802834510803222,4.0,0.0,1.0
759000,294.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5680394172668457,0.050000000745058,0.0456960164010524,293.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5680394172668457,0.050000000745058,0.0481201075017452,293.0089416503906,297.1499938964844,293.1499938964844,0.1368203312158584,-2293.56396484375,304.1333312988281,0.9173574447631836,0.2089253515005111,0.1458458602428436,293.1078491210937,297.1499938964844,293.1499938964844,0.1886937171220779,-4009.580078125,304.1508178710937,0.9986156821250916,0.2799939215183258,0.2546239197254181,293.0457458496094,297.1499938964844,293.1499938964844,0.0101462332531809,-3094.621826171875,302.3339233398437,0.5680394172668457,0.050000000745058,0.2282610684633255,291.1376953125,291.1499938964844,273.1499938964844,270.6195373535156,284.8106689453125,293.0460205078125,291.13787841796875,1.0,0.187268316745758,0.8091155290603638,0.8091155290603638,1.0,1.0,-0.8671129941940308,0.3591184616088867,0.507994532585144,0.1620580554008484,0.0,0.0,0.2320225685834884,24.248050689697266,25.0,1.6854463815689087,-5535.1201171875,72.77511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,304.88592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.1239138692617416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644165366888046,0.1644208580255508,-4.320977041061269e-06,0.0,0.0001257568219443,0.0,0.0,6.601485252380371,0.0,0.0,0.0,0.2802834510803222,4.0,0.0,1.0
759060,294.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5681244730949402,0.050000000745058,0.0456955097615718,293.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5681244730949402,0.050000000745058,0.0481195710599422,293.0085754394531,297.1499938964844,293.1499938964844,0.1398455202579498,-2333.998291015625,304.13385009765625,0.9237372875213624,0.2125738710165023,0.1484262645244598,293.10455322265625,297.1499938964844,293.1499938964844,0.1885659843683242,-4007.41650390625,304.1507568359375,0.998602330684662,0.2817303538322449,0.2545136213302612,293.0425109863281,297.1499938964844,293.1499938964844,0.010220319032669,-3106.77099609375,302.37921142578125,0.5681244730949402,0.050000000745058,0.2282585352659225,291.13897705078125,291.1499938964844,273.1499938964844,270.61883544921875,284.8056945800781,293.04278564453125,291.13916015625,1.0,0.1876280605792999,0.8090916275978088,0.8090916275978088,1.0,1.0,-0.8700733184814453,0.3604761660099029,0.5095971822738647,0.1625141054391861,0.0,0.0,0.2334079593420028,24.26275062561035,25.0,1.7819870710372925,-5559.5537109375,73.2991714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,304.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.150390625,18000.0,0.0,0.0,0.1247232928872108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653305888175964,0.1653349101543426,-4.322854238125728e-06,0.0,0.0001265782921109,0.0,0.0,6.642784595489502,0.0,0.0,0.0,0.2804469764232635,4.0,0.0,1.0
759120,294.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5681244730949402,0.050000000745058,0.0456955097615718,293.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5681244730949402,0.050000000745058,0.0481195710599422,293.0085754394531,297.1499938964844,293.1499938964844,0.1398455202579498,-2333.998291015625,304.13385009765625,0.9237372875213624,0.2125738710165023,0.1484262645244598,293.10455322265625,297.1499938964844,293.1499938964844,0.1885659843683242,-4007.41650390625,304.1507568359375,0.998602330684662,0.2817303538322449,0.2545136213302612,293.0425109863281,297.1499938964844,293.1499938964844,0.010220319032669,-3106.77099609375,302.37921142578125,0.5681244730949402,0.050000000745058,0.2282585352659225,291.13897705078125,291.1499938964844,273.1499938964844,270.61883544921875,284.8056945800781,293.04278564453125,291.13916015625,1.0,0.1876280605792999,0.8090916275978088,0.8090916275978088,1.0,1.0,-0.8700733184814453,0.3604761660099029,0.5095971822738647,0.1625141054391861,0.0,0.0,0.2334079593420028,24.26275062561035,25.0,1.7819870710372925,-5559.5537109375,73.2991714477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381408691406,304.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.150390625,18000.0,0.0,0.0,0.1247232928872108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653305888175964,0.1653349101543426,-4.322854238125728e-06,0.0,0.0001265782921109,0.0,0.0,6.642784595489502,0.0,0.0,0.0,0.2804469764232635,4.0,0.0,1.0
759180,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681852102279663,0.050000000745058,0.0456951446831226,293.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681852102279663,0.050000000745058,0.0481191873550415,293.0093078613281,297.1499938964844,293.1499938964844,0.1427145451307296,-2372.14794921875,304.13446044921875,0.9297088980674744,0.2160123735666275,0.1508610695600509,293.1013488769531,297.1499938964844,293.1499938964844,0.1884661167860031,-4005.73095703125,304.1506652832031,0.9985927939414978,0.2835322320461273,0.2544347941875458,293.0393981933594,297.1499938964844,293.1499938964844,0.0102965589612722,-3119.14892578125,302.42535400390625,0.5681852102279663,0.050000000745058,0.2282567024230957,291.1402893066406,291.1499938964844,273.1499938964844,270.6180725097656,284.80133056640625,293.0396423339844,291.1404724121094,1.0,0.187978982925415,0.8090677857398987,0.8090677857398987,1.0,1.0,-0.8728978633880615,0.3617552816867828,0.5111425518989563,0.1629917621612548,0.0,0.0,0.2346150279045105,24.280807495117188,25.0,1.818301796913147,-5582.55615234375,73.8077163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,304.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.1254587173461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661349087953567,0.1661392301321029,-4.324527708376991e-06,0.0,0.000127324645291,0.0,0.0,6.6792097091674805,0.0,0.0,0.0,0.2805914580821991,4.0,0.0,1.0
759240,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681852102279663,0.050000000745058,0.0456951446831226,293.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681852102279663,0.050000000745058,0.0481191873550415,293.0093078613281,297.1499938964844,293.1499938964844,0.1427145451307296,-2372.14794921875,304.13446044921875,0.9297088980674744,0.2160123735666275,0.1508610695600509,293.1013488769531,297.1499938964844,293.1499938964844,0.1884661167860031,-4005.73095703125,304.1506652832031,0.9985927939414978,0.2835322320461273,0.2544347941875458,293.0393981933594,297.1499938964844,293.1499938964844,0.0102965589612722,-3119.14892578125,302.42535400390625,0.5681852102279663,0.050000000745058,0.2282567024230957,291.1402893066406,291.1499938964844,273.1499938964844,270.6180725097656,284.80133056640625,293.0396423339844,291.1404724121094,1.0,0.187978982925415,0.8090677857398987,0.8090677857398987,1.0,1.0,-0.8728978633880615,0.3617552816867828,0.5111425518989563,0.1629917621612548,0.0,0.0,0.2346150279045105,24.280807495117188,25.0,1.818301796913147,-5582.55615234375,73.8077163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,304.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.607421875,18000.0,0.0,0.0,0.1254587173461914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661349087953567,0.1661392301321029,-4.324527708376991e-06,0.0,0.000127324645291,0.0,0.0,6.6792097091674805,0.0,0.0,0.0,0.2805914580821991,4.0,0.0,1.0
759300,294.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.568207323551178,0.050000000745058,0.0456950105726718,293.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.568207323551178,0.050000000745058,0.0481190457940101,293.0100402832031,297.1499938964844,293.1499938964844,0.1440887302160263,-2390.35400390625,304.134765625,0.9325236082077026,0.2176515311002731,0.1520229429006576,293.09979248046875,297.1499938964844,293.1499938964844,0.188426062464714,-4005.056640625,304.1506042480469,0.998589277267456,0.2844565808773041,0.2544060945510864,293.0378723144531,297.1499938964844,293.1499938964844,0.0103355003520846,-3125.425048828125,302.4486999511719,0.568207323551178,0.050000000745058,0.2282560318708419,291.14093017578125,291.1499938964844,273.1499938964844,270.61767578125,284.79937744140625,293.0381164550781,291.1411437988281,1.0,0.1881506592035293,0.8090558052062988,0.8090558052062988,1.0,1.0,-0.8742567896842957,0.3623629808425903,0.5118938088417053,0.1632416546344757,0.0,0.0,0.2351536005735397,24.291004180908203,25.0,1.8113638162612915,-5593.466796875,74.05553436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,304.92401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8359375,18000.0,0.0,0.0,0.1257959008216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664962619543075,0.1665005832910537,-4.325285772210918e-06,0.0,0.0001276668481295,0.0,0.0,6.6956000328063965,0.0,0.0,0.0,0.2806565761566162,4.0,0.0,1.0
759360,294.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5682242512702942,0.050000000745058,0.0456949062645435,293.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5682242512702942,0.050000000745058,0.0481189340353012,293.010986328125,297.1499938964844,293.1499938964844,0.1454216241836547,-2407.971923828125,304.1351318359375,0.935218632221222,0.2192364335060119,0.1531471908092498,293.0982360839844,297.1499938964844,293.1499938964844,0.1883922815322876,-4004.489501953125,304.15057373046875,0.9985865950584412,0.2853960990905761,0.2543840706348419,293.036376953125,297.1499938964844,293.1499938964844,0.0103749986737966,-3131.759521484375,302.4722595214844,0.5682242512702942,0.050000000745058,0.2282555103302002,291.1415710449219,291.1499938964844,273.1499938964844,270.6172790527344,284.797607421875,293.03662109375,291.14178466796875,1.0,0.188319593667984,0.8090407848358154,0.8090407848358154,1.0,1.0,-0.875578761100769,0.3629479110240936,0.5126308798789978,0.1635002046823501,0.0,0.0,0.2356503307819366,24.30194091796875,25.0,1.791319727897644,-5603.95947265625,74.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960693359375,304.93218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.060546875,18000.0,0.0,0.0,0.1261117607355117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668310165405273,0.1668353378772735,-4.325992449594196e-06,0.0,0.0001279873977182,0.0,0.0,6.710798740386963,0.0,0.0,0.0,0.2807170152664184,4.0,0.0,1.0
759420,294.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5682438015937805,0.050000000745058,0.0456947796046733,293.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5682438015937805,0.050000000745058,0.0481188036501407,293.0135498046875,297.1499938964844,293.1499938964844,0.1479600369930267,-2441.412841796875,304.1358642578125,0.9402410984039308,0.2222399562597274,0.1552806943655014,293.09521484375,297.1499938964844,293.1499938964844,0.1883426904678344,-4003.6611328125,304.15045166015625,0.9985834956169128,0.2873196601867676,0.25435870885849,293.033447265625,297.1499938964844,293.1499938964844,0.0104556865990161,-3144.60400390625,302.5199584960937,0.5682438015937805,0.050000000745058,0.22825488448143,291.142822265625,291.1499938964844,273.1499938964844,270.6164245605469,284.7947082519531,293.03369140625,291.1430053710937,1.0,0.1886484920978546,0.8090108036994934,0.8090108036994934,1.0,1.0,-0.8781079053878784,0.364046186208725,0.5140617489814758,0.1640485525131225,0.0,0.0,0.2365227937698364,24.3259391784668,25.0,1.7214735746383667,-5623.62939453125,74.77009582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,304.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5,18000.0,0.0,0.0,0.126677930355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674229502677917,0.1674272865056991,-4.327253463998204e-06,0.0,0.0001285619946429,0.0,0.0,6.737712383270264,0.0,0.0,0.0,0.2808241546154022,4.0,0.0,1.0
759480,294.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5682438015937805,0.050000000745058,0.0456947796046733,293.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5682438015937805,0.050000000745058,0.0481188036501407,293.0135498046875,297.1499938964844,293.1499938964844,0.1479600369930267,-2441.412841796875,304.1358642578125,0.9402410984039308,0.2222399562597274,0.1552806943655014,293.09521484375,297.1499938964844,293.1499938964844,0.1883426904678344,-4003.6611328125,304.15045166015625,0.9985834956169128,0.2873196601867676,0.25435870885849,293.033447265625,297.1499938964844,293.1499938964844,0.0104556865990161,-3144.60400390625,302.5199584960937,0.5682438015937805,0.050000000745058,0.22825488448143,291.142822265625,291.1499938964844,273.1499938964844,270.6164245605469,284.7947082519531,293.03369140625,291.1430053710937,1.0,0.1886484920978546,0.8090108036994934,0.8090108036994934,1.0,1.0,-0.8781079053878784,0.364046186208725,0.5140617489814758,0.1640485525131225,0.0,0.0,0.2365227937698364,24.3259391784668,25.0,1.7214735746383667,-5623.62939453125,74.77009582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766845703125,304.9486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5,18000.0,0.0,0.0,0.126677930355072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674229502677917,0.1674272865056991,-4.327253463998204e-06,0.0,0.0001285619946429,0.0,0.0,6.737712383270264,0.0,0.0,0.0,0.2808241546154022,4.0,0.0,1.0
759540,294.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.5682433247566223,0.0,0.0456947684288024,293.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.5682433247566223,0.0,0.0481187924742698,293.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366577148437,0.9447483420372008,0.0,0.1572496145963668,293.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1503601074219,0.9985835552215576,0.0,0.2543592154979706,293.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.5683898925781,0.5682433247566223,0.0,0.2282548397779464,291.1440124511719,294.1499938964844,273.1499938964844,270.6155700683594,284.7926330566406,293.03082275390625,291.1441650390625,0.0,0.0,0.8089808225631714,0.8089808225631714,1.0,1.0,-0.8804715871810913,0.3650398850440979,0.5154317021369934,0.1646454632282257,0.0,0.0,0.0,24.352930068969727,60.0,1.6367993354797363,-5641.43505859375,75.2193832397461,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,304.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679160892963409,0.1679204255342483,-4.328317572799278e-06,0.0,0.0,0.0,0.0,6.760175704956055,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,294.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.5682433247566223,0.0,0.0456947684288024,293.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.5682433247566223,0.0,0.0481187924742698,293.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366577148437,0.9447483420372008,0.0,0.1572496145963668,293.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1503601074219,0.9985835552215576,0.0,0.2543592154979706,293.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,302.5683898925781,0.5682433247566223,0.0,0.2282548397779464,291.1440124511719,294.1499938964844,273.1499938964844,270.6155700683594,284.7926330566406,293.03082275390625,291.1441650390625,0.0,0.0,0.8089808225631714,0.8089808225631714,1.0,1.0,-0.8804715871810913,0.3650398850440979,0.5154317021369934,0.1646454632282257,0.0,0.0,0.0,24.352930068969727,60.0,1.6367993354797363,-5641.43505859375,75.2193832397461,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,304.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.91796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679160892963409,0.1679204255342483,-4.328317572799278e-06,0.0,0.0,0.0,0.0,6.760175704956055,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,294.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0002628124202601,292.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0002767541445791,292.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3458251953125,0.0,0.0,0.0006501981988549,292.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1728515625,0.0,0.0,0.0011029078159481,292.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.07940673828125,0.0,0.0,0.0013128024293109,291.194091796875,294.1499938964844,273.15399169921875,270.6177978515625,282.5563659667969,287.202880859375,291.1505432128906,0.0,0.0,0.4853884875774383,0.4853884875774383,1.0,1.0,-0.0043321810662746,0.0088574439287185,-0.0045252633281052,-0.0265525747090578,0.0,0.0,0.0,-0.0257474966347217,60.0,-124.4735107421875,-0.0,-1.276396460525575e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.199014312749815e-18,-3.2037313101928992e-18,4.7171622329712966e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,294.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0002628124202601,292.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0002767541445791,292.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3458251953125,0.0,0.0,0.0006501981988549,292.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1728515625,0.0,0.0,0.0011029078159481,292.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.07940673828125,0.0,0.0,0.0013128024293109,291.194091796875,294.1499938964844,273.15399169921875,270.6177978515625,282.5563659667969,287.202880859375,291.1505432128906,0.0,0.0,0.4853884875774383,0.4853884875774383,1.0,1.0,-0.0043321810662746,0.0088574439287185,-0.0045252633281052,-0.0265525747090578,0.0,0.0,0.0,-0.0257474966347217,60.0,-124.4735107421875,-0.0,-1.276396460525575e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.199014312749815e-18,-3.2037313101928992e-18,4.7171622329712966e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,294.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001050656064762,292.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001106391428038,292.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.282470703125,0.0,0.0,9.498859435552733e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1015625,0.0,0.0,0.0001352324034087,292.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,297.02264404296875,0.0,0.0,0.0005248244851827,291.194091796875,294.1499938964844,273.1588439941406,270.62115478515625,282.3919982910156,283.5937805175781,291.1483764648437,0.0,0.0,0.323592334985733,0.323592334985733,1.0,1.0,-0.0011649323860183,0.0036480606067925,-0.0024831281043589,-0.031502541154623,0.0,0.0,0.0,-0.0108990557491779,60.0,-62.945159912109375,-0.0,-9.252865140751965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2920224318160876e-20,-1.581782265585636e-20,2.8975981357470922e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,294.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001002635617624,292.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0001055823595379,292.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2606506347656,0.0,0.0,7.808102964190766e-05,292.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0807189941406,0.0,0.0,0.0001057642730302,292.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,296.9833374023437,0.0,0.0,0.0005008372245356,291.194091796875,294.1499938964844,273.16552734375,270.6259460449219,282.3021545410156,280.8550720214844,291.1470642089844,0.0,0.0,0.1617961674928665,0.1617961674928665,1.0,1.0,-0.0010688214097172,0.0010309581412002,3.7863297620788217e-05,-0.0341698452830314,0.0,0.0,0.0,-0.0113055976107716,60.0,-31.497169494628903,-0.0,-7.78675897095127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.880950052708549e-21,-7.434777701602607e-21,2.553828052790841e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,294.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001002414937829,292.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0001055591201293,292.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.240234375,0.0,0.0,7.796756108291447e-05,292.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0614624023437,0.0,0.0,0.0001055625907611,292.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,296.9447631835937,0.0,0.0,0.0005007270374335,291.194091796875,294.1499938964844,273.1739807128906,270.632080078125,282.21539306640625,278.8330078125,291.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677503887563,4.91383751466401e-08,0.0010677012614905,-0.0352638401091098,0.0,0.0,0.0,-0.0116660026833415,60.0,-19.78079414367676,-0.0,-7.77852520172928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.873122936941623e-21,-7.442629455073325e-21,2.5695063161833104e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,294.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.000100261211628,292.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,0.0001055798857123,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2199401855469,0.0,0.0,7.798140723025426e-05,292.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0423583984375,0.0,0.0,0.0001055805914802,292.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.9064636230469,0.0,0.0,0.0005008255247958,291.194091796875,294.1499938964844,273.1841125488281,270.6395263671875,282.1295471191406,277.3430480957031,291.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.38538496230467e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.538826942443848,-0.0,-7.781505928505794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8729997484226625e-21,-7.442748200727666e-21,2.5697482503566108e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,293.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001003016877803,292.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.000105622508272,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.17974853515625,0.0,0.0,7.801286119502038e-05,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0045166015625,0.0,0.0,0.0001056231631082,292.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8305969238281,0.0,0.0,0.0005010277382098,291.1940612792969,294.1499938964844,273.2091064453125,270.6581726074219,281.9605407714844,275.4414367675781,291.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.430498123168944,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996921145179e-21,-7.442748200727666e-21,2.5697514815308786e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,293.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001003016877803,292.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.000105622508272,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.17974853515625,0.0,0.0,7.801286119502038e-05,292.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0045166015625,0.0,0.0,0.0001056231631082,292.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8305969238281,0.0,0.0,0.0005010277382098,291.1940612792969,294.1499938964844,273.2091064453125,270.6581726074219,281.9605407714844,275.4414367675781,291.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.430498123168944,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996921145179e-21,-7.442748200727666e-21,2.5697514815308786e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,293.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001003419238259,292.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001056648761732,291.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1400451660156,0.0,0.0,7.804414781276137e-05,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9671630859375,0.0,0.0,0.0001056655237334,292.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.75567626953125,0.0,0.0,0.0005012286710552,291.19403076171875,294.1499938964844,273.2399597167969,270.6813659667969,281.79522705078125,274.4220275878906,291.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13896369934082,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,293.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0001003419238259,292.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001056648761732,291.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1400451660156,0.0,0.0,7.804414781276137e-05,291.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9671630859375,0.0,0.0,0.0001056655237334,292.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,296.75567626953125,0.0,0.0,0.0005012286710552,291.19403076171875,294.1499938964844,273.2399597167969,270.6813659667969,281.79522705078125,274.4220275878906,291.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13896369934082,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,293.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001003818251774,292.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001057068948284,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1008605957031,0.0,0.0,7.807517977198586e-05,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9302673339844,0.0,0.0,0.0001057075351127,292.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.6817321777344,0.0,0.0,0.0005014280322939,291.1939697265625,294.1499938964844,273.276123046875,270.70867919921875,281.63360595703125,273.8856506347656,291.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.08172607421875,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,293.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001003818251774,292.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001057068948284,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1008605957031,0.0,0.0,7.807517977198586e-05,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9302673339844,0.0,0.0,0.0001057075351127,292.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.6817321777344,0.0,0.0,0.0005014280322939,291.1939697265625,294.1499938964844,273.276123046875,270.70867919921875,281.63360595703125,273.8856506347656,291.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.08172607421875,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,293.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001004213190753,292.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001057484842021,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0621643066406,0.0,0.0,7.810589158907533e-05,291.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938293457031,0.0,0.0,0.0001057491099345,292.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6087341308594,0.0,0.0,0.0005016252980567,291.19390869140625,294.1499938964844,273.3170166015625,270.7396545410156,281.4757080078125,273.61346435546875,291.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.05118465423584,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,293.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001004213190753,292.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001057484842021,291.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0621643066406,0.0,0.0,7.810589158907533e-05,291.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938293457031,0.0,0.0,0.0001057491099345,292.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,296.6087341308594,0.0,0.0,0.0005016252980567,291.19390869140625,294.1499938964844,273.3170166015625,270.7396545410156,281.4757080078125,273.61346435546875,291.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.05118465423584,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,293.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001004408841254,292.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0001057690824382,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0429992675781,0.0,0.0,7.812110561644658e-05,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87579345703125,0.0,0.0,0.0001057697154465,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,296.57257080078125,0.0,0.0,0.0005017230287194,291.19384765625,294.1499938964844,273.33905029296875,270.7563781738281,281.3981628417969,273.5372314453125,291.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.036358833312988,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,293.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0001004603109322,292.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001057895497069,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0239562988281,0.0,0.0,7.813621778041124e-05,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8578796386719,0.0,0.0,0.0001057901681633,292.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5366516113281,0.0,0.0,0.0005018200608901,291.1938171386719,294.1499938964844,273.362060546875,270.7738647460937,281.3215637207031,273.4873352050781,291.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.020904541015623,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,293.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001004987352644,292.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001058300040313,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9862060546875,0.0,0.0,7.816609286237508e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8223571777344,0.0,0.0,0.0001058306224877,292.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4654846191406,0.0,0.0,0.0005020119715481,291.1936950683594,294.1499938964844,273.41070556640625,270.81085205078125,281.171142578125,273.4411926269531,291.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98777961730957,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
