time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
760680,293.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0001004987352644,292.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001058300040313,291.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9862060546875,0.0,0.0,7.816609286237508e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8223571777344,0.0,0.0,0.0001058306224877,292.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,296.4654846191406,0.0,0.0,0.0005020119715481,291.1936950683594,294.1499938964844,273.41070556640625,270.81085205078125,281.171142578125,273.4411926269531,291.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.98777961730957,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,293.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001005364902084,292.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001058697671396,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.948974609375,0.0,0.0,7.819545862730592e-05,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.78729248046875,0.0,0.0,0.0001058703783201,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3952331542969,0.0,0.0,0.0005022006225772,291.1935729980469,294.1499938964844,273.4623413085937,270.8501892089844,281.0245056152344,273.4401550292969,291.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.951837539672852,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,293.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001005364902084,292.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001058697671396,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.948974609375,0.0,0.0,7.819545862730592e-05,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.78729248046875,0.0,0.0,0.0001058703783201,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.3952331542969,0.0,0.0,0.0005022006225772,291.1935729980469,294.1499938964844,273.4623413085937,270.8501892089844,281.0245056152344,273.4401550292969,291.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.951837539672852,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,293.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001005735102808,292.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001059087444446,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91217041015625,0.0,0.0,7.822424231562763e-05,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7526550292969,0.0,0.0,0.000105909348349,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.32586669921875,0.0,0.0,0.0005023854901082,291.19342041015625,294.1499938964844,273.5164489746094,270.8913879394531,280.881591796875,273.4643249511719,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.913484573364258,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,293.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,0.0001005735102808,292.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0001059087444446,291.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91217041015625,0.0,0.0,7.822424231562763e-05,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7526550292969,0.0,0.0,0.000105909348349,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,296.32586669921875,0.0,0.0,0.0005023854901082,291.19342041015625,294.1499938964844,273.5164489746094,270.8913879394531,280.881591796875,273.4643249511719,291.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.913484573364258,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,293.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.000100609693618,292.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001059468486346,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8758544921875,0.0,0.0,7.825237844372168e-05,291.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.71844482421875,0.0,0.0,0.0001059474379871,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.25738525390625,0.0,0.0,0.0005025662248954,291.1932678222656,294.1499938964844,273.5723876953125,270.9340209960937,280.74237060546875,273.5030822753906,291.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.873148918151855,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,293.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.000100609693618,292.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001059468486346,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8758544921875,0.0,0.0,7.825237844372168e-05,291.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.71844482421875,0.0,0.0,0.0001059474379871,292.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.25738525390625,0.0,0.0,0.0005025662248954,291.1932678222656,294.1499938964844,273.5723876953125,270.9340209960937,280.74237060546875,273.5030822753906,291.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.873148918151855,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,293.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001006274396786,292.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001059655405697,291.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8578491210937,0.0,0.0,7.826618093531579e-05,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7015075683594,0.0,0.0,0.0001059661299223,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,296.2234802246094,0.0,0.0,0.0005026549333706,291.19317626953125,294.1499938964844,273.6009216308594,270.95574951171875,280.67413330078125,273.5259704589844,291.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.852373123168944,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,293.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001006449529086,292.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001059839851222,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8399658203125,0.0,0.0,7.827980152796954e-05,291.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6846618652344,0.0,0.0,0.0001059845671989,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,296.1897888183594,0.0,0.0,0.000502742419485,291.1930847167969,294.1499938964844,273.6296691894531,270.9776916503906,280.6068115234375,273.5504455566406,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.83126735687256,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,293.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.000100679215393,292.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001060200665961,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8045349121094,0.0,0.0,7.830643880879506e-05,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513061523437,0.0,0.0,0.0001060206413967,292.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1230163574219,0.0,0.0,0.000502913550008,291.19287109375,294.1499938964844,273.68768310546875,271.0218811035156,280.47491455078125,273.6027526855469,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.788284301757812,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,293.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.000100679215393,292.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001060200665961,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8045349121094,0.0,0.0,7.830643880879506e-05,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6513061523437,0.0,0.0,0.0001060206413967,292.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,296.1230163574219,0.0,0.0,0.000502913550008,291.19287109375,294.1499938964844,273.68768310546875,271.0218811035156,280.47491455078125,273.6027526855469,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.788284301757812,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,293.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001007123864837,292.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001060549984686,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7695617675781,0.0,0.0,7.833223935449496e-05,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.61834716796875,0.0,0.0,0.0001060555659933,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.05712890625,0.0,0.0,0.0005030792672187,291.192626953125,294.1499938964844,273.7458190917969,271.0661926269531,280.3465576171875,273.657958984375,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.744625091552734,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,293.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001007123864837,292.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0001060549984686,291.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7695617675781,0.0,0.0,7.833223935449496e-05,291.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.61834716796875,0.0,0.0,0.0001060555659933,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,296.05712890625,0.0,0.0,0.0005030792672187,291.192626953125,294.1499938964844,273.7458190917969,271.0661926269531,280.3465576171875,273.657958984375,291.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.744625091552734,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,293.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001007443861453,292.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001060886934283,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349853515625,0.0,0.0,7.835712312953547e-05,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858154296875,0.0,0.0,0.000106089253677,292.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9920654296875,0.0,0.0,0.0005032390472479,291.1923828125,294.1499938964844,273.8035888671875,271.1101989746094,280.2216796875,273.7145690917969,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.70072078704834,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,293.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001007443861453,292.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001060886934283,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7349853515625,0.0,0.0,7.835712312953547e-05,291.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5858154296875,0.0,0.0,0.000106089253677,292.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.9920654296875,0.0,0.0,0.0005032390472479,291.1923828125,294.1499938964844,273.8035888671875,271.1101989746094,280.2216796875,273.7145690917969,291.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.70072078704834,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,293.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001007751270662,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0001061210568877,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70086669921875,0.0,0.0,7.838102465029806e-05,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,0.0001061216098605,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9278259277344,0.0,0.0,0.0005033925990574,291.19207763671875,294.1499938964844,273.8603820800781,271.1534729003906,280.1002502441406,273.7716369628906,291.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65699863433838,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,293.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001007751270662,292.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0001061210568877,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70086669921875,0.0,0.0,7.838102465029806e-05,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536804199219,0.0,0.0,0.0001061216098605,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9278259277344,0.0,0.0,0.0005033925990574,291.19207763671875,294.1499938964844,273.8603820800781,271.1534729003906,280.1002502441406,273.7716369628906,291.06298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.65699863433838,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001007899918477,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001061367147485,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839599609375,0.0,0.0,7.8392586146947e-05,291.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377502441406,0.0,0.0,0.0001061372677213,292.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.89599609375,0.0,0.0,0.0005034668720327,291.1919250488281,294.1499938964844,273.8882141113281,271.1746826171875,280.0408020019531,273.800048828125,291.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.635337829589844,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,293.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001008045146591,292.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0001061520088114,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.66717529296875,0.0,0.0,7.840387843316421e-05,291.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5219421386719,0.0,0.0,0.0001061525545082,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.8643798828125,0.0,0.0,0.0005035394569858,291.1917724609375,294.1499938964844,273.91558837890625,271.1955261230469,279.982177734375,273.8282775878906,291.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.613882064819336,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,293.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001008324834401,292.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001061814618878,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6338806152344,0.0,0.0,7.8425626270473e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906005859375,0.0,0.0,0.0001061820003087,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8017578125,0.0,0.0,0.0005036790971644,291.19140625,294.1499938964844,273.9687194824219,271.2359619140625,279.8673095703125,273.8838195800781,291.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571799278259276,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,293.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0001008324834401,292.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0001061814618878,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6338806152344,0.0,0.0,7.8425626270473e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906005859375,0.0,0.0,0.0001061820003087,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.8017578125,0.0,0.0,0.0005036790971644,291.19140625,294.1499938964844,273.9687194824219,271.2359619140625,279.8673095703125,273.8838195800781,291.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.571799278259276,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,293.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.000100858938822,292.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001062093142536,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009826660156,0.0,0.0,7.84461954026483e-05,291.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4596252441406,0.0,0.0,0.0001062098453985,292.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.73992919921875,0.0,0.0,0.0005038112867623,291.1910400390625,294.1499938964844,274.0191345214844,271.2743835449219,279.755615234375,273.9376220703125,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531169891357422,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,293.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.000100858938822,292.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001062093142536,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6009826660156,0.0,0.0,7.84461954026483e-05,291.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4596252441406,0.0,0.0,0.0001062098453985,292.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.73992919921875,0.0,0.0,0.0005038112867623,291.1910400390625,294.1499938964844,274.0191345214844,271.2743835449219,279.755615234375,273.9376220703125,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.531169891357422,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,293.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001008838007692,292.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001062355004251,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5685119628906,0.0,0.0,7.846552762202919e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42901611328125,0.0,0.0,0.000106236024294,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.67889404296875,0.0,0.0,0.000503935443703,291.19061279296875,294.1499938964844,274.0663146972656,271.310302734375,279.6469421386719,273.98907470703125,291.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627718591952998e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492417335510254,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,293.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001008838007692,292.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001062355004251,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5685119628906,0.0,0.0,7.846552762202919e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.42901611328125,0.0,0.0,0.000106236024294,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.67889404296875,0.0,0.0,0.000503935443703,291.19061279296875,294.1499938964844,274.0663146972656,271.310302734375,279.6469421386719,273.98907470703125,291.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627718591952998e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.492417335510254,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,293.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001009069892461,292.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001062599185388,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.53643798828125,0.0,0.0,7.848355744499713e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988037109375,0.0,0.0,0.0001062604351318,292.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6186218261719,0.0,0.0,0.0005040512769483,291.190185546875,294.1499938964844,274.1096496582031,271.34332275390625,279.5411376953125,274.0375671386719,291.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455963134765623,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,293.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001009069892461,292.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001062599185388,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.53643798828125,0.0,0.0,7.848355744499713e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988037109375,0.0,0.0,0.0001062604351318,292.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.6186218261719,0.0,0.0,0.0005040512769483,291.190185546875,294.1499938964844,274.1096496582031,271.34332275390625,279.5411376953125,274.0375671386719,291.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455963134765623,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,293.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0001009179322863,292.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001062714436557,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205383300781,0.0,0.0,7.849207031540573e-05,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38385009765625,0.0,0.0,0.0001062719602487,292.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5887756347656,0.0,0.0,0.0005041059921495,291.18994140625,294.1499938964844,274.12969970703125,271.3586120605469,279.48931884765625,274.0605163574219,291.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.438728332519531,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,293.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0001009284314932,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0001062824958353,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5047302246094,0.0,0.0,7.850023393984884e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36895751953125,0.0,0.0,0.0001062830051523,292.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5591125488281,0.0,0.0,0.0005041583790443,291.189697265625,294.1499938964844,274.1485595703125,271.3729858398437,279.43817138671875,274.0824890136719,291.01416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.422225952148438,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,293.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.000100948040199,292.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.000106303145003,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,7.851547707105055e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.00010630365432,292.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5003356933594,0.0,0.0,0.0005042563425377,291.1891784667969,294.1499938964844,274.1825256347656,271.39892578125,279.3377990722656,274.1233215332031,291.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391626358032228,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,293.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.000100948040199,292.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,0.000106303145003,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,7.851547707105055e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.00010630365432,292.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.5003356933594,0.0,0.0,0.0005042563425377,291.1891784667969,294.1499938964844,274.1825256347656,271.39892578125,279.3377990722656,274.1233215332031,291.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.391626358032228,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,293.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001009657498798,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001063217932824,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425048828125,0.0,0.0,7.85292504588142e-05,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0001063222953234,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4423217773437,0.0,0.0,0.0005043448181822,291.1886291503906,294.1499938964844,274.2109680175781,271.4206848144531,279.2398986816406,274.1594543457031,290.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148908510804,60.0,-12.364584922790527,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,293.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001009657498798,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0001063217932824,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4425048828125,0.0,0.0,7.85292504588142e-05,291.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0001063222953234,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4423217773437,0.0,0.0,0.0005043448181822,291.1886291503906,294.1499938964844,274.2109680175781,271.4206848144531,279.2398986816406,274.1594543457031,290.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148908510804,60.0,-12.364584922790527,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,293.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001009814805001,292.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001063383606378,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119567871094,0.0,0.0,7.854147406760603e-05,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.000106338848127,292.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3850402832031,0.0,0.0,0.0005044233985245,291.1880187988281,294.1499938964844,274.2332763671875,271.43780517578125,279.14434814453125,274.1903381347656,290.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341510772705078,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,293.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001009814805001,292.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001063383606378,291.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119567871094,0.0,0.0,7.854147406760603e-05,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.000106338848127,292.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3850402832031,0.0,0.0,0.0005044233985245,291.1880187988281,294.1499938964844,274.2332763671875,271.43780517578125,279.14434814453125,274.1903381347656,290.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.341510772705078,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,293.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001009951520245,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.000106352759758,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817749023437,0.0,0.0,7.855211151763797e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,0.0001063532472471,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3284606933594,0.0,0.0,0.0005044917343184,291.1873779296875,294.1499938964844,274.2489013671875,271.44989013671875,279.05096435546875,274.21539306640625,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322833061218262,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,293.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001009951520245,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.000106352759758,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817749023437,0.0,0.0,7.855211151763797e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,0.0001063532472471,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3284606933594,0.0,0.0,0.0005044917343184,291.1873779296875,294.1499938964844,274.2489013671875,271.44989013671875,279.05096435546875,274.21539306640625,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322833061218262,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,293.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001010011983453,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001063591262209,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3668212890625,0.0,0.0,7.855681178625673e-05,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239013671875,0.0,0.0,0.00010635961371,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3004455566406,0.0,0.0,0.0005045218858867,291.1870422363281,294.1499938964844,274.2540283203125,271.45391845703125,279.0050354003906,274.2255554199219,290.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.315274238586426,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,293.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0001010067062452,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,0.0001063649251591,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,7.856109004933387e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2250061035156,0.0,0.0,0.0001063654053723,292.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2726135253906,0.0,0.0,0.0005045494181104,291.18670654296875,294.1499938964844,274.2572937011719,271.45654296875,278.9595642089844,274.2340393066406,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308969497680664,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
