time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763020,293.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001010160631267,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0001063747840817,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,7.856836600694805e-05,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0001063752570189,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2174377441406,0.0,0.0,0.0005045961588621,291.1859741210937,294.1499938964844,274.2578430175781,271.457275390625,278.8699951171875,274.2456970214844,290.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300335884094238,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,293.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001010160631267,292.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0001063747840817,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,7.856836600694805e-05,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972351074219,0.0,0.0,0.0001063752570189,292.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,295.2174377441406,0.0,0.0,0.0005045961588621,291.1859741210937,294.1499938964844,274.2578430175781,271.457275390625,278.8699951171875,274.2456970214844,290.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300335884094238,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,293.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001010230844258,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001063821691786,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933654785156,0.0,0.0,7.857382297515869e-05,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,0.0001063826348399,292.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1629943847656,0.0,0.0,0.0005046311998739,291.18524169921875,294.1499938964844,274.25,271.45166015625,278.7820739746094,274.2497863769531,290.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764237958937,1.4800725089969546e-08,0.0010764090111479,-0.0378083139657974,0.0,0.0,0.0,-0.0121501609683036,60.0,-12.297346115112305,-0.0,-7.899982534809169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,293.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001010230844258,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001063821691786,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933654785156,0.0,0.0,7.857382297515869e-05,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,0.0001063826348399,292.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.1629943847656,0.0,0.0,0.0005046311998739,291.18524169921875,294.1499938964844,274.25,271.45166015625,278.7820739746094,274.2497863769531,290.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764237958937,1.4800725089969546e-08,0.0010764090111479,-0.0378083139657974,0.0,0.0,0.0,-0.0121501609683036,60.0,-12.297346115112305,-0.0,-7.899982534809169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,293.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001010148771456,292.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.000106373525341,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,7.856742740841582e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.0001063739837263,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1092224121094,0.0,0.0,0.0005045902216807,291.1844177246094,294.1499938964844,274.2375793457031,271.4430236816406,278.6955871582031,274.24664306640625,290.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.298583030700684,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,293.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,0.0001010148771456,292.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.000106373525341,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,7.856742740841582e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.0001063739837263,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1092224121094,0.0,0.0,0.0005045902216807,291.1844177246094,294.1499938964844,274.2375793457031,271.4430236816406,278.6955871582031,274.24664306640625,290.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.012145061045885,60.0,-12.298583030700684,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,293.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001009793413686,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.000106336105091,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,7.853978604543954e-05,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001063365634763,292.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0561218261719,0.0,0.0,0.0005044126883149,291.1835632324219,294.1499938964844,274.2248229980469,271.4349365234375,278.61053466796875,274.2389221191406,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746104781693248e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.29871940612793,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,293.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001009793413686,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.000106336105091,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362060546875,0.0,0.0,7.853978604543954e-05,291.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,0.0001063365634763,292.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0561218261719,0.0,0.0,0.0005044126883149,291.1835632324219,294.1499938964844,274.2248229980469,271.4349365234375,278.61053466796875,274.2389221191406,290.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746104781693248e-08,0.001075942069292,-0.037665482610464,0.0,0.0,0.0,-0.0121230846270918,60.0,-12.29871940612793,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,293.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0001009520346997,292.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0001063073505065,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221069335937,0.0,0.0,7.851854752516374e-05,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026306152344,0.0,0.0,0.0001063078016159,292.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.02984619140625,0.0,0.0,0.0005042763077653,291.1831359863281,294.1499938964844,274.2182922363281,271.4310607910156,278.56854248046875,274.2340393066406,290.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712054685617204e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.297776222229004,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,293.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001009187544696,292.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0001062723022187,291.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,7.849265966797248e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.000106272753328,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.00372314453125,0.0,0.0,0.0005041100666858,291.18267822265625,294.1499938964844,274.2117004394531,271.4273376464844,278.52691650390625,274.22869873046875,290.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670556325313557e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.296142578125,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,293.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001008354374789,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0001061845759977,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,7.842785998946056e-05,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,0.0001061850125552,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9520263671875,0.0,0.0,0.0005036938819102,291.1817321777344,294.1499938964844,274.1982421875,271.42022705078125,278.4446716308594,274.2170715332031,290.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.29092025756836,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,293.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001008354374789,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0001061845759977,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.180419921875,0.0,0.0,7.842785998946056e-05,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,0.0001061850125552,292.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9520263671875,0.0,0.0,0.0005036938819102,291.1817321777344,294.1499938964844,274.1982421875,271.42022705078125,278.4446716308594,274.2170715332031,290.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341442525386,60.0,-12.29092025756836,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001007318423944,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001060754802892,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,7.834727875888348e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375061035156,0.0,0.0,0.0001060759168467,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9010314941406,0.0,0.0,0.0005031764158047,291.1807556152344,294.1499938964844,274.1844177246094,271.4136047363281,278.3638000488281,274.2045288085937,290.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437557815938362e-08,0.0010733040980994,-0.0368586033582687,0.0,0.0,0.0,-0.0119701260700821,60.0,-12.283303260803224,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0001007318423944,292.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001060754802892,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1530456542969,0.0,0.0,7.834727875888348e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375061035156,0.0,0.0,0.0001060759168467,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9010314941406,0.0,0.0,0.0005031764158047,291.1807556152344,294.1499938964844,274.1844177246094,271.4136047363281,278.3638000488281,274.2045288085937,290.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437557815938362e-08,0.0010733040980994,-0.0368586033582687,0.0,0.0,0.0,-0.0119701260700821,60.0,-12.283303260803224,-0.0,-7.854463746070905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,293.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001006105158012,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0001059477217495,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,7.825290958862752e-05,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,0.000105948151031,292.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8507080078125,0.0,0.0,0.0005025703576393,291.1797180175781,294.1499938964844,274.1702575683594,271.4073791503906,278.2843017578125,274.19140625,290.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951564654707,60.0,-12.273588180541992,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,293.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001006105158012,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,0.0001059477217495,291.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,7.825290958862752e-05,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,0.000105948151031,292.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8507080078125,0.0,0.0,0.0005025703576393,291.1797180175781,294.1499938964844,274.1702575683594,271.4073791503906,278.2843017578125,274.19140625,290.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951564654707,60.0,-12.273588180541992,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,293.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001004740988719,292.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001058040652424,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,7.814680429873988e-05,291.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0001058044872479,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.80108642578125,0.0,0.0,0.000501888920553,291.1786499023437,294.1499938964844,274.1557922363281,271.4015808105469,278.2061462402344,274.1778259277344,290.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116294799748632e-08,0.0010705572785809,-0.036018393933773,0.0,0.0,0.0,-0.0118108633905649,60.0,-12.26208209991455,-0.0,-7.81430671281669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,293.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001004740988719,292.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001058040652424,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.099365234375,0.0,0.0,7.814680429873988e-05,291.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0001058044872479,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.80108642578125,0.0,0.0,0.000501888920553,291.1786499023437,294.1499938964844,274.1557922363281,271.4015808105469,278.2061462402344,274.1778259277344,290.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116294799748632e-08,0.0010705572785809,-0.036018393933773,0.0,0.0,0.0,-0.0118108633905649,60.0,-12.26208209991455,-0.0,-7.81430671281669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,293.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0001004010337055,292.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001057271219906,291.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,7.80899717938155e-05,291.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,0.0001057275439961,292.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7765197753906,0.0,0.0,0.0005015239585191,291.1781005859375,294.1499938964844,274.1484375,271.3988342285156,278.1675720214844,274.1708984375,290.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.25575065612793,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,293.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0001003252764348,292.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0001056473483913,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,7.803104381309822e-05,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620666503906,0.0,0.0,0.0001056477631209,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.75213623046875,0.0,0.0,0.0005011454923078,291.1775207519531,294.1499938964844,274.1409912109375,271.39617919921875,278.1293029785156,274.1639099121094,290.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.24909782409668,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,293.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001001669879769,292.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001054806634783,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,7.790793461026624e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93756103515625,0.0,0.0,0.000105481070932,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.703857421875,0.0,0.0,0.0005003548576496,291.1763610839844,294.1499938964844,274.1258850097656,271.39111328125,278.0537414550781,274.1496276855469,290.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733536974314122e-08,0.0010672846110537,-0.0350172594189643,0.0,0.0,0.0,-0.0116211157292127,60.0,-12.234991073608398,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,293.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001001669879769,292.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001054806634783,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04705810546875,0.0,0.0,7.790793461026624e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93756103515625,0.0,0.0,0.000105481070932,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.703857421875,0.0,0.0,0.0005003548576496,291.1763610839844,294.1499938964844,274.1258850097656,271.39111328125,278.0537414550781,274.1496276855469,290.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733536974314122e-08,0.0010672846110537,-0.0350172594189643,0.0,0.0,0.0,-0.0116211157292127,60.0,-12.234991073608398,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,293.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001000019110506,292.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.000105306826299,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214233398437,0.0,0.0,7.777952851029113e-05,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9133605957031,0.0,0.0,0.0001053072264767,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.65625,0.0,0.0,0.0004995302297174,291.1751403808594,294.1499938964844,274.1105041503906,271.3863830566406,277.9794616699219,274.1351013183594,290.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.22006893157959,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,293.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001000019110506,292.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.000105306826299,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0214233398437,0.0,0.0,7.777952851029113e-05,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9133605957031,0.0,0.0,0.0001053072264767,292.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.65625,0.0,0.0,0.0004995302297174,291.1751403808594,294.1499938964844,274.1105041503906,271.3863830566406,277.9794616699219,274.1351013183594,290.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.22006893157959,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,293.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.983294876292348e-05,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0001051289000315,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,7.764811016386375e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88946533203125,0.0,0.0,0.0001051292929332,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6093139648437,0.0,0.0,0.0004986862186342,291.1738586425781,294.1499938964844,274.09478759765625,271.3819885253906,277.9063720703125,274.1202697753906,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20468521118164,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,293.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.983294876292348e-05,292.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0001051289000315,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,7.764811016386375e-05,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88946533203125,0.0,0.0,0.0001051292929332,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6093139648437,0.0,0.0,0.0004986862186342,291.1738586425781,294.1499938964844,274.09478759765625,271.3819885253906,277.9063720703125,274.1202697753906,290.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.20468521118164,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,293.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.966277866624296e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001049497004714,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,7.751575321890414e-05,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658752441406,0.0,0.0,0.0001049500933731,292.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5630187988281,0.0,0.0,0.0004978362121619,291.17254638671875,294.1499938964844,274.07879638671875,271.3778686523437,277.8345031738281,274.10516357421875,290.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189168930053713,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,293.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,9.966277866624296e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,0.0001049497004714,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,7.751575321890414e-05,291.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658752441406,0.0,0.0,0.0001049500933731,292.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5630187988281,0.0,0.0,0.0004978362121619,291.17254638671875,294.1499938964844,274.07879638671875,271.3778686523437,277.8345031738281,274.10516357421875,290.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.189168930053713,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,293.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.95780501398258e-05,292.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0001048604826792,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.958740234375,0.0,0.0,7.744985487079248e-05,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8542175292969,0.0,0.0,0.0001048608683049,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.54010009765625,0.0,0.0,0.0004974129842594,291.171875,294.1499938964844,274.0707092285156,271.3758850097656,277.79901123046875,274.0975341796875,290.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.181461334228516,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,293.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.94939764495939e-05,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001047719488269,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,7.73844585637562e-05,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84259033203125,0.0,0.0,0.0001047723344527,292.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.517333984375,0.0,0.0,0.0004969930159859,291.17120361328125,294.1499938964844,274.0625305175781,271.3739929199219,277.7637939453125,274.0898132324219,290.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601255344226,1.2894767031923491e-08,0.0010601127287372,-0.032823022454977,0.0,0.0,0.0,-0.0112053025513887,60.0,-12.173836708068848,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.932892135111616e-05,292.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001045981334755,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92205810546875,0.0,0.0,7.725608156761155e-05,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196105957031,0.0,0.0,0.0001045985118253,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4723205566406,0.0,0.0,0.000496168504469,291.1697998046875,294.1499938964844,274.0459899902344,271.370361328125,277.6942443847656,274.0741882324219,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.15898609161377,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.932892135111616e-05,292.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001045981334755,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92205810546875,0.0,0.0,7.725608156761155e-05,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8196105957031,0.0,0.0,0.0001045985118253,292.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4723205566406,0.0,0.0,0.000496168504469,291.1697998046875,294.1499938964844,274.0459899902344,271.370361328125,277.6942443847656,274.0741882324219,290.83258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.15898609161377,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,293.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.916973067447544e-05,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.000104430502688,291.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89801025390625,0.0,0.0,7.713226659689099e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969055175781,0.0,0.0,0.0001044308810378,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278869628906,0.0,0.0,0.0004953733296133,291.1683349609375,294.1499938964844,274.0291748046875,271.366943359375,277.62579345703125,274.0583190917969,290.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.144888877868652,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,293.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.916973067447544e-05,292.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.000104430502688,291.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.89801025390625,0.0,0.0,7.713226659689099e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969055175781,0.0,0.0,0.0001044308810378,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4278869628906,0.0,0.0,0.0004953733296133,291.1683349609375,294.1499938964844,274.0291748046875,271.366943359375,277.62579345703125,274.0583190917969,290.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490674272669366e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.144888877868652,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,293.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.90182743407786e-05,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001042710136971,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.874267578125,0.0,0.0,7.701446156715974e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.77447509765625,0.0,0.0,0.000104271377495,292.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3840637207031,0.0,0.0,0.0004946168046444,291.16680908203125,294.1499938964844,274.0120849609375,271.3637084960937,277.55841064453125,274.04217529296875,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.13178825378418,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,293.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.90182743407786e-05,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001042710136971,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.874267578125,0.0,0.0,7.701446156715974e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.77447509765625,0.0,0.0,0.000104271377495,292.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3840637207031,0.0,0.0,0.0004946168046444,291.16680908203125,294.1499938964844,274.0120849609375,271.3637084960937,277.55841064453125,274.04217529296875,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301913265844178e-08,0.0010550434235483,-0.0312718264758586,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.13178825378418,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,293.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.887608757708222e-05,292.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001041212817654,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,7.690386701142415e-05,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001041216455632,292.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3408203125,0.0,0.0,0.0004939064965583,291.1652526855469,294.1499938964844,273.9947814941406,271.3606262207031,277.4920959472656,274.0257873535156,290.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124706572080868e-08,0.0010535281617194,-0.0308081228286027,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.11989402770996,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,293.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.887608757708222e-05,292.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0001041212817654,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,7.690386701142415e-05,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7523193359375,0.0,0.0,0.0001041216455632,292.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3408203125,0.0,0.0,0.0004939064965583,291.1652526855469,294.1499938964844,273.9947814941406,271.3606262207031,277.4920959472656,274.0257873535156,290.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124706572080868e-08,0.0010535281617194,-0.0308081228286027,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.11989402770996,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,293.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.880899597192184e-05,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0001040506322169,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392028808594,0.0,0.0,7.685168384341523e-05,291.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7413635253906,0.0,0.0,0.0001040509960148,292.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3194580078125,0.0,0.0,0.0004935713950544,291.1644592285156,294.1499938964844,273.98602294921875,271.3591613769531,277.4593505859375,274.0175170898437,290.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528252460062,1.2041092567471878e-08,0.0010528131388127,-0.0305893216282129,0.0,0.0,0.0,-0.0107821011915802,60.0,-12.11448574066162,-0.0,-7.55738867042055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
