time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765360,293.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.874452371150257e-05,292.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001039827402564,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8276672363281,0.0,0.0,7.680153794353828e-05,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73046875,0.0,0.0,0.0001039830967783,292.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2982177734375,0.0,0.0,0.0004932493320666,291.1636657714844,294.1499938964844,273.9772033691406,271.3576965332031,277.4268493652344,274.0091552734375,290.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521380463615,1.1960742618555288e-08,0.0010521260555833,-0.0303790550678968,0.0,0.0,0.0,-0.0107422675937414,60.0,-12.109420776367188,-0.0,-7.547527047790936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,293.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.86242957878858e-05,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.000103856131318,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047790527344,0.0,0.0,7.670802006032318e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088317871094,0.0,0.0,0.0001038564878399,292.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2561340332031,0.0,0.0,0.0004926488036289,291.1619873046875,294.1499938964844,273.9593811035156,271.3548889160156,277.3625183105469,273.99224853515625,290.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810896261010841e-08,0.0010508447885513,-0.0299869161099195,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.100378036499023,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,293.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.86242957878858e-05,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.000103856131318,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047790527344,0.0,0.0,7.670802006032318e-05,291.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088317871094,0.0,0.0,0.0001038564878399,292.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2561340332031,0.0,0.0,0.0004926488036289,291.1619873046875,294.1499938964844,273.9593811035156,271.3548889160156,277.3625183105469,273.99224853515625,290.7888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810896261010841e-08,0.0010508447885513,-0.0299869161099195,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.100378036499023,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,293.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.851638606050984e-05,292.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001037425026879,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821350097656,0.0,0.0,7.662409188924357e-05,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874694824219,0.0,0.0,0.0001037428519339,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.21453857421875,0.0,0.0,0.0004921097424812,291.1602783203125,294.1499938964844,273.9413452148437,271.3521423339844,277.299072265625,273.9751281738281,290.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09288501739502,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,293.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.851638606050984e-05,292.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001037425026879,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821350097656,0.0,0.0,7.662409188924357e-05,291.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874694824219,0.0,0.0,0.0001037428519339,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.21453857421875,0.0,0.0,0.0004921097424812,291.1602783203125,294.1499938964844,273.9413452148437,271.3521423339844,277.299072265625,273.9751281738281,290.78009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.09288501739502,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,293.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.842128929449244e-05,292.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001036423636833,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.759765625,0.0,0.0,7.655012450413778e-05,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,0.0001036427056533,292.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1734924316406,0.0,0.0,0.0004916347097605,291.1585388183594,294.1499938964844,273.923095703125,271.3494873046875,277.2365417480469,273.9577331542969,290.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087127685546877,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,293.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.842128929449244e-05,292.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001036423636833,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.759765625,0.0,0.0,7.655012450413778e-05,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66632080078125,0.0,0.0,0.0001036427056533,292.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1734924316406,0.0,0.0,0.0004916347097605,291.1585388183594,294.1499938964844,273.923095703125,271.3494873046875,277.2365417480469,273.9577331542969,290.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087127685546877,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,293.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.833941294346003e-05,292.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001035561363096,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,7.648643804714084e-05,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,0.0001035564782796,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329345703125,0.0,0.0,0.0004912257427349,291.15673828125,294.1499938964844,273.9046325683594,271.34686279296875,277.17486572265625,273.9400939941406,290.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083125114440918,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,293.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.833941294346003e-05,292.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001035561363096,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7376403808594,0.0,0.0,7.648643804714084e-05,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6454162597656,0.0,0.0,0.0001035564782796,292.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329345703125,0.0,0.0,0.0004912257427349,291.15673828125,294.1499938964844,273.9046325683594,271.34686279296875,277.17486572265625,273.9400939941406,290.7626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.083125114440918,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,293.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.830354247242212e-05,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0001035183668136,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7266540527344,0.0,0.0,7.645853474969044e-05,291.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6350402832031,0.0,0.0,0.0001035187015077,292.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1128845214844,0.0,0.0,0.0004910465795546,291.1557922363281,294.1499938964844,273.89532470703125,271.3455505371094,277.1443786621094,273.9311828613281,290.7582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141110494984332e-08,0.0010474262526258,-0.0289406199008226,0.0,0.0,0.0,-0.010469788685441,60.0,-12.081823348999023,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,293.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.827122994465752e-05,292.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001034843371598,291.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,7.643339631613344e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247253417969,0.0,0.0,0.0001034846645779,292.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0929260253906,0.0,0.0,0.0004908851115033,291.1548767089844,294.1499938964844,273.8859558105469,271.34423828125,277.1141052246094,273.9222106933594,290.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470930719748,1.1370818953082562e-08,0.0010470816632732,-0.0288351811468601,0.0,0.0,0.0,-0.0104498174041509,60.0,-12.08098030090332,-0.0,-7.47532240552573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,293.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.821674757404252e-05,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001034269662341,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,7.639102113898844e-05,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6042785644531,0.0,0.0,0.0001034272936522,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05340576171875,0.0,0.0,0.0004906129906885,291.1529541015625,294.1499938964844,273.8670654296875,271.34161376953125,277.0541687011719,273.904052734375,290.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.08059310913086,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,293.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.821674757404252e-05,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001034269662341,291.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,7.639102113898844e-05,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6042785644531,0.0,0.0,0.0001034272936522,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05340576171875,0.0,0.0,0.0004906129906885,291.1529541015625,294.1499938964844,273.8670654296875,271.34161376953125,277.0541687011719,273.904052734375,290.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161463677883,60.0,-12.08059310913086,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,293.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.817672980716452e-05,292.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001033848238876,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,7.635989459231496e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,0.0001033851513057,292.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.01434326171875,0.0,0.0,0.0004904131055809,291.1510009765625,294.1499938964844,273.8479919433594,271.3389587402344,276.9949951171875,273.8856506347656,290.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300208570934e-08,0.0010460742050781,-0.02852682210505,0.0,0.0,0.0,-0.0103914104402065,60.0,-12.082040786743164,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,293.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.817672980716452e-05,292.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0001033848238876,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,7.635989459231496e-05,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.58404541015625,0.0,0.0,0.0001033851513057,292.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.01434326171875,0.0,0.0,0.0004904131055809,291.1510009765625,294.1499938964844,273.8479919433594,271.3389587402344,276.9949951171875,273.8856506347656,290.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300208570934e-08,0.0010460742050781,-0.02852682210505,0.0,0.0,0.0,-0.0103914104402065,60.0,-12.082040786743164,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,293.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.815164230531082e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001033584048855,291.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65155029296875,0.0,0.0,7.634038047399372e-05,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56402587890625,0.0,0.0,0.0001033587323036,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9757080078125,0.0,0.0,0.000490287784487,291.14898681640625,294.1499938964844,273.8287353515625,271.3362731933594,276.9365539550781,273.8670349121094,290.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708007269626e-08,0.0010458065662533,-0.0284449160099029,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.085448265075684,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,293.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.815164230531082e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001033584048855,291.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65155029296875,0.0,0.0,7.634038047399372e-05,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56402587890625,0.0,0.0,0.0001033587323036,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9757080078125,0.0,0.0,0.000490287784487,291.14898681640625,294.1499938964844,273.8287353515625,271.3362731933594,276.9365539550781,273.8670349121094,290.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221708007269626e-08,0.0010458065662533,-0.0284449160099029,0.0,0.0,0.0,-0.0103758964687585,60.0,-12.085448265075684,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,293.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.814222721615806e-05,292.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001033484877552,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305847167969,0.0,0.0,7.633305358467624e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,0.0001033488006214,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.93756103515625,0.0,0.0,0.0004902407526969,291.1469116210937,294.1499938964844,273.8092956542969,271.33349609375,276.8788757324219,273.84814453125,290.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209933425959662e-08,0.0010457058669999,-0.0284140948206186,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.09086799621582,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,293.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.814222721615806e-05,292.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001033484877552,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305847167969,0.0,0.0,7.633305358467624e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,0.0001033488006214,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.93756103515625,0.0,0.0,0.0004902407526969,291.1469116210937,294.1499938964844,273.8092956542969,271.33349609375,276.8788757324219,273.84814453125,290.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209933425959662e-08,0.0010457058669999,-0.0284140948206186,0.0,0.0,0.0,-0.0103700589388608,60.0,-12.09086799621582,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,293.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.814375516725704e-05,292.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0001033500957419,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62017822265625,0.0,0.0,7.633423956576735e-05,291.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343322753906,0.0,0.0,0.000103350408608,292.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.91864013671875,0.0,0.0,0.0004902483779005,291.1458740234375,294.1499938964844,273.7995300292969,271.3320617675781,276.85028076171875,273.8385925292969,290.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457331081852,1.1211819028744683e-08,0.0010457219323143,-0.0284190326929092,0.0,0.0,0.0,-0.0103709939867258,60.0,-12.094390869140623,-0.0,-7.455921036125801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,293.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.814946679398416e-05,292.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001033561129588,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6098022460937,0.0,0.0,7.633868517586961e-05,291.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.000103356425825,292.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8998107910156,0.0,0.0,0.0004902768996544,291.1448059082031,294.1499938964844,273.7897033691406,271.33062744140625,276.8218994140625,273.8290100097656,290.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457938769832,1.1218920015210188e-08,0.001045782584697,-0.0284376163035631,0.0,0.0,0.0,-0.0103745134547352,60.0,-12.098431587219238,-0.0,-7.456787187720695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,293.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.817453974392264e-05,292.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.000103382517409,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892639160156,0.0,0.0,7.635818474227563e-05,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050964355469,0.0,0.0,0.0001033828229992,292.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.86248779296875,0.0,0.0,0.0004904021625407,291.1426086425781,294.1499938964844,273.7699279785156,271.3276062011719,276.7655944824219,273.80963134765625,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250125275807932e-08,0.0010460494086146,-0.0285192914307117,0.0,0.0,0.0,-0.0103899827226996,60.0,-12.10817050933838,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,293.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.817453974392264e-05,292.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.000103382517409,291.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892639160156,0.0,0.0,7.635818474227563e-05,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050964355469,0.0,0.0,0.0001033828229992,292.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.86248779296875,0.0,0.0,0.0004904021625407,291.1426086425781,294.1499938964844,273.7699279785156,271.3276062011719,276.7655944824219,273.80963134765625,290.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250125275807932e-08,0.0010460494086146,-0.0285192914307117,0.0,0.0,0.0,-0.0103899827226996,60.0,-12.10817050933838,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,293.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.821906860452144e-05,292.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001034294036799,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5688781738281,0.0,0.0,7.639281102456152e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48583984375,0.0,0.0,0.0001034297092701,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8255920410156,0.0,0.0,0.000490624574013,291.140380859375,294.1499938964844,273.75,271.324462890625,276.7099304199219,273.7899780273437,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305567149122453e-08,0.0010465233353897,-0.0286643989384174,0.0,0.0,0.0,-0.0104174669831991,60.0,-12.120349884033203,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,293.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.821906860452144e-05,292.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001034294036799,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5688781738281,0.0,0.0,7.639281102456152e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48583984375,0.0,0.0,0.0001034297092701,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8255920410156,0.0,0.0,0.000490624574013,291.140380859375,294.1499938964844,273.75,271.324462890625,276.7099304199219,273.7899780273437,290.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305567149122453e-08,0.0010465233353897,-0.0286643989384174,0.0,0.0,0.0,-0.0104174669831991,60.0,-12.120349884033203,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,293.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.828251495491712e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001034962187986,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,7.644215656910092e-05,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,0.0001034965243889,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890625,0.0,0.0,0.0004909415147267,291.1381225585937,294.1499938964844,273.7300109863281,271.3215026855469,276.6549072265625,273.7701416015625,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135011672973633,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,293.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.828251495491712e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001034962187986,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487060546875,0.0,0.0,7.644215656910092e-05,291.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,0.0001034965243889,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7890625,0.0,0.0,0.0004909415147267,291.1381225585937,294.1499938964844,273.7300109863281,271.3215026855469,276.6549072265625,273.7701416015625,290.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.135011672973633,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,293.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.836292156251147e-05,292.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001035808891174,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287170410156,0.0,0.0,7.650469342479482e-05,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0001035811874317,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7529296875,0.0,0.0,0.000491343147587,291.1357727050781,294.1499938964844,273.7099914550781,271.3190002441406,276.6004943847656,273.7500915527344,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.1519136428833,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,293.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.836292156251147e-05,292.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001035808891174,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287170410156,0.0,0.0,7.650469342479482e-05,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4477844238281,0.0,0.0,0.0001035811874317,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7529296875,0.0,0.0,0.000491343147587,291.1357727050781,294.1499938964844,273.7099914550781,271.3190002441406,276.6004943847656,273.7500915527344,290.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062862858176,60.0,-12.1519136428833,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,293.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,9.840947313932702e-05,292.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001036299145198,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.518798828125,0.0,0.0,7.6540898589883e-05,291.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383850097656,0.0,0.0,0.0001036302128341,292.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7350158691406,0.0,0.0,0.0004915756871923,291.13458251953125,294.1499938964844,273.70001220703125,271.3179016113281,276.5735168457031,273.739990234375,290.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485625825822,1.1542721445323424e-08,0.0010485510574653,-0.0292850844562053,0.0,0.0,0.0,-0.0105350343510508,60.0,-12.161190032958984,-0.0,-7.49632746988027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,293.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.846007014857604e-05,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001036831890814,291.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089111328125,0.0,0.0,7.65802469686605e-05,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0001036834873957,292.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7171630859375,0.0,0.0,0.000491828424856,291.1333923339844,294.1499938964844,273.69000244140625,271.3169250488281,276.54669189453125,273.7298889160156,290.66668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491015855222,1.1605743033271665e-08,0.0010490899439901,-0.0294500216841697,0.0,0.0,0.0,-0.0105662764981389,60.0,-12.170961380004885,-0.0,-7.504035437477796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,293.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.852631046669558e-05,292.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,0.0001037529436871,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4970703125,0.0,0.0,7.663176802452654e-05,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.0001037532347254,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6958923339844,0.0,0.0,0.0004921593354083,291.1319274902344,294.1499938964844,273.6780090332031,271.3158569335937,276.5146789550781,273.7177124023437,290.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498071787878,1.1688256584818646e-08,0.0010497954208403,-0.0296659655869007,0.0,0.0,0.0,-0.0106071811169385,60.0,-12.183372497558594,-0.0,-7.514132960295683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,293.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.857378609012812e-05,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0001038029440678,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892272949219,0.0,0.0,7.666869350941852e-05,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,0.0001038032351061,292.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6817626953125,0.0,0.0,0.0004923964734189,291.13092041015625,294.1499938964844,273.6700134277344,271.3152160644531,276.4934387207031,273.7095947265625,290.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.19203281402588,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,293.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.87040766631253e-05,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001039401468005,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697570800781,0.0,0.0,7.677002577111125e-05,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,0.0001039404305629,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466979980469,0.0,0.0,0.0004930472932755,291.12841796875,294.1499938964844,273.6499938964844,271.3138732910156,276.44073486328125,273.6891784667969,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909705222024058e-08,0.0010516889160498,-0.0302454940974712,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.215202331542969,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,293.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.87040766631253e-05,292.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001039401468005,291.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4697570800781,0.0,0.0,7.677002577111125e-05,291.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919677734375,0.0,0.0,0.0001039404305629,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466979980469,0.0,0.0,0.0004930472932755,291.12841796875,294.1499938964844,273.6499938964844,271.3138732910156,276.44073486328125,273.6891784667969,290.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909705222024058e-08,0.0010516889160498,-0.0302454940974712,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.215202331542969,-0.0,-7.541266455746155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,293.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.885092003969476e-05,292.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001040947827277,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,7.688423647778109e-05,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,0.0001040950592141,292.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6119689941406,0.0,0.0,0.0004937808262184,291.1258544921875,294.1499938964844,273.6300048828125,271.31280517578125,276.3885803222656,273.668701171875,290.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241957634687,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.240447998046877,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,293.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.885092003969476e-05,292.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0001040947827277,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,7.688423647778109e-05,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,0.0001040950592141,292.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6119689941406,0.0,0.0,0.0004937808262184,291.1258544921875,294.1499938964844,273.6300048828125,271.31280517578125,276.3885803222656,273.668701171875,290.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092633561167077e-08,0.0010532529558986,-0.0307241957634687,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.240447998046877,-0.0,-7.563717474567967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,293.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.901435259962454e-05,292.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001042668809532,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4312438964844,0.0,0.0,7.701134745730087e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,0.0001042671647155,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5775756835937,0.0,0.0,0.0004945971886627,291.12322998046875,294.1499938964844,273.6099853515625,271.3119812011719,276.3369140625,273.64813232421875,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569662928581,0.0,0.0,0.0,-0.0109085803851485,60.0,-12.267772674560549,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,293.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.901435259962454e-05,292.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001042668809532,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4312438964844,0.0,0.0,7.701134745730087e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35546875,0.0,0.0,0.0001042671647155,292.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5775756835937,0.0,0.0,0.0004945971886627,291.12322998046875,294.1499938964844,273.6099853515625,271.3119812011719,276.3369140625,273.64813232421875,290.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569662928581,0.0,0.0,0.0,-0.0109085803851485,60.0,-12.267772674560549,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
