time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
767700,293.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.910238441079856e-05,292.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001043595839291,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,7.707981421845034e-05,291.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.346435546875,0.0,0.0,0.0001043598604155,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5605163574219,0.0,0.0,0.0004950369475409,291.1219177246094,294.1499938964844,273.6000061035156,271.3116455078125,276.311279296875,273.6378479003906,290.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559438960626,1.2405899418865829e-08,0.0010559315560385,-0.0315439216792583,0.0,0.0,0.0,-0.0109629463404417,60.0,-12.282245635986328,-0.0,-7.602242391158144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,293.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.919443255057558e-05,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001044565142365,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122009277344,0.0,0.0,7.71514096413739e-05,291.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374328613281,0.0,0.0,0.0001044567907229,292.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54351806640625,0.0,0.0,0.0004954967298544,291.1205749511719,294.1499938964844,273.5899963378906,271.3113708496094,276.2857971191406,273.62750244140625,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569245787337,1.2520573022811732e-08,0.0010569120058789,-0.0318439751863479,0.0,0.0,0.0,-0.0110197942703962,60.0,-12.297210693359377,-0.0,-7.616369401830525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,293.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.939118899637832e-05,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001046637044055,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,7.730443758191541e-05,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31951904296875,0.0,0.0,0.0001046639808919,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5097351074219,0.0,0.0,0.000496479566209,291.1178283691406,294.1499938964844,273.57000732421875,271.3109130859375,276.2351379394531,273.6068420410156,290.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328695297241213,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,293.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.939118899637832e-05,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0001046637044055,291.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,7.730443758191541e-05,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31951904296875,0.0,0.0,0.0001046639808919,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5097351074219,0.0,0.0,0.000496479566209,291.1178283691406,294.1499938964844,273.57000732421875,271.3109130859375,276.2351379394531,273.6068420410156,290.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765693391258992e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328695297241213,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,293.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.960465831682086e-05,292.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001048885023919,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,7.747046765871346e-05,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017272949219,0.0,0.0,0.0001048887716024,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4762878417969,0.0,0.0,0.0004975458723492,291.1150207519531,294.1499938964844,273.54998779296875,271.3105773925781,276.1849365234375,273.58612060546875,290.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362302780151367,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,293.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.960465831682086e-05,292.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0001048885023919,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3745422363281,0.0,0.0,7.747046765871346e-05,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017272949219,0.0,0.0,0.0001048887716024,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4762878417969,0.0,0.0,0.0004975458723492,291.1150207519531,294.1499938964844,273.54998779296875,271.3105773925781,276.1849365234375,273.58612060546875,290.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031644208183481e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362302780151367,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,293.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.983482595998794e-05,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.000105130879092,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558959960937,0.0,0.0,7.764948531985283e-05,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840576171875,0.0,0.0,0.0001051311483024,292.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.443115234375,0.0,0.0,0.0004986956482753,291.1121520996094,294.1499938964844,273.5299987792969,271.3103332519531,276.1351928710937,273.5653686523437,290.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39802074432373,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,293.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.983482595998794e-05,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.000105130879092,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558959960937,0.0,0.0,7.764948531985283e-05,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840576171875,0.0,0.0,0.0001051311483024,292.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.443115234375,0.0,0.0,0.0004986956482753,291.1121520996094,294.1499938964844,273.5299987792969,271.3103332519531,276.1351928710937,273.5653686523437,290.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.39802074432373,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,293.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001000816046143,292.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001053907471941,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,7.784142508171499e-05,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664794921875,0.0,0.0,0.0001053910091286,292.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.41021728515625,0.0,0.0,0.0004999283119104,291.1092529296875,294.1499938964844,273.510009765625,271.31011962890625,276.0859069824219,273.5445861816406,290.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43584442138672,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,293.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,0.0001000816046143,292.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001053907471941,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,7.784142508171499e-05,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664794921875,0.0,0.0,0.0001053910091286,292.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.41021728515625,0.0,0.0,0.0004999283119104,291.1092529296875,294.1499938964844,273.510009765625,271.31011962890625,276.0859069824219,273.5445861816406,290.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.43584442138672,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,293.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0001002112330752,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001055272587109,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32818603515625,0.0,0.0,7.794224802637473e-05,291.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,0.0001055275206454,292.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3938903808594,0.0,0.0,0.0005005758721381,291.1077575683594,294.1499938964844,273.5,271.3099975585937,276.0614318847656,273.5341796875,290.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677572572603,1.3787354369299013e-08,0.001067743403837,-0.0351580306887626,0.0,0.0,0.0,-0.0116477878764271,60.0,-12.455571174621582,-0.0,-7.773296317736823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,293.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.000100344819657,292.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0001056679247994,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31903076171875,0.0,0.0,7.804614142514765e-05,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,0.0001056681867339,292.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,0.0005012431647628,291.10626220703125,294.1499938964844,273.489990234375,271.30987548828125,276.0370788574219,273.52374267578125,290.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691803181543,1.3953780353404e-08,0.001069166464731,-0.0355933383107185,0.0,0.0,0.0,-0.0117302918806672,60.0,-12.475787162780762,-0.0,-7.79403208639451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,293.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001006241800496,292.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001059621135937,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,7.826343062333763e-05,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,0.0001059623682522,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0005026386352255,291.10321044921875,294.1499938964844,273.4700012207031,271.3096008300781,275.9886169433594,273.5029296875,290.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036614239215,0.0,0.0,0.0,-0.0119028380140662,60.0,-12.517749786376951,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,293.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001006241800496,292.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001059621135937,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,7.826343062333763e-05,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,0.0001059623682522,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0005026386352255,291.10321044921875,294.1499938964844,273.4700012207031,271.3096008300781,275.9886169433594,273.5029296875,290.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036614239215,0.0,0.0,0.0,-0.0119028380140662,60.0,-12.517749786376951,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,293.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001009192710625,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001062728551914,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,7.849293615436181e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,0.00010627310985,292.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0005041126860305,291.10009765625,294.1499938964844,273.45001220703125,271.3092346191406,275.9405822753906,273.4820556640625,290.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669487846674656e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-12.56175708770752,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,293.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0001009192710625,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001062728551914,291.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,7.849293615436181e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,0.00010627310985,292.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0005041126860305,291.10009765625,294.1499938964844,273.45001220703125,271.3092346191406,275.9405822753906,273.4820556640625,290.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669487846674656e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-12.56175708770752,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,293.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001012294815154,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0001065995238604,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645568847656,0.0,0.0,7.873421418480575e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19732666015625,0.0,0.0,0.000106599778519,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,0.0005056622321717,291.096923828125,294.1499938964844,273.42999267578125,271.3087158203125,275.8929138183594,273.4612121582031,290.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-12.60773468017578,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,293.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001012294815154,292.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0001065995238604,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645568847656,0.0,0.0,7.873421418480575e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.19732666015625,0.0,0.0,0.000106599778519,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813415527344,0.0,0.0,0.0005056622321717,291.096923828125,294.1499938964844,273.42999267578125,271.3087158203125,275.8929138183594,273.4612121582031,290.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-12.60773468017578,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,293.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001015540037769,292.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001069412610377,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,7.898661715444177e-05,291.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,0.0001069415084202,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0005072833155281,291.0936889648437,294.1499938964844,273.4100036621094,271.3080444335937,275.8456420898437,273.4403381347656,290.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460308588899352e-08,0.0010820475872606,-0.0395329184830188,0.0,0.0,0.0,-0.0124771380797028,60.0,-12.655594825744627,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,293.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0001015540037769,292.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001069412610377,291.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2466125488281,0.0,0.0,7.898661715444177e-05,291.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,0.0001069415084202,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0005072833155281,291.0936889648437,294.1499938964844,273.4100036621094,271.3080444335937,275.8456420898437,273.4403381347656,290.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460308588899352e-08,0.0010820475872606,-0.0395329184830188,0.0,0.0,0.0,-0.0124771380797028,60.0,-12.655594825744627,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,293.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.000101721358078,292.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.000107117492007,291.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376708984375,0.0,0.0,7.911678403615952e-05,291.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1718139648437,0.0,0.0,0.0001071177393896,292.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23406982421875,0.0,0.0,0.0005081192357465,291.092041015625,294.1499938964844,273.3999938964844,271.3076171875,275.8221435546875,273.429931640625,290.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838460875675,1.5668817354708153e-08,0.001083830371499,-0.0400780327618122,0.0,0.0,0.0,-0.0125805046409368,60.0,-12.680219650268556,-0.0,-8.009319429902463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,293.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001018917973851,292.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0001072969680535,291.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,7.924934470793232e-05,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1633605957031,0.0,0.0,0.0001072972154361,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2184143066406,0.0,0.0,0.0005089706392027,291.09039306640625,294.1499938964844,273.3900146484375,271.30712890625,275.7987365722656,273.41949462890625,290.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.5881170156717417e-08,0.0010856461012735,-0.0406331568956375,0.0,0.0,0.0,-0.0126857748255133,60.0,-12.705248832702637,-0.0,-8.036180076942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,293.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0001022415235638,292.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001076652479241,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,7.952134910738096e-05,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,0.0001076654953067,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18731689453125,0.0,0.0,0.000510717567522,291.0870056152344,294.1499938964844,273.3699951171875,271.30596923828125,275.752197265625,273.3986511230469,290.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-12.75648593902588,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,293.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0001022415235638,292.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001076652479241,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,7.952134910738096e-05,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.146484375,0.0,0.0,0.0001076654953067,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18731689453125,0.0,0.0,0.000510717567522,291.0870056152344,294.1499938964844,273.3699951171875,271.30596923828125,275.752197265625,273.3986511230469,290.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-12.75648593902588,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,293.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001026015597744,292.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0001080443835235,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,7.980137888807803e-05,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12969970703125,0.0,0.0,0.0001080446236301,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,0.0005125160096213,291.08355712890625,294.1499938964844,273.3500061035156,271.3045349121094,275.7060241699219,273.3778381347656,290.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765486776648686e-08,0.0010932071600109,-0.0429445095360279,0.0,0.0,0.0,-0.0131241660565137,60.0,-12.809185028076172,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,293.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001026015597744,292.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0001080443835235,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,7.980137888807803e-05,291.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.12969970703125,0.0,0.0,0.0001080446236301,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15643310546875,0.0,0.0,0.0005125160096213,291.08355712890625,294.1499938964844,273.3500061035156,271.3045349121094,275.7060241699219,273.3778381347656,290.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765486776648686e-08,0.0010932071600109,-0.0429445095360279,0.0,0.0,0.0,-0.0131241660565137,60.0,-12.809185028076172,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,293.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0001029699269565,292.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001084322939277,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,8.008788427105173e-05,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,0.0001084325340343,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0005143561284057,291.0800476074219,294.1499938964844,273.3299865722656,271.302734375,275.66015625,273.3570251464844,290.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224456527742404e-08,0.0010971314040943,-0.0441438630223274,0.0,0.0,0.0,-0.0133516956120729,60.0,-12.863110542297363,-0.0,-8.20713168536713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,293.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0001029699269565,292.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001084322939277,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,8.008788427105173e-05,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130065917969,0.0,0.0,0.0001084325340343,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0005143561284057,291.0800476074219,294.1499938964844,273.3299865722656,271.302734375,275.66015625,273.3570251464844,290.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224456527742404e-08,0.0010971314040943,-0.0441438630223274,0.0,0.0,0.0,-0.0133516956120729,60.0,-12.863110542297363,-0.0,-8.20713168536713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,293.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0001033442895277,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0001088265125872,291.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,8.037904626689851e-05,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,0.0001088267526938,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,0.0005162261077202,291.07647705078125,294.1499938964844,273.3099975585937,271.3005676269531,275.6146545410156,273.33624267578125,290.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625209629535,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.917998313903809,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,293.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0001033442895277,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.0001088265125872,291.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583557128906,0.0,0.0,8.037904626689851e-05,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,0.0001088267526938,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953369140625,0.0,0.0,0.0005162261077202,291.07647705078125,294.1499938964844,273.3099975585937,271.3005676269531,275.6146545410156,273.33624267578125,290.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690888753918443e-08,0.0011011194437742,-0.0453625209629535,0.0,0.0,0.0,-0.0135829234495759,60.0,-12.917998313903809,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,293.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.000103532882349,292.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001090251171262,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496276855469,0.0,0.0,8.052573684835806e-05,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.088134765625,0.0,0.0,0.0001090253499569,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0802001953125,0.0,0.0,0.0005171681987121,291.0746765136719,294.1499938964844,273.29998779296875,271.2993469238281,275.592041015625,273.32586669921875,290.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925875894775345e-08,0.0011031285393983,-0.0459764041006565,0.0,0.0,0.0,-0.0136994160711765,60.0,-12.945704460144045,-0.0,-8.297110554167375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,293.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001037219117279,292.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0001092241654987,291.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409606933594,0.0,0.0,8.067275484791026e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0798645019531,0.0,0.0,0.0001092243983293,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,0.0005181123851798,291.0728454589844,294.1499938964844,273.2900085449219,271.2980041503906,275.5694885253906,273.31549072265625,290.4913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051604524254,1.8161390613613548e-08,0.0011051422916352,-0.046591617166996,0.0,0.0,0.0,-0.0138161703944206,60.0,-12.973525047302246,-0.0,-8.327432965415937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,293.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001040996285155,292.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001096219202736,291.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236572265625,0.0,0.0,8.096653618849814e-05,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634155273437,0.0,0.0,0.0001096221531042,292.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.0,0.0,0.0005199991865083,291.0691223144531,294.1499938964844,273.2699890136719,271.2949523925781,275.524658203125,273.2947998046875,290.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201681828741e-08,0.0011091661872342,-0.0478208288550376,0.0,0.0,0.0,-0.0140494778752326,60.0,-13.029314041137695,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,293.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001040996285155,292.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001096219202736,291.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1236572265625,0.0,0.0,8.096653618849814e-05,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634155273437,0.0,0.0,0.0001096221531042,292.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0351257324219,0.0,0.0,0.0005199991865083,291.0691223144531,294.1499938964844,273.2699890136719,271.2949523925781,275.524658203125,273.2947998046875,290.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201681828741e-08,0.0011091661872342,-0.0478208288550376,0.0,0.0,0.0,-0.0140494778752326,60.0,-13.029314041137695,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,293.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001044739110511,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001100160588975,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,8.1257639976684e-05,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04705810546875,0.0,0.0,0.0001100162844522,292.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.0005218688165768,291.0653381347656,294.1499938964844,273.25,271.2914123535156,275.4801330566406,273.27410888671875,290.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.909836022662148e-08,0.0011131534120067,-0.0490386374294757,0.0,0.0,0.0,-0.0142806619405746,60.0,-13.084967613220217,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,293.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0001044739110511,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0001100160588975,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064453125,0.0,0.0,8.1257639976684e-05,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04705810546875,0.0,0.0,0.0001100162844522,292.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0053405761719,0.0,0.0,0.0005218688165768,291.0653381347656,294.1499938964844,273.25,271.2914123535156,275.4801330566406,273.27410888671875,290.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.909836022662148e-08,0.0011131534120067,-0.0490386374294757,0.0,0.0,0.0,-0.0142806619405746,60.0,-13.084967613220217,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,293.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001048407866619,292.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001104023976949,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893249511719,0.0,0.0,8.154298848239705e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001104026305256,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.000523701426573,291.0614929199219,294.1499938964844,273.2300109863281,271.287353515625,275.4359436035156,273.25347900390625,290.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.140007972717283,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,293.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0001048407866619,292.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,0.0001104023976949,291.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893249511719,0.0,0.0,8.154298848239705e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001104026305256,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97576904296875,0.0,0.0,0.000523701426573,291.0614929199219,294.1499938964844,273.2300109863281,271.287353515625,275.4359436035156,273.25347900390625,290.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.140007972717283,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,293.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.000105195933429,292.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001107763819163,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,8.181921293726191e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145263671875,0.0,0.0,0.000110776614747,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,0.0005254754796624,291.0575561523437,294.1499938964844,273.2099914550781,271.2826843261719,275.3920593261719,273.2328796386719,290.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208652285858,1.9997989042508383e-08,0.0011208452051505,-0.0513873323798179,0.0,0.0,0.0,-0.0147266425192356,60.0,-13.193914413452148,-0.0,-8.565785947212134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
