time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770040,293.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.000105195933429,292.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001107763819163,291.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0722961425781,0.0,0.0,8.181921293726191e-05,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0145263671875,0.0,0.0,0.000110776614747,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,0.0005254754796624,291.0575561523437,294.1499938964844,273.2099914550781,271.2826843261719,275.3920593261719,273.2328796386719,290.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208652285858,1.9997989042508383e-08,0.0011208452051505,-0.0513873323798179,0.0,0.0,0.0,-0.0147266425192356,60.0,-13.193914413452148,-0.0,-8.565785947212134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,293.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0001053676605806,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001109572185669,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638122558594,0.0,0.0,8.195277769118547e-05,291.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064392089844,0.0,0.0,0.0001109574441215,292.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93182373046875,0.0,0.0,0.0005263332859613,291.0555725097656,294.1499938964844,273.20001220703125,271.2801513671875,275.3702697753906,273.2226257324219,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122694928199,2.0211954776527825e-08,0.001122674671933,-0.0519458167254924,0.0,0.0,0.0,-0.0148327136412262,60.0,-13.220250129699709,-0.0,-8.593772804488253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,293.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001055346656357,292.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,0.0001111330857384,291.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,8.208266808651388e-05,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983825683594,0.0,0.0,0.000111133311293,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172668457031,0.0,0.0,0.0005271675181575,291.0535583496094,294.1499938964844,273.19000244140625,271.2774353027344,275.3485412597656,273.2123413085937,290.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244742199778,2.042004432212252e-08,0.0011244538472965,-0.0524889193475246,0.0,0.0,0.0,-0.0149358715862035,60.0,-13.24609088897705,-0.0,-8.621034908173898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,293.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.000105852021079,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001114672704716,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,8.232949767261744e-05,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.0001114674960263,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,0.0005287527455948,291.04949951171875,294.1499938964844,273.1700134277344,271.2715148925781,275.30535888671875,273.1918640136719,290.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278553865849,2.08154560255025e-08,0.0011278346646577,-0.0535207986831665,0.0,0.0,0.0,-0.0151318926364183,60.0,-13.29600715637207,-0.0,-8.672956397504097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,293.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.000105852021079,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001114672704716,291.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384826660156,0.0,0.0,8.232949767261744e-05,291.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.0001114674960263,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,0.0005287527455948,291.04949951171875,294.1499938964844,273.1700134277344,271.2715148925781,275.30535888671875,273.1918640136719,290.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278553865849,2.08154560255025e-08,0.0011278346646577,-0.0535207986831665,0.0,0.0,0.0,-0.0151318926364183,60.0,-13.29600715637207,-0.0,-8.672956397504097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,293.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0001061427465174,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0001117734282161,291.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,8.255561988335103e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9663391113281,0.0,0.0,0.0001117736464948,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85968017578125,0.0,0.0,0.0005302050267346,291.0453796386719,294.1499938964844,273.1499938964844,271.2649230957031,275.2624816894531,273.1714172363281,290.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309529654681,2.1177699593977195e-08,0.0011309317778795,-0.0544659718871116,0.0,0.0,0.0,-0.0153114711865782,60.0,-13.34294605255127,-0.0,-8.72066010515482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,293.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,0.0001061427465174,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,0.0001117734282161,291.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,8.255561988335103e-05,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9663391113281,0.0,0.0,0.0001117736464948,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.85968017578125,0.0,0.0,0.0005302050267346,291.0453796386719,294.1499938964844,273.1499938964844,271.2649230957031,275.2624816894531,273.1714172363281,290.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309529654681,2.1177699593977195e-08,0.0011309317778795,-0.0544659718871116,0.0,0.0,0.0,-0.0153114711865782,60.0,-13.34294605255127,-0.0,-8.72066010515482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,293.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001063991512637,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001120434317272,291.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050354003906,0.0,0.0,8.275503932964057e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.950439453125,0.0,0.0,0.0001120436427299,292.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.0005314857698976,291.0411682128906,294.1499938964844,273.1300048828125,271.2578125,275.219970703125,273.1510314941406,290.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994161844253,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.386144638061523,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,293.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0001063991512637,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001120434317272,291.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0050354003906,0.0,0.0,8.275503932964057e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.950439453125,0.0,0.0,0.0001120436427299,292.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312072753906,0.0,0.0,0.0005314857698976,291.0411682128906,294.1499938964844,273.1300048828125,271.2578125,275.219970703125,273.1510314941406,290.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994161844253,0.0,0.0,0.0,-0.0154698444530367,60.0,-13.386144638061523,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,293.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001066156983142,292.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001122714675148,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,8.292346319649369e-05,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,0.0001122716785175,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,0.0005325675010681,291.03692626953125,294.1499938964844,273.1099853515625,271.2504272460937,275.1778259277344,273.1307067871094,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.17669775537388e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156035991385579,60.0,-13.42465591430664,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,293.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001066156983142,292.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001122714675148,291.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98846435546875,0.0,0.0,8.292346319649369e-05,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.93463134765625,0.0,0.0,0.0001122716785175,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030090332031,0.0,0.0,0.0005325675010681,291.03692626953125,294.1499938964844,273.1099853515625,271.2504272460937,275.1778259277344,273.1307067871094,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.17669775537388e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156035991385579,60.0,-13.42465591430664,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,293.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001067086341208,292.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0001123693364206,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.980224609375,0.0,0.0,8.29957498353906e-05,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,0.0001123695474234,292.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889709472656,0.0,0.0,0.0005330317653715,291.0347595214844,294.1499938964844,273.1000061035156,271.2466125488281,275.1568908691406,273.1205749511719,290.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369822314009,2.1882772927028785e-08,0.0011369603453204,-0.0563052482903003,0.0,0.0,0.0,-0.0156610030680894,60.0,-13.441987991333008,-0.0,-8.813884022629281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,293.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001067912016878,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0001124562768382,291.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97198486328125,0.0,0.0,8.305996743729338e-05,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189147949219,0.0,0.0,0.0001124564878409,292.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7750244140625,0.0,0.0,0.0005334441666491,291.0325927734375,294.1499938964844,273.0899963378906,271.2427673339844,275.13604736328125,273.1104431152344,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.198564175159845e-08,0.0011378398630768,-0.0565735474228858,0.0,0.0,0.0,-0.0157119985669851,60.0,-13.458060264587402,-0.0,-8.827526443155875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,293.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001069249265128,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001125970957218,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95562744140625,0.0,0.0,8.316396997543052e-05,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033203125,0.0,0.0,0.0001125973067246,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.747314453125,0.0,0.0,0.0005341121577657,291.0281982421875,294.1499938964844,273.07000732421875,271.23486328125,275.0946350097656,273.0902099609375,290.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486391067504885,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,293.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,0.0001069249265128,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001125970957218,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95562744140625,0.0,0.0,8.316396997543052e-05,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9033203125,0.0,0.0,0.0001125973067246,292.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.747314453125,0.0,0.0,0.0005341121577657,291.0281982421875,294.1499938964844,273.07000732421875,271.23486328125,275.0946350097656,273.0902099609375,290.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486391067504885,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,293.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001070166472345,292.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001126936840591,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,8.323530346387997e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,0.000112693887786,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198791503906,0.0,0.0,0.0005345703102648,291.0237731933594,294.1499938964844,273.04998779296875,271.22674560546875,275.0536193847656,273.070068359375,290.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266506860546545e-08,0.001140241511166,-0.0573060326278209,0.0,0.0,0.0,-0.0158512368798255,60.0,-13.509379386901855,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,293.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001070166472345,292.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001126936840591,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393920898437,0.0,0.0,8.323530346387997e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,0.000112693887786,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7198791503906,0.0,0.0,0.0005345703102648,291.0237731933594,294.1499938964844,273.04998779296875,271.22674560546875,275.0536193847656,273.070068359375,290.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266506860546545e-08,0.001140241511166,-0.0573060326278209,0.0,0.0,0.0,-0.0158512368798255,60.0,-13.509379386901855,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,293.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001070667203748,292.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.000112746412924,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232788085937,0.0,0.0,8.32742516649887e-05,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0001127466166508,292.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,0.0005348204285837,291.0192565917969,294.1499938964844,273.0299987792969,271.2184143066406,275.01300048828125,273.0499572753906,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.527067184448242,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,293.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.0001070667203748,292.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.000112746412924,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232788085937,0.0,0.0,8.32742516649887e-05,291.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0001127466166508,292.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,0.0005348204285837,291.0192565917969,294.1499938964844,273.0299987792969,271.2184143066406,275.01300048828125,273.0499572753906,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-13.527067184448242,-0.0,-8.873123391595072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,293.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001070760845323,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001127562718465,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072570800781,0.0,0.0,8.32815348985605e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85711669921875,0.0,0.0,0.0001127564755734,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.665771484375,0.0,0.0,0.0005348672275431,291.01470947265625,294.1499938964844,273.010009765625,271.2098999023437,274.9727783203125,273.0298767089844,290.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340513439189635e-08,0.0011408744612708,-0.057499025017023,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.539557456970217,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,293.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001070760845323,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001127562718465,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9072570800781,0.0,0.0,8.32815348985605e-05,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85711669921875,0.0,0.0,0.0001127564755734,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.665771484375,0.0,0.0,0.0005348672275431,291.01470947265625,294.1499938964844,273.010009765625,271.2098999023437,274.9727783203125,273.0298767089844,290.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340513439189635e-08,0.0011408744612708,-0.057499025017023,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.539557456970217,-0.0,-8.874670953673559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,293.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001070659418473,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0001127455907408,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,8.32736404845491e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495178222656,0.0,0.0,0.0001127457871916,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524353027344,0.0,0.0,0.0005348165286704,291.0124206542969,294.1499938964844,273.0,271.20556640625,274.9528503417969,273.0198669433594,290.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327860449422587e-08,0.0011407663114368,-0.0574660301208496,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.543819427490234,-0.0,-8.87298838847528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,293.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001070462312782,292.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001127248397096,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,8.325831004185602e-05,291.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8419494628906,0.0,0.0,0.0001127250361605,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63916015625,0.0,0.0,0.0005347180995158,291.0101013183594,294.1499938964844,272.989990234375,271.2012023925781,274.9329833984375,273.0098876953125,290.3549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405786499381,2.2303288105263164e-08,0.0011405562981963,-0.0574019514024257,0.0,0.0,0.0,-0.0158694721758365,60.0,-13.546860694885254,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,293.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001069792488124,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001126542993006,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,8.320620690938085e-05,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,0.0001126544884755,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128234863281,0.0,0.0,0.0005343834636732,291.00543212890625,294.1499938964844,272.9700012207031,271.1923828125,274.89361572265625,272.9898986816406,290.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219786899313483e-08,0.0011398425558581,-0.0571841932833194,0.0,0.0,0.0,-0.01582807675004,60.0,-13.549419403076172,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,293.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001069792488124,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001126542993006,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,8.320620690938085e-05,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,0.0001126544884755,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6128234863281,0.0,0.0,0.0005343834636732,291.00543212890625,294.1499938964844,272.9700012207031,271.1923828125,274.89361572265625,272.9898986816406,290.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.2219786899313483e-08,0.0011398425558581,-0.0571841932833194,0.0,0.0,0.0,-0.01582807675004,60.0,-13.549419403076172,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,293.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001068776473402,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001125473063439,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,8.312719000969082e-05,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.0,0.0,0.0001125475027947,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,0.0005338759510777,291.000732421875,294.1499938964844,272.95001220703125,271.1833801269531,274.8546447753906,272.9700012207031,290.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315752566e-08,0.0011387600097805,-0.0568539537489414,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.547338485717772,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,293.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001068776473402,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001125473063439,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,8.312719000969082e-05,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119812011719,0.0,0.0,0.0001125475027947,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867614746094,0.0,0.0,0.0005338759510777,291.000732421875,294.1499938964844,272.95001220703125,271.1833801269531,274.8546447753906,272.9700012207031,290.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315752566e-08,0.0011387600097805,-0.0568539537489414,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.547338485717772,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,293.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.000106743456854,292.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.000112405999971,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,8.302280912175775e-05,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,0.0001124061891459,292.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56103515625,0.0,0.0,0.0005332056316547,290.9959716796875,294.1499938964844,272.92999267578125,271.1742858886719,274.81610107421875,272.9501037597656,290.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925911752873617e-08,0.0011373301967978,-0.0564177632331848,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.540952682495115,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,293.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.000106743456854,292.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,0.000112405999971,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,8.302280912175775e-05,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79718017578125,0.0,0.0,0.0001124061891459,292.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56103515625,0.0,0.0,0.0005332056316547,290.9959716796875,294.1499938964844,272.92999267578125,271.1742858886719,274.81610107421875,272.9501037597656,290.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925911752873617e-08,0.0011373301967978,-0.0564177632331848,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.540952682495115,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,293.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001065776450559,292.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0001122313915402,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,8.289384277304634e-05,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,0.0001122315734392,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0005323773948475,290.9911499023437,294.1499938964844,272.9100036621094,271.16510009765625,274.7779846191406,272.9302673339844,290.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719269938103025e-08,0.0011355634778738,-0.0558787733316421,0.0,0.0,0.0,-0.0155799547210335,60.0,-13.530442237854004,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,293.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001065776450559,292.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0001122313915402,291.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,8.289384277304634e-05,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825012207031,0.0,0.0,0.0001122315734392,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0005323773948475,290.9911499023437,294.1499938964844,272.9100036621094,271.16510009765625,274.7779846191406,272.9302673339844,290.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719269938103025e-08,0.0011355634778738,-0.0558787733316421,0.0,0.0,0.0,-0.0155799547210335,60.0,-13.530442237854004,-0.0,-8.792221706244163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,293.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0001064833995769,292.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001121321474784,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215637207031,0.0,0.0,8.282054477604106e-05,291.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,0.0001121323293773,292.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52294921875,0.0,0.0,0.0005319066112861,290.9887390136719,294.1499938964844,272.8999938964844,271.16046142578125,274.75909423828125,272.9203491210937,290.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345810489729,2.16018225529524e-08,0.001134559395723,-0.0555724129080772,0.0,0.0,0.0,-0.0155217312276363,60.0,-13.523701667785645,-0.0,-8.776677873356675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,293.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001063820309354,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0001120254019042,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,8.274170249933377e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0001120255838031,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104064941406,0.0,0.0,0.0005314002628438,290.9862976074219,294.1499938964844,272.8900146484375,271.15582275390625,274.74029541015625,272.91046142578125,290.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147549338360477e-08,0.0011334794107824,-0.055242870002985,0.0,0.0,0.0,-0.0154591053724288,60.0,-13.516014099121094,-0.0,-8.759973013638955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,293.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0001061595321516,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001117911015171,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,8.256864384748042e-05,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535095214844,0.0,0.0,0.000111791283416,292.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48553466796875,0.0,0.0,0.0005302888457663,290.9814147949219,294.1499938964844,272.8699951171875,271.146484375,274.7030334472656,272.89068603515625,290.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195005834102,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.497900009155272,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,293.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.0001061595321516,292.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001117911015171,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,8.256864384748042e-05,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535095214844,0.0,0.0,0.000111791283416,292.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48553466796875,0.0,0.0,0.0005302888457663,290.9814147949219,294.1499938964844,272.8699951171875,271.146484375,274.7030334472656,272.89068603515625,290.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198218291829107e-08,0.001131108845584,-0.0545195005834102,0.0,0.0,0.0,-0.0153216505423188,60.0,-13.497900009155272,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,293.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001059141141013,292.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001115326595026,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,8.237775909947231e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391967773437,0.0,0.0,0.0001115328414016,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0005290629342198,290.9765014648437,294.1499938964844,272.8500061035156,271.1370849609375,274.66619873046875,272.8709716796875,290.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285148793831,2.0892379382075887e-08,0.0011284940410405,-0.0537215173244476,0.0,0.0,0.0,-0.0151700349524617,60.0,-13.47652816772461,-0.0,-8.683075236604054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,293.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155334472656,0.0,0.0,0.0001059141141013,292.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001115326595026,291.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7839660644531,0.0,0.0,8.237775909947231e-05,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391967773437,0.0,0.0,0.0001115328414016,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0005290629342198,290.9765014648437,294.1499938964844,272.8500061035156,271.1370849609375,274.66619873046875,272.8709716796875,290.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285148793831,2.0892379382075887e-08,0.0011284940410405,-0.0537215173244476,0.0,0.0,0.0,-0.0151700349524617,60.0,-13.47652816772461,-0.0,-8.683075236604054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,293.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001056507244356,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001112552999984,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,8.217290451284498e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,0.0001112554746214,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366760253906,0.0,0.0,0.0005277472664602,290.9715270996094,294.1499938964844,272.8299865722656,271.1276550292969,274.6297607421875,272.8512878417969,290.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257083388045,2.0564151270718867e-08,0.0011256878497079,-0.0528650023043155,0.0,0.0,0.0,-0.0150073207914829,60.0,-13.452471733093262,-0.0,-8.63993960820153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,293.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001056507244356,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001112552999984,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,8.217290451284498e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250366210937,0.0,0.0,0.0001112554746214,292.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4366760253906,0.0,0.0,0.0005277472664602,290.9715270996094,294.1499938964844,272.8299865722656,271.1276550292969,274.6297607421875,272.8512878417969,290.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257083388045,2.0564151270718867e-08,0.0011256878497079,-0.0528650023043155,0.0,0.0,0.0,-0.0150073207914829,60.0,-13.452471733093262,-0.0,-8.63993960820153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
