time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772380,293.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001053732921718,292.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0001109631557483,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545166015625,0.0,0.0,8.195712143788114e-05,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,0.0001109633230953,292.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127197265625,0.0,0.0,0.0005263614002615,290.9665222167969,294.1499938964844,272.8099975585937,271.11822509765625,274.5937805175781,272.83160400390625,290.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227522045373,2.0218429597207432e-08,0.0011227319482713,-0.0519627146422863,0.0,0.0,0.0,-0.0148359332233667,60.0,-13.426309585571287,-0.0,-8.59461977142928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,293.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001053732921718,292.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0001109631557483,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545166015625,0.0,0.0,8.195712143788114e-05,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71099853515625,0.0,0.0,0.0001109633230953,292.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127197265625,0.0,0.0,0.0005263614002615,290.9665222167969,294.1499938964844,272.8099975585937,271.11822509765625,274.5937805175781,272.83160400390625,290.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227522045373,2.0218429597207432e-08,0.0011227319482713,-0.0519627146422863,0.0,0.0,0.0,-0.0148359332233667,60.0,-13.426309585571287,-0.0,-8.59461977142928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,293.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0001052297957357,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,0.0001108120413846,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,8.184550824807957e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,0.0001108122087316,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4008483886719,0.0,0.0,0.000525644631125,290.9640197753906,294.1499938964844,272.79998779296875,271.1134948730469,274.575927734375,272.8218078613281,290.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212230892851,2.0039605530541852e-08,0.0011212030658498,-0.0514959581196308,0.0,0.0,0.0,-0.0147472834214568,60.0,-13.412538528442385,-0.0,-8.571225862397115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,293.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.0001050836290232,292.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001106581185013,291.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400207519531,0.0,0.0,8.173182141035795e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971130371094,0.0,0.0,0.0001106582858483,292.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890380859375,0.0,0.0,0.0005249144742265,290.96148681640625,294.1499938964844,272.7900085449219,271.1087951660156,274.5581970214844,272.8119812011719,290.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857463229300265e-08,0.0011196457780897,-0.0510205067694187,0.0,0.0,0.0,-0.0146569889038801,60.0,-13.398371696472168,-0.0,-8.547429786176508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,293.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001047857876983,292.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0001103444810723,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72564697265625,0.0,0.0,8.150016947183758e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833190917969,0.0,0.0,0.0001103446484194,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,0.0005234266864135,290.9564208984375,294.1499938964844,272.7699890136719,271.099365234375,274.5230407714844,272.7923889160156,290.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486313007632816e-08,0.0011164725292474,-0.0500515811145305,0.0,0.0,0.0,-0.0144729958847165,60.0,-13.369093894958496,-0.0,-8.499043246956718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,293.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0001047857876983,292.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0001103444810723,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72564697265625,0.0,0.0,8.150016947183758e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6833190917969,0.0,0.0,0.0001103446484194,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,0.0005234266864135,290.9564208984375,294.1499938964844,272.7699890136719,271.099365234375,274.5230407714844,272.7923889160156,290.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486313007632816e-08,0.0011164725292474,-0.0500515811145305,0.0,0.0,0.0,-0.0144729958847165,60.0,-13.369093894958496,-0.0,-8.499043246956718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,293.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.000104486120108,292.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001100289155147,291.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,8.126709144562483e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,0.0001100290828617,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0005219298182055,290.9512939453125,294.1499938964844,272.75,271.0899963378906,274.48828125,272.7728271484375,290.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911289082556777e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,-0.0142878759652376,60.0,-13.339072227478027,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,293.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.000104486120108,292.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001100289155147,291.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113952636719,0.0,0.0,8.126709144562483e-05,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.669677734375,0.0,0.0,0.0001100290828617,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3425598144531,0.0,0.0,0.0005219298182055,290.9512939453125,294.1499938964844,272.75,271.0899963378906,274.48828125,272.7728271484375,290.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.911289082556777e-08,0.0011132797226309,-0.0490765795111656,0.0,0.0,0.0,-0.0142878759652376,60.0,-13.339072227478027,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,293.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001041927171172,292.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0001097199492505,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,8.103888831101358e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561584472656,0.0,0.0,0.0001097201093216,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197631835937,0.0,0.0,0.0005204642075113,290.9461669921875,294.1499938964844,272.7300109863281,271.0806884765625,274.4538879394531,272.7532653808594,290.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101723648607,1.8747272179098218e-08,0.0011101536219939,-0.0481218211352825,0.0,0.0,0.0,-0.0141066238284111,60.0,-13.309243202209473,-0.0,-8.403102924603446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,293.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001041927171172,292.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.0001097199492505,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6972961425781,0.0,0.0,8.103888831101358e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561584472656,0.0,0.0,0.0001097201093216,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197631835937,0.0,0.0,0.0005204642075113,290.9461669921875,294.1499938964844,272.7300109863281,271.0806884765625,274.4538879394531,272.7532653808594,290.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101723648607,1.8747272179098218e-08,0.0011101536219939,-0.0481218211352825,0.0,0.0,0.0,-0.0141066238284111,60.0,-13.309243202209473,-0.0,-8.403102924603446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,293.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.0001039146809489,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001094271647161,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,8.082263957476243e-05,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,0.0001094273247872,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,0.0005190753727219,290.94097900390625,294.1499938964844,272.7099914550781,271.0714416503906,274.4198913574219,272.73370361328125,290.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072097113355,1.840080976478476e-08,0.0011071913177147,-0.0472169667482376,0.0,0.0,0.0,-0.0139348693192005,60.0,-13.280706405639648,-0.0,-8.358313863254807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,293.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,0.0001039146809489,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001094271647161,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,8.082263957476243e-05,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,0.0001094273247872,292.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,0.0005190753727219,290.94097900390625,294.1499938964844,272.7099914550781,271.0714416503906,274.4198913574219,272.73370361328125,290.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072097113355,1.840080976478476e-08,0.0011071913177147,-0.0472169667482376,0.0,0.0,0.0,-0.0139348693192005,60.0,-13.280706405639648,-0.0,-8.358313863254807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,293.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001037846595863,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0001092902457457,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,8.07215110398829e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,0.0001092904058168,292.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860717773437,0.0,0.0,0.0005184258916415,290.9383850097656,294.1499938964844,272.70001220703125,271.0668640136719,274.4030456542969,272.72393798828125,290.218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058241361752,1.8238786481106217e-08,0.001105805975385,-0.0467937774956226,0.0,0.0,0.0,-0.0138545483350753,60.0,-13.267327308654783,-0.0,-8.337408985426009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,293.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0001036615067278,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,0.0001091605590772,291.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,8.062572305789217e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,0.0001091607191483,292.03125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27496337890625,0.0,0.0,0.0005178106948733,290.935791015625,294.1499938964844,272.69000244140625,271.0622863769531,274.3862609863281,272.71417236328125,290.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045117862522,1.808532346103675e-08,0.0011044937418773,-0.0463929176330566,0.0,0.0,0.0,-0.0137784695252776,60.0,-13.254643440246582,-0.0,-8.317633160004334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,293.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001034431916195,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0001089306606445,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,8.045591675909236e-05,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,0.0001089308134396,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529602050781,0.0,0.0,0.0005167201743461,290.9305419921875,294.1499938964844,272.6700134277344,271.05322265625,274.3529968261719,272.694580078125,290.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021854588761,1.7813269082012084e-08,0.0011021676473319,-0.0456822365522384,0.0,0.0,0.0,-0.0136436019092798,60.0,-13.232301712036133,-0.0,-8.282631824840794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,293.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,0.0001034431916195,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0001089306606445,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,8.045591675909236e-05,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,0.0001089308134396,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529602050781,0.0,0.0,0.0005167201743461,290.9305419921875,294.1499938964844,272.6700134277344,271.05322265625,274.3529968261719,272.694580078125,290.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021854588761,1.7813269082012084e-08,0.0011021676473319,-0.0456822365522384,0.0,0.0,0.0,-0.0136436019092798,60.0,-13.232301712036133,-0.0,-8.282631824840794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,293.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0001032692744047,292.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0001087475175154,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64215087890625,0.0,0.0,8.032064943108708e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,0.0001087476703105,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,0.0005158514250069,290.9252624511719,294.1499938964844,272.6499938964844,271.0443115234375,274.32000732421875,272.6749572753906,290.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003320105373,1.7596542889464217e-08,0.0011003144318237,-0.0451160408556461,0.0,0.0,0.0,-0.0135361617431044,60.0,-13.214851379394531,-0.0,-8.254801997509278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,293.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,0.0001032692744047,292.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0001087475175154,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64215087890625,0.0,0.0,8.032064943108708e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60321044921875,0.0,0.0,0.0001087476703105,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311706542969,0.0,0.0,0.0005158514250069,290.9252624511719,294.1499938964844,272.6499938964844,271.0443115234375,274.32000732421875,272.6749572753906,290.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003320105373,1.7596542889464217e-08,0.0011003144318237,-0.0451160408556461,0.0,0.0,0.0,-0.0135361617431044,60.0,-13.214851379394531,-0.0,-8.254801997509278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,293.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0001031493738992,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001086212578229,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,8.022738620638847e-05,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,0.0001086214033421,292.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,0.0005152524681761,290.9199523925781,294.1499938964844,272.6300048828125,271.0355224609375,274.287353515625,272.6552734375,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990541195496,1.7447124633918065e-08,0.0010990366572514,-0.0447256602346897,0.0,0.0,0.0,-0.0134620880708098,60.0,-13.203643798828123,-0.0,-8.235642212639507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,293.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0001031493738992,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0001086212578229,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,8.022738620638847e-05,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902404785156,0.0,0.0,0.0001086214033421,292.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2096252441406,0.0,0.0,0.0005152524681761,290.9199523925781,294.1499938964844,272.6300048828125,271.0355224609375,274.287353515625,272.6552734375,290.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990541195496,1.7447124633918065e-08,0.0010990366572514,-0.0447256602346897,0.0,0.0,0.0,-0.0134620880708098,60.0,-13.203643798828123,-0.0,-8.235642212639507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,293.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0001030927887768,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0001085616677301,291.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,8.018337393878028e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0001085618132492,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18829345703125,0.0,0.0,0.0005149698117747,290.91461181640625,294.1499938964844,272.6099853515625,271.0268859863281,274.25494384765625,272.6355285644531,290.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984507389366,1.7376594385609678e-08,0.0010984333930537,-0.0445413812994957,0.0,0.0,0.0,-0.0134271224960684,60.0,-13.199846267700195,-0.0,-8.226606240668843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,293.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0001030927887768,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0001085616677301,291.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,8.018337393878028e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57733154296875,0.0,0.0,0.0001085618132492,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18829345703125,0.0,0.0,0.0005149698117747,290.91461181640625,294.1499938964844,272.6099853515625,271.0268859863281,274.25494384765625,272.6355285644531,290.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984507389366,1.7376594385609678e-08,0.0010984333930537,-0.0445413812994957,0.0,0.0,0.0,-0.0134271224960684,60.0,-13.199846267700195,-0.0,-8.226606240668843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,293.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,0.0001030921412166,292.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,0.000108560991066,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085205078125,0.0,0.0,8.01828718977049e-05,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709228515625,0.0,0.0,0.0001085611365851,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776733398437,0.0,0.0,0.0005149666103534,290.9118957519531,294.1499938964844,272.6000061035156,271.0226135253906,274.23883056640625,272.6255798339844,290.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984437540173,1.7375784366890912e-08,0.001098426291719,-0.0445392616093158,0.0,0.0,0.0,-0.0134267201647162,60.0,-13.201255798339844,-0.0,-8.226502501429422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,293.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0001031087886076,292.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96270751953125,0.0,0.0,0.0001085785188479,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60186767578125,0.0,0.0,8.019581582630053e-05,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56451416015625,0.0,0.0,0.000108578664367,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,0.0005150497308932,290.9092102050781,294.1499938964844,272.5899963378906,271.0184326171875,274.2227783203125,272.6156311035156,290.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986209381371,1.7396514451206713e-08,0.0010986034758388,-0.0445934273302555,0.0,0.0,0.0,-0.0134369963780045,60.0,-13.20458984375,-0.0,-8.229157799632959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,293.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001032058571581,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001086807315004,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,8.02713111625053e-05,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517578125,0.0,0.0,0.0001086808770196,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.0005155346007086,290.9037475585937,294.1499938964844,272.57000732421875,271.0101318359375,274.1908264160156,272.5956420898437,290.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996547061949,1.7517443495762564e-08,0.0010996372438967,-0.0449093803763389,0.0,0.0,0.0,-0.0134969437494874,60.0,-13.219087600708008,-0.0,-8.244656868328094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,293.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,0.0001032058571581,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0001086807315004,291.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,8.02713111625053e-05,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517578125,0.0,0.0,0.0001086808770196,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.0005155346007086,290.9037475585937,294.1499938964844,272.57000732421875,271.0101318359375,274.1908264160156,272.5956420898437,290.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996547061949,1.7517443495762564e-08,0.0010996372438967,-0.0449093803763389,0.0,0.0,0.0,-0.0134969437494874,60.0,-13.219087600708008,-0.0,-8.244656868328094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,293.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0001033935259329,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001088783610612,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,8.041728142416105e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,0.0001088785065803,292.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,0.0005164720932953,290.89825439453125,294.1499938964844,272.54998779296875,271.0020751953125,274.1590881347656,272.5754699707031,290.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016539065167,1.7751274228317016e-08,0.0011016362113878,-0.0455202795565128,0.0,0.0,0.0,-0.0136128617450594,60.0,-13.24456024169922,-0.0,-8.274666640772922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,293.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0001033935259329,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001088783610612,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,8.041728142416105e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390319824219,0.0,0.0,0.0001088785065803,292.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,0.0005164720932953,290.89825439453125,294.1499938964844,272.54998779296875,271.0020751953125,274.1590881347656,272.5754699707031,290.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016539065167,1.7751274228317016e-08,0.0011016362113878,-0.0455202795565128,0.0,0.0,0.0,-0.0136128617450594,60.0,-13.24456024169922,-0.0,-8.274666640772922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,293.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0001036858011502,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001091861413442,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,8.064460416790098e-05,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,0.0001091862795874,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,0.0005179320578463,290.8927307128906,294.1499938964844,272.5296936035156,270.9938659667969,274.1274719238281,272.5550842285156,290.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115441591248785e-08,0.0011047495063394,-0.0464715920388698,0.0,0.0,0.0,-0.0137933911755681,60.0,-13.282625198364258,-0.0,-8.321512723341584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,293.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,0.0001036858011502,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001091861413442,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,8.064460416790098e-05,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263671875,0.0,0.0,0.0001091862795874,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1045837402344,0.0,0.0,0.0005179320578463,290.8927307128906,294.1499938964844,272.5296936035156,270.9938659667969,274.1274719238281,272.5550842285156,290.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115441591248785e-08,0.0011047495063394,-0.0464715920388698,0.0,0.0,0.0,-0.0137933911755681,60.0,-13.282625198364258,-0.0,-8.321512723341584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,293.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0001040882852976,292.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001096099731512,291.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,8.095764496829361e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137023925781,0.0,0.0,0.0001096101113944,292.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.083984375,0.0,0.0,0.0005199424922466,290.8871154785156,294.1499938964844,272.5087890625,270.9852600097656,274.0959777832031,272.5341796875,290.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616926666936703e-08,0.0011090368498116,-0.0477814152836799,0.0,0.0,0.0,-0.0140419956296682,60.0,-13.334871292114258,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,293.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0001040882852976,292.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001096099731512,291.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.549072265625,0.0,0.0,8.095764496829361e-05,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137023925781,0.0,0.0,0.0001096101113944,292.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.083984375,0.0,0.0,0.0005199424922466,290.8871154785156,294.1499938964844,272.5087890625,270.9852600097656,274.0959777832031,272.5341796875,290.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616926666936703e-08,0.0011090368498116,-0.0477814152836799,0.0,0.0,0.0,-0.0140419956296682,60.0,-13.334871292114258,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,293.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,0.000104329737951,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.000109864238766,291.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5425109863281,0.0,0.0,8.11454447102733e-05,291.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,0.0001098643770092,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07373046875,0.0,0.0,0.0005211486131884,290.88427734375,294.1499938964844,272.4981384277344,270.9808044433594,274.08026123046875,272.5234680175781,290.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116280220448,1.8917782895755412e-08,0.0011116090463474,-0.0485671050846576,0.0,0.0,0.0,-0.0141911404207348,60.0,-13.36656093597412,-0.0,-8.42519014554455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,293.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0001045969547703,292.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.0001101456291507,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,8.135328243952245e-05,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010681152344,0.0,0.0,0.0001101457673939,292.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634765625,0.0,0.0,0.0005224834312684,290.88140869140625,294.1499938964844,272.4873962402344,270.9762878417969,274.0645446777344,272.5126342773437,290.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144748423248,1.9250741445375752e-08,0.0011144556337967,-0.0494365245103836,0.0,0.0,0.0,-0.0143561996519565,60.0,-13.401731491088867,-0.0,-8.46840322310527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,293.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0001052047809935,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001107856951421,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,8.18260305095464e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,0.0001107858333853,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,0.000525519659277,290.87567138671875,294.1499938964844,272.4656066894531,270.967041015625,274.0331420898437,272.4905090332031,290.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008103618351925e-08,0.001120930770412,-0.0514137335121631,0.0,0.0,0.0,-0.0147316521033644,60.0,-13.481609344482422,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,293.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0001052047809935,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345703125,0.0,0.0,0.0001107856951421,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5227966308594,0.0,0.0,8.18260305095464e-05,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,0.0001107858333853,292.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,0.000525519659277,290.87567138671875,294.1499938964844,272.4656066894531,270.967041015625,274.0331420898437,272.4905090332031,290.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209507938474,2.0008103618351925e-08,0.001120930770412,-0.0514137335121631,0.0,0.0,0.0,-0.0147316521033644,60.0,-13.481609344482422,-0.0,-8.567108267243385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,293.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0001059072455973,292.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001115254272008,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,8.237238944275305e-05,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47576904296875,0.0,0.0,0.000111525565444,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,0.0005290285916998,290.86981201171875,294.1499938964844,272.4435119628906,270.95758056640625,274.0017395019531,272.4678649902344,290.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284351348876,2.0883407003680083e-08,0.0011284141801297,-0.0536981038749218,0.0,0.0,0.0,-0.0151655711233615,60.0,-13.574831008911133,-0.0,-8.68189502511996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,293.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0001059072455973,292.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0001115254272008,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,8.237238944275305e-05,291.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47576904296875,0.0,0.0,0.000111525565444,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,0.0005290285916998,290.86981201171875,294.1499938964844,272.4435119628906,270.95758056640625,274.0017395019531,272.4678649902344,290.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284351348876,2.0883407003680083e-08,0.0011284141801297,-0.0536981038749218,0.0,0.0,0.0,-0.0151655711233615,60.0,-13.574831008911133,-0.0,-8.68189502511996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,293.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0001066959739546,292.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,0.0001123559995903,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,8.29858472570777e-05,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,0.0001123561305576,292.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0005329684936441,290.8638916015625,294.1499938964844,272.42120361328125,270.947998046875,273.97027587890625,272.4447937011719,290.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.186620839950137e-08,0.0011368166888132,-0.0562620423734188,0.0,0.0,0.0,-0.0156527813524007,60.0,-13.679813385009766,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
