time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
774720,293.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0001066959739546,292.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9246520996094,0.0,0.0,0.0001123559995903,291.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965209960937,0.0,0.0,8.29858472570777e-05,291.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,0.0001123561305576,292.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0005329684936441,290.8638916015625,294.1499938964844,272.42120361328125,270.947998046875,273.97027587890625,272.4447937011719,290.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.186620839950137e-08,0.0011368166888132,-0.0562620423734188,0.0,0.0,0.0,-0.0156527813524007,60.0,-13.679813385009766,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,293.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.000107562620542,292.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0001132686156779,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,8.365989924641326e-05,291.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45037841796875,0.0,0.0,0.0001132687466451,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,0.0005372975720092,290.8578796386719,294.1499938964844,272.39874267578125,270.9383544921875,273.9387512207031,272.4214172363281,290.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946109012877972e-08,0.0011460492387413,-0.0590780377388,0.0,0.0,0.0,-0.0161881260573864,60.0,-13.79582977294922,-0.0,-8.955414187994395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,293.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.000107562620542,292.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0001132686156779,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833068847656,0.0,0.0,8.365989924641326e-05,291.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45037841796875,0.0,0.0,0.0001132687466451,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,0.0005372975720092,290.8578796386719,294.1499938964844,272.39874267578125,270.9383544921875,273.9387512207031,272.4214172363281,290.0797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946109012877972e-08,0.0011460492387413,-0.0590780377388,0.0,0.0,0.0,-0.0161881260573864,60.0,-13.79582977294922,-0.0,-8.955414187994395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,293.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,0.0001080221263691,292.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169921875,0.0,0.0,0.000113752503239,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767150878906,0.0,0.0,8.401730156037956e-05,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0001137526342063,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717102050781,0.0,0.0,0.000539592874702,290.8548583984375,294.1499938964844,272.38751220703125,270.9335327148437,273.9229736328125,272.40966796875,290.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509681353345,2.3518698100133413e-08,0.0011509446194395,-0.0605705939233303,0.0,0.0,0.0,-0.0164719801396131,60.0,-13.857662200927734,-0.0,-9.032091696781208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,293.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001084971736418,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,0.0001142527471529,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700927734375,0.0,0.0,8.43867746880278e-05,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375915527344,0.0,0.0,0.0001142528781201,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615478515625,0.0,0.0,0.0005419658264145,290.8517761230469,294.1499938964844,272.3762512207031,270.9287109375,273.9071655273437,272.3978881835937,290.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560295242816,2.4110647700581467e-08,0.0011560053098946,-0.0621131956577301,0.0,0.0,0.0,-0.0167654305696487,60.0,-13.921685218811035,-0.0,-9.111705168152184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,293.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001094881154131,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.000115296257718,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,8.515750960214064e-05,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248046875,0.0,0.0,0.0001152963886852,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.941162109375,0.0,0.0,0.0005469158058986,290.8455810546875,294.1499938964844,272.3537902832031,270.9191589355469,273.87548828125,272.37432861328125,290.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.534547149934952e-08,0.0011665622005239,-0.0653296932578086,0.0,0.0,0.0,-0.0173775758594274,60.0,-14.055511474609377,-0.0,-9.278903689846629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,293.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,0.0001094881154131,292.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.000115296257718,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568176269531,0.0,0.0,8.515750960214064e-05,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248046875,0.0,0.0,0.0001152963886852,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.941162109375,0.0,0.0,0.0005469158058986,290.8455810546875,294.1499938964844,272.3537902832031,270.9191589355469,273.87548828125,272.37432861328125,290.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166587579064,2.534547149934952e-08,0.0011665622005239,-0.0653296932578086,0.0,0.0,0.0,-0.0173775758594274,60.0,-14.055511474609377,-0.0,-9.278903689846629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,293.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0001105238261516,292.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001163869164884,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,8.596306724939495e-05,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,0.0001163870401796,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.0005520894192159,290.8392639160156,294.1499938964844,272.3314819335937,270.90972900390625,273.8436889648437,272.3508605957031,290.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.663609954822732e-08,0.0011775961611419,-0.0686894431710243,0.0,0.0,0.0,-0.0180173851549625,60.0,-14.196181297302246,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,293.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017028808594,0.0,0.0,0.0001105238261516,292.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0001163869164884,291.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,8.596306724939495e-05,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,0.0001163870401796,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208068847656,0.0,0.0,0.0005520894192159,290.8392639160156,294.1499938964844,272.3314819335937,270.90972900390625,273.8436889648437,272.3508605957031,290.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.663609954822732e-08,0.0011775961611419,-0.0686894431710243,0.0,0.0,0.0,-0.0180173851549625,60.0,-14.196181297302246,-0.0,-9.455280292058889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,293.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0001115920313168,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0001175117795355,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,8.679388702148572e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990173339844,0.0,0.0,0.0001175119105027,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.0005574253154918,290.8328552246094,294.1499938964844,272.30938720703125,270.9005432128906,273.81182861328125,272.3276062011719,290.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890041641891,2.7967237414827654e-08,0.0011889761080965,-0.0721522495150566,0.0,0.0,0.0,-0.0186772756278514,60.0,-14.341964721679688,-0.0,-9.63892929917165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,293.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0001115920313168,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.0001175117795355,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300842285156,0.0,0.0,8.679388702148572e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990173339844,0.0,0.0,0.0001175119105027,291.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.0005574253154918,290.8328552246094,294.1499938964844,272.30938720703125,270.9005432128906,273.81182861328125,272.3276062011719,290.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890041641891,2.7967237414827654e-08,0.0011889761080965,-0.0721522495150566,0.0,0.0,0.0,-0.0186772756278514,60.0,-14.341964721679688,-0.0,-9.63892929917165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,293.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0001126813367591,292.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0001186588706332,291.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,8.764112135395408e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860168457031,0.0,0.0,0.0001186590016004,291.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8799743652344,0.0,0.0,0.0005628666258417,290.8263244628906,294.1499938964844,272.28759765625,270.89166259765625,273.77984619140625,272.3046875,290.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006103061139,2.932469200800369e-08,0.0012005810858681,-0.0756809115409851,0.0,0.0,0.0,-0.0193502120673656,60.0,-14.491253852844238,-0.0,-9.82802532689675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,293.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,0.0001126813367591,292.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0001186588706332,291.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,8.764112135395408e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3860168457031,0.0,0.0,0.0001186590016004,291.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8799743652344,0.0,0.0,0.0005628666258417,290.8263244628906,294.1499938964844,272.28759765625,270.89166259765625,273.77984619140625,272.3046875,290.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006103061139,2.932469200800369e-08,0.0012005810858681,-0.0756809115409851,0.0,0.0,0.0,-0.0193502120673656,60.0,-14.491253852844238,-0.0,-9.82802532689675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,293.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001132309116655,292.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0001192376003018,291.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.409912109375,0.0,0.0,8.806856931187212e-05,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0001192377239931,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8697509765625,0.0,0.0,0.0005656118155457,290.822998046875,294.1499938964844,272.27685546875,270.8873596191406,273.7638244628906,272.2933959960937,290.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064658803865,3.000956283472078e-08,0.0012064359616488,-0.0774601697921752,0.0,0.0,0.0,-0.0196897238492965,60.0,-14.566778182983398,-0.0,-9.924124810822833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,293.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,0.0001137825092882,292.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,0.000119818461826,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,8.849758887663484e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,0.0001198185855173,291.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8595275878906,0.0,0.0,0.0005683671915903,290.8196716308594,294.1499938964844,272.2662048339844,270.8831787109375,273.7477722167969,272.2821960449219,290.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.06969596408635e-08,0.001212312374264,-0.079245276749134,0.0,0.0,0.0,-0.020030491054058,60.0,-14.642647743225098,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,293.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0001148891460616,292.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001209838010254,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,8.935830555856228e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,0.0001209839247167,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,0.0005738950567319,290.8129272460937,294.1499938964844,272.2453308105469,270.8751220703125,273.71563720703125,272.2602233886719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207606269484131e-08,0.0012241018703207,-0.0828244164586067,0.0,0.0,0.0,-0.0207141563296318,60.0,-14.794968605041504,-0.0,-1.0216920287575705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,293.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0001148891460616,292.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0001209838010254,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,8.935830555856228e-05,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,0.0001209839247167,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8390808105469,0.0,0.0,0.0005738950567319,290.8129272460937,294.1499938964844,272.2453308105469,270.8751220703125,273.71563720703125,272.2602233886719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207606269484131e-08,0.0012241018703207,-0.0828244164586067,0.0,0.0,0.0,-0.0207141563296318,60.0,-14.794968605041504,-0.0,-1.0216920287575705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,293.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0001159941093646,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.000122147379443,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,9.02177271200344e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0001221475104102,291.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185729980469,0.0,0.0,0.0005794145981781,290.8060607910156,294.1499938964844,272.2250061035156,270.8675842285156,273.6834411621094,272.23883056640625,290.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359070824459,3.3453101622171744e-08,0.0012358736712485,-0.0863951221108436,0.0,0.0,0.0,-0.0213967990130186,60.0,-14.947325706481934,-0.0,-1.0414387219270793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,293.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0001159941093646,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,0.000122147379443,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3759765625,0.0,0.0,9.02177271200344e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0001221475104102,291.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185729980469,0.0,0.0,0.0005794145981781,290.8060607910156,294.1499938964844,272.2250061035156,270.8675842285156,273.6834411621094,272.23883056640625,290.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359070824459,3.3453101622171744e-08,0.0012358736712485,-0.0863951221108436,0.0,0.0,0.0,-0.0213967990130186,60.0,-14.947325706481934,-0.0,-1.0414387219270793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,293.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0001170893883681,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.000123300764244,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,9.10696035134606e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,0.0001233008806593,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980651855469,0.0,0.0,0.0005848857108503,290.7991027832031,294.1499938964844,272.2053527832031,270.8606262207031,273.6512145996094,272.2181701660156,289.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475771363824,3.481809685013104e-08,0.0012475422117859,-0.0899314135313034,0.0,0.0,0.0,-0.0220734681934118,60.0,-15.098617553710938,-0.0,-1.0611988443542941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,293.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0001170893883681,292.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.000123300764244,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,9.10696035134606e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,0.0001233008806593,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7980651855469,0.0,0.0,0.0005848857108503,290.7991027832031,294.1499938964844,272.2053527832031,270.8606262207031,273.6512145996094,272.2181701660156,289.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475771363824,3.481809685013104e-08,0.0012475422117859,-0.0899314135313034,0.0,0.0,0.0,-0.0220734681934118,60.0,-15.098617553710938,-0.0,-1.0611988443542941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,293.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.0001181634725071,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.000124431826407,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,9.19050071388483e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,0.0001244319573743,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,0.000590251001995,290.7920227050781,294.1499938964844,272.1864624023437,270.8543701171875,273.61895751953125,272.1982727050781,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156706073597895e-08,0.0012589851394295,-0.0933961644768714,0.0,0.0,0.0,-0.0227370578795671,60.0,-15.247530937194824,-0.0,-1.080757030536006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,293.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616027832031,0.0,0.0,0.0001181634725071,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.000124431826407,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485412597656,0.0,0.0,9.19050071388483e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,0.0001244319573743,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7775573730469,0.0,0.0,0.000590251001995,290.7920227050781,294.1499938964844,272.1864624023437,270.8543701171875,273.61895751953125,272.1982727050781,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156706073597895e-08,0.0012589851394295,-0.0933961644768714,0.0,0.0,0.0,-0.0227370578795671,60.0,-15.247530937194824,-0.0,-1.080757030536006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,293.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585205078125,0.0,0.0,0.0001186882072943,292.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,0.0001249843917321,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,9.23131374293007e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,0.0001249845226993,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7673034667969,0.0,0.0,0.0005928721511736,290.7884216308594,294.1499938964844,272.17730712890625,270.8515014648437,273.60284423828125,272.1886901855469,289.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646121904253,3.6810678949450455e-08,0.0012645754031836,-0.0950876697897911,0.0,0.0,0.0,-0.0230612512677907,60.0,-15.320496559143066,-0.0,-1.0903769265269149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,293.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,0.0001192030031234,292.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0001255264942301,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,9.27135261008516e-05,291.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,0.0001255266251973,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7570495605469,0.0,0.0,0.0005954436492174,290.7848205566406,294.1499938964844,272.1683959960937,270.84881591796875,273.5867614746094,272.1792907714844,289.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700972147285,3.745226351270503e-08,0.0012700598454102,-0.0967463627457618,0.0,0.0,0.0,-0.0233793035149574,60.0,-15.392244338989258,-0.0,-1.0998559218933225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,293.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0001201986524392,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,0.0001265749742742,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209228515625,0.0,0.0,9.348792082164437e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,0.0001265750906895,291.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0006004171445965,290.7774963378906,294.1499938964844,272.1512756347656,270.8441162109375,273.5545959472656,272.1612548828125,289.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807057937607,3.869316245186384e-08,0.0012806671438738,-0.0999522730708122,0.0,0.0,0.0,-0.0239944532513618,60.0,-15.531364440917969,-0.0,-1.1183055192987013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,293.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0001201986524392,292.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,0.0001265749742742,291.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209228515625,0.0,0.0,9.348792082164437e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29345703125,0.0,0.0,0.0001265750906895,291.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0006004171445965,290.7774963378906,294.1499938964844,272.1512756347656,270.8441162109375,273.5545959472656,272.1612548828125,289.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807057937607,3.869316245186384e-08,0.0012806671438738,-0.0999522730708122,0.0,0.0,0.0,-0.0239944532513618,60.0,-15.531364440917969,-0.0,-1.1183055192987013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,293.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.00012114745914,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0001275741087738,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,9.422588482266292e-05,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0001275742251891,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160339355469,0.0,0.0,0.0006051566451787,290.7701110839844,294.1499938964844,272.1351928710937,270.8403015136719,273.52252197265625,272.1442565917969,289.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907752534374,-0.1030045971274375,0.0,0.0,0.0,-0.0245806667953729,60.0,-15.663789749145508,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,293.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,0.00012114745914,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,0.0001275741087738,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,9.422588482266292e-05,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,0.0001275742251891,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160339355469,0.0,0.0,0.0006051566451787,290.7701110839844,294.1499938964844,272.1351928710937,270.8403015136719,273.52252197265625,272.1442565917969,289.95294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907752534374,-0.1030045971274375,0.0,0.0,0.0,-0.0245806667953729,60.0,-15.663789749145508,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,293.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0001220551566802,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001285299513256,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,9.493186371400952e-05,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,0.0001285300822928,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955261230469,0.0,0.0,0.0006096907891333,290.7625732421875,294.1499938964844,272.1202087402344,270.83746337890625,273.4906005859375,272.1283874511719,289.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004865031689,4.1006998685588776e-08,0.0013004454085603,-0.1059221029281616,0.0,0.0,0.0,-0.0251414887607097,60.0,-15.789570808410645,-0.0,-1.1531165000633337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,293.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0001220551566802,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001285299513256,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,9.493186371400952e-05,291.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,0.0001285300822928,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955261230469,0.0,0.0,0.0006096907891333,290.7625732421875,294.1499938964844,272.1202087402344,270.83746337890625,273.4906005859375,272.1283874511719,289.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004865031689,4.1006998685588776e-08,0.0013004454085603,-0.1059221029281616,0.0,0.0,0.0,-0.0251414887607097,60.0,-15.789570808410645,-0.0,-1.1531165000633337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,293.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001229316549142,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,0.0001294529502047,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,9.561358456267044e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,0.00012945306662,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0006140690529718,290.7549743652344,294.1499938964844,272.1064147949219,270.8356628417969,273.4588623046875,272.1137390136719,289.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943682553785e-08,0.0013097831979393,-0.1087368801236152,0.0,0.0,0.0,-0.0256830379366874,60.0,-15.909659385681152,-0.0,-1.1697368762497717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,293.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,0.0001229316549142,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83154296875,0.0,0.0,0.0001294529502047,290.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792053222656,0.0,0.0,9.561358456267044e-05,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,0.00012945306662,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0006140690529718,290.7549743652344,294.1499938964844,272.1064147949219,270.8356628417969,273.4588623046875,272.1137390136719,289.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943682553785e-08,0.0013097831979393,-0.1087368801236152,0.0,0.0,0.0,-0.0256830379366874,60.0,-15.909659385681152,-0.0,-1.1697368762497717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,293.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,0.0001233571529155,292.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282165527344,0.0,0.0,0.0001299010327784,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.272216796875,0.0,0.0,9.594453149475156e-05,291.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0001299011491937,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66485595703125,0.0,0.0,0.0006161945639178,290.7511291503906,294.1499938964844,272.1000061035156,270.8351745605469,273.44305419921875,272.1069030761719,289.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143589021638,4.262978237079551e-08,0.001314316294156,-0.1101024821400642,0.0,0.0,0.0,-0.0259459465742111,60.0,-15.967647552490234,-0.0,-1.1778483610669357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,293.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001237728865817,292.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248596191406,0.0,0.0,0.0001303388125961,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,9.62678823270835e-05,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394714355469,0.0,0.0,0.0001303389290114,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,0.0006182711804285,290.74725341796875,294.1499938964844,272.09393310546875,270.8349914550781,273.42730712890625,272.10040283203125,289.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187885051593,4.3147945660848563e-08,0.0013187453150749,-0.1114361360669136,0.0,0.0,0.0,-0.0262028146535158,60.0,-16.024227142333984,-0.0,-1.185800542202742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,293.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001245710154762,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.000131179273012,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,9.68886452028528e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,0.0001311793894274,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0006222579977475,290.73944091796875,294.1499938964844,272.0827941894531,270.83551025390625,273.3960266113281,272.0884094238281,289.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272922951728,4.414273391262213e-08,0.0013272481737658,-0.1139949113130569,0.0,0.0,0.0,-0.0266959555447101,60.0,-16.13265037536621,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,293.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,0.0001245710154762,292.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.000131179273012,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,9.68886452028528e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,0.0001311793894274,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,0.0006222579977475,290.73944091796875,294.1499938964844,272.0827941894531,270.83551025390625,273.3960266113281,272.0884094238281,289.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272922951728,4.414273391262213e-08,0.0013272481737658,-0.1139949113130569,0.0,0.0,0.0,-0.0266959555447101,60.0,-16.13265037536621,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,293.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0001253184309462,292.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.000131966342451,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,9.746996511239558e-05,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0001319664588663,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0006259914953261,290.7315368652344,294.1499938964844,272.0731506347656,270.8373107910156,273.36505126953125,272.0779113769531,289.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.50743264934772e-08,0.0013352108653634,-0.1163891777396202,0.0,0.0,0.0,-0.0271577704697847,60.0,-16.233638763427734,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,293.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,0.0001253184309462,292.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8112487792969,0.0,0.0,0.000131966342451,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,9.746996511239558e-05,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.0001319664588663,291.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,0.0006259914953261,290.7315368652344,294.1499938964844,272.0731506347656,270.8373107910156,273.36505126953125,272.0779113769531,289.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.50743264934772e-08,0.0013352108653634,-0.1163891777396202,0.0,0.0,0.0,-0.0271577704697847,60.0,-16.233638763427734,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
