time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777060,293.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001260077988263,292.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0001326922792941,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,9.80061449809e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0001326923957094,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0006294350605458,290.7235107421875,294.1499938964844,272.0650634765625,270.8404846191406,273.3344116210937,272.0689697265625,289.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.593358582383189e-08,0.0013425551587715,-0.1185958236455917,0.0,0.0,0.0,-0.0275837257504463,60.0,-16.326169967651367,-0.0,-1.229008717018587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,293.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,0.0001260077988263,292.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0001326922792941,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,9.80061449809e-05,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0001326923957094,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0006294350605458,290.7235107421875,294.1499938964844,272.0650634765625,270.8404846191406,273.3344116210937,272.0689697265625,289.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.593358582383189e-08,0.0013425551587715,-0.1185958236455917,0.0,0.0,0.0,-0.0275837257504463,60.0,-16.326169967651367,-0.0,-1.229008717018587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,293.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001266322215087,292.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001333498221356,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.849180787568912e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001333499385509,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0006325541762635,290.7154235839844,294.1499938964844,272.05859375,270.8450622558594,273.3041687011719,272.0616455078125,289.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492541620507,4.671188946758775e-08,0.0013492074795067,-0.1205931454896926,0.0,0.0,0.0,-0.0279695522040128,60.0,-16.40921401977539,-0.0,-1.241218967606983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,293.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001266322215087,292.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,0.0001333498221356,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.849180787568912e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001333499385509,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0006325541762635,290.7154235839844,294.1499938964844,272.05859375,270.8450622558594,273.3041687011719,272.0616455078125,289.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492541620507,4.671188946758775e-08,0.0013492074795067,-0.1205931454896926,0.0,0.0,0.0,-0.0279695522040128,60.0,-16.40921401977539,-0.0,-1.241218967606983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,293.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.0001269180502276,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001336508285021,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.871411748463288e-05,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001336509303655,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633850097656,0.0,0.0,0.000633981951978,290.7113647460937,294.1499938964844,272.0560302734375,270.847900390625,273.28924560546875,272.05865478515625,289.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522995868697,4.70681662534389e-08,0.0013522525550797,-0.1215069666504859,0.0,0.0,0.0,-0.0281461663544178,60.0,-16.4467716217041,-0.0,-1.2468282761801674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,293.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,0.0001271853107027,292.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,0.0001339322625426,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.892198431771249e-05,291.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0001339323789579,291.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0006353170028887,290.707275390625,294.1499938964844,272.05389404296875,270.85113525390625,273.2744140625,272.0560913085937,289.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551472220569,4.740129000424531e-08,0.001355099841021,-0.1223611533641815,0.0,0.0,0.0,-0.0283113047480583,60.0,-16.48165512084961,-0.0,-1.2520845871222266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,293.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0001276614057132,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0001344336051261,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.929227962857112e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001344337215414,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.000637695135083,290.6990051269531,294.1499938964844,272.0509948730469,270.8587951660156,273.2451171875,272.05230712890625,289.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.799471753358375e-08,0.0013601719401776,-0.1238821446895599,0.0,0.0,0.0,-0.0286054797470569,60.0,-16.542999267578125,-0.0,-1.2614755462436733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,293.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,0.0001276614057132,292.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0001344336051261,290.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.929227962857112e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001344337215414,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.000637695135083,290.6990051269531,294.1499938964844,272.0509948730469,270.8587951660156,273.2451171875,272.05230712890625,289.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.799471753358375e-08,0.0013601719401776,-0.1238821446895599,0.0,0.0,0.0,-0.0286054797470569,60.0,-16.542999267578125,-0.0,-1.2614755462436733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,293.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.0001280558644793,292.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.0001348489895462,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.959907765733078e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001348491059616,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0006396655808202,290.6907043457031,294.1499938964844,272.04998779296875,270.8681335449219,273.2164001464844,272.0504150390625,289.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644228456541,4.848639179044768e-08,0.0013643744168803,-0.1251417100429535,0.0,0.0,0.0,-0.0288492180407047,60.0,-16.592187881469727,-0.0,-1.269282705607111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,293.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.0001280558644793,292.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.0001348489895462,290.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.959907765733078e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0001348491059616,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51336669921875,0.0,0.0,0.0006396655808202,290.6907043457031,294.1499938964844,272.04998779296875,270.8681335449219,273.2164001464844,272.0504150390625,289.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644228456541,4.848639179044768e-08,0.0013643744168803,-0.1251417100429535,0.0,0.0,0.0,-0.0288492180407047,60.0,-16.592187881469727,-0.0,-1.269282705607111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,293.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001283991878153,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001352105173282,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.986610530177133e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001352106337435,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,0.0006413804949261,290.68231201171875,294.1499938964844,272.04998779296875,270.8783569335937,273.18829345703125,272.050048828125,289.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262375116348266,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.630693435668945,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,293.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0001283991878153,292.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001352105173282,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.986610530177133e-05,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001352106337435,291.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935302734375,0.0,0.0,0.0006413804949261,290.68231201171875,294.1499938964844,272.04998779296875,270.8783569335937,273.18829345703125,272.050048828125,289.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.89143161530592e-08,0.0013680317206308,-0.1262375116348266,0.0,0.0,0.0,-0.0290613491088151,60.0,-16.630693435668945,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,293.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001287304476136,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.000135559370392,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001001237542368,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001355594722554,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,0.0006430352805182,290.6738586425781,294.1499938964844,272.04998779296875,270.8886413574219,273.1607971191406,272.0500183105469,289.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.127294436097145,0.0,0.0,0.0,-0.0292660370469093,60.0,-16.66485595703125,-0.0,-1.2826897943796214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,293.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.759521484375,0.0,0.0,0.0001287304476136,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.000135559370392,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0001001237542368,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001355594722554,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,0.0006430352805182,290.6738586425781,294.1499938964844,272.04998779296875,270.8886413574219,273.1607971191406,272.0500183105469,289.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.127294436097145,0.0,0.0,0.0,-0.0292660370469093,60.0,-16.66485595703125,-0.0,-1.2826897943796214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,293.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001288926432607,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572326660156,0.0,0.0,0.000135730166221,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001002499047899,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0001357302680844,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639892578125,0.0,0.0,0.0006438454729504,290.66961669921875,294.1499938964844,272.04998779296875,270.893798828125,273.1472473144531,272.04998779296875,289.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373338047415,4.952939391955624e-08,0.0013732885709032,-0.127811774611473,0.0,0.0,0.0,-0.0293662566691637,60.0,-16.68118667602539,-0.0,-1.2859239006957068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,293.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,0.0001290527870878,292.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75347900390625,0.0,0.0,0.0001358987938147,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001003744546324,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0001358988956781,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541931152344,0.0,0.0,0.0006446453626267,290.66534423828125,294.1499938964844,272.04998779296875,270.8989562988281,273.1338806152344,272.04998779296875,289.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750442303717,4.9728999584885976e-08,0.0013749945210292,-0.1283224672079086,0.0,0.0,0.0,-0.0294652059674263,60.0,-16.69718360900879,-0.0,-1.2891209166809858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,293.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,0.0001293663226533,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0001362289622193,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001006183229037,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001362290640827,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0006462115561589,290.6567687988281,294.1499938964844,272.04998779296875,270.9093017578125,273.1075439453125,272.04998779296875,289.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783847680315,5.0119812300408746e-08,0.0013783345930278,-0.1293220669031143,0.0,0.0,0.0,-0.0296589396893978,60.0,-16.728254318237305,-0.0,-1.2953920247582573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,293.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445678710937,0.0,0.0,0.0001293663226533,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0001362289622193,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001006183229037,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,0.0001362290640827,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0006462115561589,290.6567687988281,294.1499938964844,272.04998779296875,270.9093017578125,273.1075439453125,272.04998779296875,289.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783847680315,5.0119812300408746e-08,0.0013783345930278,-0.1293220669031143,0.0,0.0,0.0,-0.0296589396893978,60.0,-16.728254318237305,-0.0,-1.2953920247582573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,293.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.0001296682603424,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.000136546921567,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001008531544357,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001365470234304,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0006477197748608,290.6481018066406,294.1499938964844,272.04998779296875,270.91961669921875,273.081787109375,272.04998779296875,289.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616547125879e-08,0.0013815510319545,-0.1302843391895294,0.0,0.0,0.0,-0.029845505952835,60.0,-16.757892608642578,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,293.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.0001296682603424,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.000136546921567,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001008531544357,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001365470234304,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,0.0006477197748608,290.6481018066406,294.1499938964844,272.04998779296875,270.91961669921875,273.081787109375,272.04998779296875,289.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816015562042,5.049616547125879e-08,0.0013815510319545,-0.1302843391895294,0.0,0.0,0.0,-0.029845505952835,60.0,-16.757892608642578,-0.0,-1.301445280432745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,293.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0001299541763728,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0001368480006931,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0001010755368042,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001368481025565,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.0006491480162367,290.639404296875,294.1499938964844,272.04998779296875,270.92987060546875,273.0566101074219,272.04998779296875,289.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846477959305,5.085254883852031e-08,0.0013845969224348,-0.1311952322721481,0.0,0.0,0.0,-0.0300221741199493,60.0,-16.7856502532959,-0.0,-1.3071904447770066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,293.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0001299541763728,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,0.0001368480006931,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0001010755368042,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001368481025565,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.0006491480162367,290.639404296875,294.1499938964844,272.04998779296875,270.92987060546875,273.0566101074219,272.04998779296875,289.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846477959305,5.085254883852031e-08,0.0013845969224348,-0.1311952322721481,0.0,0.0,0.0,-0.0300221741199493,60.0,-16.7856502532959,-0.0,-1.3071904447770066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,293.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0001302183809457,291.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001371262333123,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001012810316751,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001371263206237,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,0.0006504677585326,290.6306457519531,294.1499938964844,272.04998779296875,270.9400329589844,273.031982421875,272.04998779296875,289.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874627184122,5.118187829111776e-08,0.0013874114956706,-0.1320367008447647,0.0,0.0,0.0,-0.0301854293793439,60.0,-16.810909271240234,-0.0,-1.312510704565284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,293.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7216491699219,0.0,0.0,0.0001302183809457,291.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001371262333123,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,0.0001012810316751,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001371263206237,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,0.0006504677585326,290.6306457519531,294.1499938964844,272.04998779296875,270.9400329589844,273.031982421875,272.04998779296875,289.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874627184122,5.118187829111776e-08,0.0013874114956706,-0.1320367008447647,0.0,0.0,0.0,-0.0301854293793439,60.0,-16.810909271240234,-0.0,-1.312510704565284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,293.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177734375,0.0,0.0,0.0001303395838476,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0001372538536088,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.000101375298982,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001372539554722,291.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3673400878906,0.0,0.0,0.0006510731764137,290.6262512207031,294.1499938964844,272.04998779296875,270.9450988769531,273.0198669433594,272.04998779296875,289.7664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887539971619,5.133294678216772e-08,0.001388702658005,-0.1324226111173629,0.0,0.0,0.0,-0.0302603170275688,60.0,-16.822328567504883,-0.0,-1.3149546873592044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,293.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0001304517063545,291.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,0.000137371927849,290.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001014625086099,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001373720297124,291.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,0.0006516333087347,290.621826171875,294.1499938964844,272.04998779296875,270.9501037597656,273.0079040527344,272.04998779296875,289.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899486511945,5.147271053829172e-08,0.0013898971956223,-0.1327795833349228,0.0,0.0,0.0,-0.0303296018391847,60.0,-16.83273696899414,-0.0,-1.3172179080811477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,293.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,0.0001306431222474,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0001375735009787,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001016113819787,291.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0001375735882902,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,0.0006525894277729,290.61297607421875,294.1499938964844,272.04998779296875,270.9600524902344,272.984375,272.04998779296875,289.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919880148023,5.1711293025391576e-08,0.0013919363263994,-0.1333888471126556,0.0,0.0,0.0,-0.0304478723555803,60.0,-16.84984016418457,-0.0,-1.3210858185175314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,293.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7060852050781,0.0,0.0,0.0001306431222474,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.0001375735009787,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001016113819787,291.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0001375735882902,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388977050781,0.0,0.0,0.0006525894277729,290.61297607421875,294.1499938964844,272.04998779296875,270.9600524902344,272.984375,272.04998779296875,289.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919880148023,5.1711293025391576e-08,0.0013919363263994,-0.1333888471126556,0.0,0.0,0.0,-0.0304478723555803,60.0,-16.84984016418457,-0.0,-1.3210858185175314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,293.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0001307824713876,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.00013772022794,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0001017197573673,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001377203298034,291.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,0.0006532854749821,290.6040344238281,294.1499938964844,272.04998779296875,270.9698181152344,272.96142578125,272.04998779296875,289.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934726594015,5.188496743357973e-08,0.001393420738168,-0.1338322609663009,0.0,0.0,0.0,-0.030533967539668,60.0,-16.860822677612305,-0.0,-1.323904967875933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,293.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,0.0001307824713876,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994323730469,0.0,0.0,0.00013772022794,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0001017197573673,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001377203298034,291.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3200988769531,0.0,0.0,0.0006532854749821,290.6040344238281,294.1499938964844,272.04998779296875,270.9698181152344,272.96142578125,272.04998779296875,289.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934726594015,5.188496743357973e-08,0.001393420738168,-0.1338322609663009,0.0,0.0,0.0,-0.030533967539668,60.0,-16.860822677612305,-0.0,-1.323904967875933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,293.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0001308635546592,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001378056185785,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0001017828253679,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0001378057204419,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0006536905420944,290.5950622558594,294.1499938964844,272.04998779296875,270.9793701171875,272.9389953613281,272.04998779296875,289.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943365775048,5.198602437417321e-08,0.001394284539856,-0.1340902298688888,0.0,0.0,0.0,-0.0305840633809566,60.0,-16.864652633666992,-0.0,-1.325546605812633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,293.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,0.0001308635546592,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6914978027344,0.0,0.0,0.0001378056185785,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,0.0001017828253679,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0001378057204419,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,0.0006536905420944,290.5950622558594,294.1499938964844,272.04998779296875,270.9793701171875,272.9389953613281,272.04998779296875,289.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943365775048,5.198602437417321e-08,0.001394284539856,-0.1340902298688888,0.0,0.0,0.0,-0.0305840633809566,60.0,-16.864652633666992,-0.0,-1.325546605812633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0001308865175815,291.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.0001378298038616,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0001018006805679,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001378298911731,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0006538052111864,290.5860595703125,294.1499938964844,272.04998779296875,270.9887084960937,272.9171447753906,272.04998779296875,289.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945810496807,5.2014613061146526e-08,0.0013945290120318,-0.1341632008552551,0.0,0.0,0.0,-0.0305982362478971,60.0,-16.860912322998047,-0.0,-1.3260113007618204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0001308865175815,291.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.0001378298038616,290.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0001018006805679,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001378298911731,291.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0006538052111864,290.5860595703125,294.1499938964844,272.04998779296875,270.9887084960937,272.9171447753906,272.04998779296875,289.7153625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945810496807,5.2014613061146526e-08,0.0013945290120318,-0.1341632008552551,0.0,0.0,0.0,-0.0305982362478971,60.0,-16.860912322998047,-0.0,-1.3260113007618204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,293.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,0.0001308784267166,291.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,0.0001378212909912,290.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0001017943941405,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,0.0001378213783027,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0006537648732773,290.58154296875,294.1499938964844,272.04998779296875,270.9933166503906,272.9064025878906,272.04998779296875,289.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004519801585054e-08,0.0013944428646937,-0.1341374516487121,0.0,0.0,0.0,-0.0305932331830263,60.0,-16.85624122619629,-0.0,-1.325847307498407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0001308594073634,291.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,0.0001378012530039,290.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0001017795948428,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,0.0001378013403154,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.0006536698201671,290.5769958496094,294.1499938964844,272.04998779296875,270.997802734375,272.89581298828125,272.04998779296875,289.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942921068519,5.1980791226924345e-08,0.0013942401856184,-0.1340768784284591,0.0,0.0,0.0,-0.0305814705789089,60.0,-16.849990844726562,-0.0,-1.3254616249014364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,293.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001307972706854,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0001377358275931,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001017312752082,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001377359149046,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,0.0006533594569191,290.56793212890625,294.1499938964844,272.04998779296875,271.0066223144531,272.8750305175781,272.04998779296875,289.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936300529167,5.1903317199730736e-08,0.0013935781316831,-0.1338790953159332,0.0,0.0,0.0,-0.030543066561222,60.0,-16.833667755126953,-0.0,-1.324202969499311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,293.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66619873046875,0.0,0.0,0.0001307972706854,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673583984375,0.0,0.0,0.0001377358275931,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001017312752082,290.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0001377359149046,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,0.0006533594569191,290.56793212890625,294.1499938964844,272.04998779296875,271.0066223144531,272.8750305175781,272.04998779296875,289.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936300529167,5.1903317199730736e-08,0.0013935781316831,-0.1338790953159332,0.0,0.0,0.0,-0.030543066561222,60.0,-16.833667755126953,-0.0,-1.324202969499311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,292.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001307192433159,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,0.0001376536674797,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0001016705791698,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0001376537402393,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,0.0006529696984216,290.5588073730469,294.1499938964844,272.04998779296875,271.0151062011719,272.8547668457031,272.04998779296875,289.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927983818575,5.180601547749576e-08,0.0013927465770393,-0.1336306929588318,0.0,0.0,0.0,-0.0304948315024375,60.0,-16.81386947631836,-0.0,-1.3226230066720748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
