time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779400,292.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001307192433159,291.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65924072265625,0.0,0.0,0.0001376536674797,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,0.0001016705791698,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,0.0001376537402393,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,0.0006529696984216,290.5588073730469,294.1499938964844,272.04998779296875,271.0151062011719,272.8547668457031,272.04998779296875,289.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927983818575,5.180601547749576e-08,0.0013927465770393,-0.1336306929588318,0.0,0.0,0.0,-0.0304948315024375,60.0,-16.81386947631836,-0.0,-1.3226230066720748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,292.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0001306213234784,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,0.0001375505526084,290.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001015944217215,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.000137550625368,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.000652480579447,290.5496520996094,294.1499938964844,272.04998779296875,271.0232849121094,272.83502197265625,272.04998779296875,289.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.16839229192101e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343085736036,60.0,-16.791839599609375,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,292.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499328613281,0.0,0.0,0.0001306213234784,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,0.0001375505526084,290.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,0.0001015944217215,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,0.000137550625368,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.000652480579447,290.5496520996094,294.1499938964844,272.04998779296875,271.0232849121094,272.83502197265625,272.04998779296875,289.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.16839229192101e-08,0.0013917032629251,-0.1333189457654953,0.0,0.0,0.0,-0.0304343085736036,60.0,-16.791839599609375,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,292.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001304870529565,291.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0001374091516481,290.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0001014899826259,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0001374092389596,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0006518098525702,290.5404663085937,294.1499938964844,272.04998779296875,271.03106689453125,272.8157958984375,272.04998779296875,289.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903242070227,5.151651194523765e-08,0.0013902726350352,-0.132891446352005,0.0,0.0,0.0,-0.0303513202816247,60.0,-16.765975952148438,-0.0,-1.317927598165625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,292.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001304870529565,291.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0001374091516481,290.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0001014899826259,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,0.0001374092389596,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0006518098525702,290.5404663085937,294.1499938964844,272.04998779296875,271.03106689453125,272.8157958984375,272.04998779296875,289.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903242070227,5.151651194523765e-08,0.0013902726350352,-0.132891446352005,0.0,0.0,0.0,-0.0303513202816247,60.0,-16.765975952148438,-0.0,-1.317927598165625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0001304066099692,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,0.0001373244449496,290.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278259277344,0.0,0.0,0.0001014274239423,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,0.0001373245322611,291.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.000651408045087,290.535888671875,294.1499938964844,272.04998779296875,271.0348205566406,272.806396484375,272.04998779296875,289.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894670410081,5.141622949622615e-08,0.0013894155854359,-0.1326353251934051,0.0,0.0,0.0,-0.0303016062825918,60.0,-16.751304626464844,-0.0,-1.316303013254583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,292.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0001303194585489,291.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346435546875,0.0,0.0,0.0001372326514683,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.0001013596265693,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001372327387798,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0006509726517833,290.5312805175781,294.1499938964844,272.04998779296875,271.0384521484375,272.7970886230469,272.04998779296875,289.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885383959859,5.1307559090219e-08,0.001388487056829,-0.1323577463626861,0.0,0.0,0.0,-0.030247738584876,60.0,-16.735736846923828,-0.0,-1.314543851549388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,292.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62530517578125,0.0,0.0,0.0001301233278354,291.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263732910156,0.0,0.0,0.0001370261306874,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0001012070861179,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.000137026203447,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0006499929586425,290.5220642089844,294.1499938964844,272.04998779296875,271.04541015625,272.7788391113281,272.04998779296875,289.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864485081285,5.106304712398924e-08,0.0013863974018022,-0.1317331045866012,0.0,0.0,0.0,-0.030126528814435,60.0,-16.70163345336914,-0.0,-1.310589681224883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,292.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62530517578125,0.0,0.0,0.0001301233278354,291.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263732910156,0.0,0.0,0.0001370261306874,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,0.0001012070861179,290.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915405273437,0.0,0.0,0.000137026203447,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0006499929586425,290.5220642089844,294.1499938964844,272.04998779296875,271.04541015625,272.7788391113281,272.04998779296875,289.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864485081285,5.106304712398924e-08,0.0013863974018022,-0.1317331045866012,0.0,0.0,0.0,-0.030126528814435,60.0,-16.70163345336914,-0.0,-1.310589681224883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,0.0001299030263908,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0001367941440548,290.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,0.000101035744592,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,0.0001367942313663,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0006488925428129,290.5128173828125,294.1499938964844,272.04998779296875,271.05194091796875,272.7611083984375,272.04998779296875,289.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841011095792,5.078840814576324e-08,0.0013840503524988,-0.1310313045978546,0.0,0.0,0.0,-0.0299903843551874,60.0,-16.663997650146484,-0.0,-1.3061554682280985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,292.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170349121094,0.0,0.0,0.0001299030263908,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0001367941440548,290.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,0.000101035744592,290.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,0.0001367942313663,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0006488925428129,290.5128173828125,294.1499938964844,272.04998779296875,271.05194091796875,272.7611083984375,272.04998779296875,289.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841011095792,5.078840814576324e-08,0.0013840503524988,-0.1310313045978546,0.0,0.0,0.0,-0.0299903843551874,60.0,-16.663997650146484,-0.0,-1.3061554682280985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,292.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,0.0001296662521781,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001365447969874,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001008515755529,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0001365448842989,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0006477097631432,290.5035400390625,294.1499938964844,272.04998779296875,271.0579528808594,272.7437744140625,272.04998779296875,289.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815780403092,5.049321316619172e-08,0.0013815275160595,-0.1302767992019653,0.0,0.0,0.0,-0.0298440512269735,60.0,-16.623981475830078,-0.0,-1.301397816177996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,292.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,0.0001296662521781,291.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001365447969874,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001008515755529,290.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659362792969,0.0,0.0,0.0001365448842989,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0006477097631432,290.5035400390625,294.1499938964844,272.04998779296875,271.0579528808594,272.7437744140625,272.04998779296875,289.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815780403092,5.049321316619172e-08,0.0013815275160595,-0.1302767992019653,0.0,0.0,0.0,-0.0298440512269735,60.0,-16.623981475830078,-0.0,-1.301397816177996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,292.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.0001294198300456,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.000136285307235,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001006599122774,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0001362853799946,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006464788457378,290.4942626953125,294.1499938964844,272.04998779296875,271.0634765625,272.7269287109375,272.04998779296875,289.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601001438584e-08,0.0013789021177217,-0.1294913440942764,0.0,0.0,0.0,-0.0296917650848627,60.0,-16.582054138183594,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,292.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004333496094,0.0,0.0,0.0001294198300456,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,0.000136285307235,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688659667969,0.0,0.0,0.0001006599122774,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,0.0001362853799946,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,0.0006464788457378,290.4942626953125,294.1499938964844,272.04998779296875,271.0634765625,272.7269287109375,272.04998779296875,289.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601001438584e-08,0.0013789021177217,-0.1294913440942764,0.0,0.0,0.0,-0.0296917650848627,60.0,-16.582054138183594,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,292.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59625244140625,0.0,0.0,0.0001292949309572,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972595214844,0.0,0.0,0.0001361537870252,290.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623962402344,0.0,0.0,0.0001005627709673,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0001361538597848,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0006458549178205,290.4896240234375,294.1499938964844,272.04998779296875,271.0660400390625,272.7186889648437,272.04998779296875,289.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.0030305231985046e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145789325237,60.0,-16.560714721679688,-0.0,-1.2939543125867206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,292.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920715332031,0.0,0.0,0.0001291695662075,291.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.0001360217720502,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,0.0001004652731353,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.0001360218448098,291.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0006452287198044,290.4849548339844,294.1499938964844,272.04998779296875,271.0684509277344,272.7105712890625,272.04998779296875,289.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987403201539564e-08,0.0013762357411906,-0.1286934614181518,0.0,0.0,0.0,-0.029537109658122,60.0,-16.53926658630371,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,292.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,0.0001289194915443,291.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0001357584405923,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,0.0001002707649604,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0001357585133519,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0006439795834012,290.47564697265625,294.1499938964844,272.04998779296875,271.0728454589844,272.694580078125,272.04998779296875,289.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562277837367226e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825678527355,60.0,-16.496246337890625,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,292.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,0.0001289194915443,291.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5846862792969,0.0,0.0,0.0001357584405923,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84307861328125,0.0,0.0,0.0001002707649604,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,0.0001357585133519,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0006439795834012,290.47564697265625,294.1499938964844,272.04998779296875,271.0728454589844,272.694580078125,272.04998779296875,289.5753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562277837367226e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825678527355,60.0,-16.496246337890625,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001286827900912,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,0.0001355091662844,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.0001000866614049,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.000135509239044,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0006427971529774,290.4663391113281,294.1499938964844,272.04998779296875,271.07666015625,272.6790771484375,272.04998779296875,289.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710986822843,4.9267189439206056e-08,0.0013710493221879,-0.1271407753229141,0.0,0.0,0.0,-0.0292362831532955,60.0,-16.454242706298828,-0.0,-1.2817301353607038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753173828125,0.0,0.0,0.0001286827900912,291.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762634277344,0.0,0.0,0.0001355091662844,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,0.0001000866614049,290.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.000135509239044,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0006427971529774,290.4663391113281,294.1499938964844,272.04998779296875,271.07666015625,272.6790771484375,272.04998779296875,289.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710986822843,4.9267189439206056e-08,0.0013710493221879,-0.1271407753229141,0.0,0.0,0.0,-0.0292362831532955,60.0,-16.454242706298828,-0.0,-1.2817301353607038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,292.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56689453125,0.0,0.0,0.0001284665195271,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.0001352814288111,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,9.991844854084776e-05,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,0.0001352815015707,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0006417168769985,290.4570007324219,294.1499938964844,272.04998779296875,271.079833984375,272.6639099121094,272.04998779296875,289.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687940081581,4.899757755083557e-08,0.0013687449973076,-0.1264506578445434,0.0,0.0,0.0,-0.0291026309132576,60.0,-16.414058685302734,-0.0,-1.2774252411418274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,292.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56689453125,0.0,0.0,0.0001284665195271,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.0001352814288111,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,9.991844854084776e-05,290.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.802978515625,0.0,0.0,0.0001352815015707,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,0.0006417168769985,290.4570007324219,294.1499938964844,272.04998779296875,271.079833984375,272.6639099121094,272.04998779296875,289.5517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687940081581,4.899757755083557e-08,0.0013687449973076,-0.1264506578445434,0.0,0.0,0.0,-0.0291026309132576,60.0,-16.414058685302734,-0.0,-1.2774252411418274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,292.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0001282896118937,291.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55938720703125,0.0,0.0,0.0001350951351923,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.978085290640593e-05,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001350952079519,291.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0006408331682905,290.4476318359375,294.1499938964844,272.04998779296875,271.0823669433594,272.6491394042969,272.04998779296875,289.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669087784364,4.8777039296510345e-08,0.0013668600004166,-0.1258860230445861,0.0,0.0,0.0,-0.0289933048188686,60.0,-16.377859115600586,-0.0,-1.2739091914681921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,292.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584411621094,0.0,0.0,0.0001282896118937,291.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55938720703125,0.0,0.0,0.0001350951351923,290.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80487060546875,0.0,0.0,9.978085290640593e-05,290.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001350952079519,291.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0006408331682905,290.4476318359375,294.1499938964844,272.04998779296875,271.0823669433594,272.6491394042969,272.04998779296875,289.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669087784364,4.8777039296510345e-08,0.0013668600004166,-0.1258860230445861,0.0,0.0,0.0,-0.0289933048188686,60.0,-16.377859115600586,-0.0,-1.2739091914681921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,292.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5542297363281,0.0,0.0,0.0001282202138099,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,0.0001350220554741,290.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,9.97268725768663e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001350221282336,291.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0006404864834621,290.44293212890625,294.1499938964844,272.04998779296875,271.0833435058594,272.64190673828125,272.04998779296875,289.5340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661691918969,4.869051650757683e-08,0.0013661205302923,-0.125664472579956,0.0,0.0,0.0,-0.0289504136890172,60.0,-16.3619327545166,-0.0,-1.272531022777912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,292.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001281628356082,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,0.000134961635922,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,9.968224912881853e-05,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,0.0001349616941297,291.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0006401998689398,290.4382629394531,294.1499938964844,272.04998779296875,271.0841979980469,272.634765625,272.04998779296875,289.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655576622113,4.861898617036786e-08,0.0013655090006068,-0.1254812926054,0.0,0.0,0.0,-0.0289149526506662,60.0,-16.347375869750977,-0.0,-1.271392306989583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,292.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0001280891592614,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.0001348840596619,290.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,9.962495096260682e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0001348841178696,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0006398318801075,290.4288330078125,294.1499938964844,272.04998779296875,271.0853271484375,272.6207580566406,272.04998779296875,289.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647724408656,4.852713786362983e-08,0.0013647238956764,-0.125246062874794,0.0,0.0,0.0,-0.0288694221526384,60.0,-16.3232421875,-0.0,-1.2699307205821242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,292.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0001280891592614,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.0001348840596619,290.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,9.962495096260682e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0001348841178696,291.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,0.0006398318801075,290.4288330078125,294.1499938964844,272.04998779296875,271.0853271484375,272.6207580566406,272.04998779296875,289.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647724408656,4.852713786362983e-08,0.0013647238956764,-0.125246062874794,0.0,0.0,0.0,-0.0288694221526384,60.0,-16.3232421875,-0.0,-1.2699307205821242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,292.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,0.0001280664873775,291.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.0001348601654171,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,9.960730676539242e-05,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001348602381767,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0006397186079993,290.4194030761719,294.1499938964844,272.04998779296875,271.085693359375,272.6070556640625,272.04998779296875,289.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645304134115,4.8498844051891865e-08,0.0013644819846376,-0.1251736134290695,0.0,0.0,0.0,-0.0288553945720195,60.0,-16.305814743041992,-0.0,-1.269480804921841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,292.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,0.0001280664873775,291.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.0001348601654171,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,9.960730676539242e-05,290.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001348602381767,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0006397186079993,290.4194030761719,294.1499938964844,272.04998779296875,271.085693359375,272.6070556640625,272.04998779296875,289.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645304134115,4.8498844051891865e-08,0.0013644819846376,-0.1251736134290695,0.0,0.0,0.0,-0.0288553945720195,60.0,-16.305814743041992,-0.0,-1.269480804921841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,292.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001280187134398,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.0001348098594462,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,9.95701484498568e-05,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0001348099322058,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0006394799565896,290.4099426269531,294.1499938964844,272.04998779296875,271.085693359375,272.5937194824219,272.04998779296875,289.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640215620398,4.8439279254353096e-08,0.0013639730168506,-0.1250210404396057,0.0,0.0,0.0,-0.0288258679211139,60.0,-16.289918899536133,-0.0,-1.2685335093465258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,292.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5243530273437,0.0,0.0,0.0001280187134398,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.0001348098594462,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,9.95701484498568e-05,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0001348099322058,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0006394799565896,290.4099426269531,294.1499938964844,272.04998779296875,271.085693359375,272.5937194824219,272.04998779296875,289.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640215620398,4.8439279254353096e-08,0.0013639730168506,-0.1250210404396057,0.0,0.0,0.0,-0.0288258679211139,60.0,-16.289918899536133,-0.0,-1.2685335093465258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,292.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0001278799900319,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,0.0001346637873211,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,9.946225327439606e-05,290.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,0.0001346638455288,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0006387870525941,290.40045166015625,294.1499938964844,272.04998779296875,271.085693359375,272.5806884765625,272.04998779296875,289.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625435531139,4.826634025789645e-08,0.0013624953571707,-0.124578058719635,0.0,0.0,0.0,-0.0287401415407657,60.0,-16.266386032104492,-0.0,-1.265785556370247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,292.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0001278799900319,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,0.0001346637873211,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,9.946225327439606e-05,290.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,0.0001346638455288,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0006387870525941,290.40045166015625,294.1499938964844,272.04998779296875,271.085693359375,272.5806884765625,272.04998779296875,289.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625435531139,4.826634025789645e-08,0.0013624953571707,-0.124578058719635,0.0,0.0,0.0,-0.0287401415407657,60.0,-16.266386032104492,-0.0,-1.265785556370247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,292.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5114440917969,0.0,0.0,0.000127778344904,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122985839844,0.0,0.0,0.0001345567434327,290.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358703613281,0.0,0.0,9.938319271896034e-05,290.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001345568016404,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0006382792489603,290.39569091796875,294.1499938964844,272.04998779296875,271.085693359375,272.5743103027344,272.04998779296875,289.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614606577903,4.8139625619114674e-08,0.001361412461847,-0.1242534220218658,0.0,0.0,0.0,-0.028677325695753,60.0,-16.250944137573242,-0.0,-1.26377400988531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,292.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50714111328125,0.0,0.0,0.0001276561670238,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079650878906,0.0,0.0,0.0001344281045021,290.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,9.928817598847672e-05,290.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001344281627098,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257202148437,0.0,0.0,0.0006376689998432,290.3909606933594,294.1499938964844,272.04998779296875,271.085693359375,272.5679931640625,272.04998779296875,289.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601590180769,4.7987331441845527e-08,0.0013601110549643,-0.1238632202148437,0.0,0.0,0.0,-0.0286018308252096,60.0,-16.23305320739746,-0.0,-1.26135844880082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,292.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985046386719,0.0,0.0,0.0001273474335903,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,0.0001341029856121,290.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.904804755933584e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001341030438197,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,0.0006361267878673,290.3814392089844,294.1499938964844,272.04998779296875,271.085693359375,272.5556030273437,272.04998779296875,289.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568695867434,4.7602473074448426e-08,0.0013568219728767,-0.1228768825531005,0.0,0.0,0.0,-0.0284110493957996,60.0,-16.18922996520996,-0.0,-1.2552644079733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,292.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4985046386719,0.0,0.0,0.0001273474335903,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,0.0001341029856121,290.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.904804755933584e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001341030438197,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,0.0006361267878673,290.3814392089844,294.1499938964844,272.04998779296875,271.085693359375,272.5556030273437,272.04998779296875,289.4572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568695867434,4.7602473074448426e-08,0.0013568219728767,-0.1228768825531005,0.0,0.0,0.0,-0.0284110493957996,60.0,-16.18922996520996,-0.0,-1.2552644079733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
