time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
781740,292.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,0.0001269635104108,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0001336986897513,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,9.874944225884974e-05,290.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0001336987479589,291.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0006342090200632,290.3719177246094,294.1499938964844,272.04998779296875,271.085693359375,272.5435485839844,272.04998779296875,289.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352778985165,4.7123894120204575e-08,0.0013527318369597,-0.1216498836874961,0.0,0.0,0.0,-0.0281738080084323,60.0,-16.134706497192383,-0.0,-1.2477067912186612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,292.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898376464844,0.0,0.0,0.0001269635104108,291.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0001336986897513,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,9.874944225884974e-05,290.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924133300781,0.0,0.0,0.0001336987479589,291.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0006342090200632,290.3719177246094,294.1499938964844,272.04998779296875,271.085693359375,272.5435485839844,272.04998779296875,289.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352778985165,4.7123894120204575e-08,0.0013527318369597,-0.1216498836874961,0.0,0.0,0.0,-0.0281738080084323,60.0,-16.134706497192383,-0.0,-1.2477067912186612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,292.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0001265088940272,291.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0001332199608441,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,9.839584527071564e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0001332200190518,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.000631938164588,290.3624267578125,294.1499938964844,272.04998779296875,271.085693359375,272.5318298339844,272.04998779296875,289.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479352928698,4.655720431401279e-08,0.001347888726741,-0.1201962828636169,0.0,0.0,0.0,-0.0278928857296705,60.0,-16.071134567260742,-0.0,-1.238787348256665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,292.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0001265088940272,291.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,0.0001332199608441,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,9.839584527071564e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0001332200190518,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.000631938164588,290.3624267578125,294.1499938964844,272.04998779296875,271.085693359375,272.5318298339844,272.04998779296875,289.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479352928698,4.655720431401279e-08,0.001347888726741,-0.1201962828636169,0.0,0.0,0.0,-0.0278928857296705,60.0,-16.071134567260742,-0.0,-1.238787348256665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,292.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.0001259887794731,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.0001326722558587,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,9.799131657928228e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0001326723140664,291.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.0006293400656431,290.3529052734375,294.1499938964844,272.04998779296875,271.085693359375,272.5204467773437,272.04998779296875,289.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423935743048,4.590887314748216e-08,0.001342347706668,-0.1185323819518089,0.0,0.0,0.0,-0.0275714956223964,60.0,-15.999004364013672,-0.0,-1.2286220396617864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,292.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.0001259887794731,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.0001326722558587,290.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,9.799131657928228e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0001326723140664,291.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.0006293400656431,290.3529052734375,294.1499938964844,272.04998779296875,271.085693359375,272.5204467773437,272.04998779296875,289.4219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423935743048,4.590887314748216e-08,0.001342347706668,-0.1185323819518089,0.0,0.0,0.0,-0.0275714956223964,60.0,-15.999004364013672,-0.0,-1.2286220396617864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,292.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682006835937,0.0,0.0,0.0001257082622032,291.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,0.0001323768519796,290.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744689941406,0.0,0.0,9.777313243830577e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001323769101873,291.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,0.000627938832622,290.3481750488281,294.1499938964844,272.04998779296875,271.085693359375,272.5148620605469,272.04998779296875,289.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394047273322,4.555920440907357e-08,0.0013393590925261,-0.1176345869898796,0.0,0.0,0.0,-0.0273981560021638,60.0,-15.960187911987305,-0.0,-1.223156829155414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,292.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638671875,0.0,0.0,0.0001254107046406,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,0.0001320635201409,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,9.754169877851382e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0001320635637966,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,0.0006264524417929,290.3434143066406,294.1499938964844,272.04998779296875,271.085693359375,272.5093688964844,272.04998779296875,289.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362343888729,4.5188304653720486e-08,0.0013361891033127,-0.1166819706559181,0.0,0.0,0.0,-0.0272142924368381,60.0,-15.919244766235352,-0.0,-1.2173730112863268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,292.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0001247761538252,291.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.0001313952961936,290.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.704815602162852e-05,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,0.0001313953544013,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,0.0006232827436178,290.3339538574219,294.1499938964844,272.04998779296875,271.085693359375,272.4985656738281,272.04998779296875,289.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294733362272,4.4397349796554415e-08,0.0013294288655743,-0.114649474620819,0.0,0.0,0.0,-0.0268221963196992,60.0,-15.832402229309082,-0.0,-1.2050846009969973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,292.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0001247761538252,291.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,0.0001313952961936,290.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6564025878906,0.0,0.0,9.704815602162852e-05,290.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,0.0001313953544013,291.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,0.0006232827436178,290.3339538574219,294.1499938964844,272.04998779296875,271.085693359375,272.4985656738281,272.04998779296875,289.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294733362272,4.4397349796554415e-08,0.0013294288655743,-0.114649474620819,0.0,0.0,0.0,-0.0268221963196992,60.0,-15.832402229309082,-0.0,-1.2050846009969973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,292.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,0.0001240930723724,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.000130675980472,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,9.651686559664086e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0001306760241277,291.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0006198705523274,290.3244934082031,294.1499938964844,272.04998779296875,271.085693359375,272.48809814453125,272.04998779296875,289.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.738703727722168,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,292.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.44659423828125,0.0,0.0,0.0001240930723724,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.000130675980472,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,9.651686559664086e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329345703125,0.0,0.0,0.0001306760241277,291.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187866210937,0.0,0.0,0.0006198705523274,290.3244934082031,294.1499938964844,272.04998779296875,271.085693359375,272.48809814453125,272.04998779296875,289.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221951667219,4.354591354172045e-08,0.0013221516273915,-0.1124600246548652,0.0,0.0,0.0,-0.0264001190662384,60.0,-15.738703727722168,-0.0,-1.1919261311277297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,292.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,0.0001233716029673,291.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001299162249779,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,9.59557219175622e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0001299162831855,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0006162666832096,290.3150634765625,294.1499938964844,272.04998779296875,271.085693359375,272.4779357910156,272.04998779296875,289.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543266147375,60.0,-15.639448165893556,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,292.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379577636719,0.0,0.0,0.0001233716029673,291.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4386901855469,0.0,0.0,0.0001299162249779,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63262939453125,0.0,0.0,9.59557219175622e-05,290.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0001299162831855,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,0.0006162666832096,290.3150634765625,294.1499938964844,272.04998779296875,271.085693359375,272.4779357910156,272.04998779296875,289.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145079137757,4.264663999720143e-08,0.0013144653057679,-0.1101458743214607,0.0,0.0,0.0,-0.0259543266147375,60.0,-15.639448165893556,-0.0,-1.178106572297111e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,292.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42938232421875,0.0,0.0,0.0001226341846631,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0001291397056775,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.538218000670896e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001291397638851,291.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0006125831860117,290.3056640625,294.1499938964844,272.04998779296875,271.085693359375,272.4680480957031,272.04998779296875,289.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.537155151367188,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,292.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42938232421875,0.0,0.0,0.0001226341846631,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.0001291397056775,290.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.538218000670896e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001291397638851,291.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895812988281,0.0,0.0,0.0006125831860117,290.3056640625,294.1499938964844,272.04998779296875,271.085693359375,272.4680480957031,272.04998779296875,289.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172752099407263e-08,0.0013066092506051,-0.1077788770198822,0.0,0.0,0.0,-0.0254986956715583,60.0,-15.537155151367188,-0.0,-1.1640651109701146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,292.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250793457031,0.0,0.0,0.0001222584105562,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,0.0001287439808947,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6150207519531,0.0,0.0,9.50899047893472e-05,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039733886719,0.0,0.0,0.0001287440391024,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823791503906,0.0,0.0,0.0006107060471549,290.3009948730469,294.1499938964844,272.04998779296875,271.085693359375,272.4632263183594,272.04998779296875,289.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026470551267,4.1259138328086926e-08,0.0013026057276874,-0.1065719798207283,0.0,0.0,0.0,-0.0252665076404809,60.0,-15.48509407043457,-0.0,-1.1569419200441189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,292.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,0.0001218786273966,291.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215087890625,0.0,0.0,0.0001283440651604,290.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60919189453125,0.0,0.0,9.47945227380842e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0001283441088162,291.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,0.0006088089430704,290.2963256835937,294.1499938964844,272.04998779296875,271.085693359375,272.4584655761719,272.04998779296875,289.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986005749553,4.07857818629509e-08,0.0012985598295927,-0.1053518131375312,0.0,0.0,0.0,-0.0250318516045808,60.0,-15.432621955871582,-0.0,-1.1497652963043949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,0.0001210976624861,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,0.0001275216636713,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,9.418710396857932e-05,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.000127521721879,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0006049079238437,290.2869873046875,294.1499938964844,272.04998779296875,271.085693359375,272.4491577148437,272.04998779296875,289.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812402263805786e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.325529098510742,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,0.0001210976624861,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,0.0001275216636713,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,9.418710396857932e-05,290.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.000127521721879,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,0.0006049079238437,290.2869873046875,294.1499938964844,272.04998779296875,271.085693359375,272.4491577148437,272.04998779296875,289.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812402263805786e-08,0.0012902396265417,-0.1028413102030754,0.0,0.0,0.0,-0.0245493222028017,60.0,-15.325529098510742,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,292.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.000120283832075,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,0.0001266646722797,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,9.355412475997582e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755310058594,0.0,0.0,0.0001266647159354,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0006008426425978,290.2776794433594,294.1499938964844,272.04998779296875,271.085693359375,272.4401550292969,272.04998779296875,289.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816083617508,3.8798074086798806e-08,0.0012815695954486,-0.1002231761813163,0.0,0.0,0.0,-0.0240464899688959,60.0,-15.214731216430664,-0.0,-1.1198722660310525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,292.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037170410156,0.0,0.0,0.000120283832075,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4044189453125,0.0,0.0,0.0001266646722797,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,9.355412475997582e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755310058594,0.0,0.0,0.0001266647159354,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,0.0006008426425978,290.2776794433594,294.1499938964844,272.04998779296875,271.085693359375,272.4401550292969,272.04998779296875,289.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816083617508,3.8798074086798806e-08,0.0012815695954486,-0.1002231761813163,0.0,0.0,0.0,-0.0240464899688959,60.0,-15.214731216430664,-0.0,-1.1198722660310525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,293.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39520263671875,0.0,0.0,0.0001194392025354,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,0.0001257752301171,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,9.289719309890644e-05,290.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,0.0001257752737728,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0005966235767118,290.2684326171875,294.1499938964844,272.04998779296875,271.085693359375,272.4313659667969,272.04998779296875,289.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.77453766020608e-08,0.0012725711567327,-0.0975038930773735,0.0,0.0,0.0,-0.0235246382653713,60.0,-15.10050106048584,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,293.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39520263671875,0.0,0.0,0.0001194392025354,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,0.0001257752301171,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57476806640625,0.0,0.0,9.289719309890644e-05,290.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,0.0001257752737728,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.0005966235767118,290.2684326171875,294.1499938964844,272.04998779296875,271.085693359375,272.4313659667969,272.04998779296875,289.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.77453766020608e-08,0.0012725711567327,-0.0975038930773735,0.0,0.0,0.0,-0.0235246382653713,60.0,-15.10050106048584,-0.0,-1.1041999670169389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,293.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,0.0001185638830065,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,0.0001248534827027,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,9.22163890209049e-05,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531921386719,0.0,0.0,0.0001248535263584,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,0.000592251191847,290.2592163085937,294.1499938964844,272.04998779296875,271.085693359375,272.4228515625,272.04998779296875,289.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836322546005,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.982502937316896,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,293.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,0.0001185638830065,291.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874206542969,0.0,0.0,0.0001248534827027,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,9.22163890209049e-05,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531921386719,0.0,0.0,0.0001248535263584,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,0.000592251191847,290.2592163085937,294.1499938964844,272.04998779296875,271.085693359375,272.4228515625,272.04998779296875,289.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632826110348,3.6654444812711524e-08,0.0012632459402084,-0.0946836322546005,0.0,0.0,0.0,-0.0229838322848081,60.0,-14.982502937316896,-0.0,-1.088074768063052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,293.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3825378417969,0.0,0.0,0.0001181134866783,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.0001243791921297,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,9.18660734896548e-05,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54766845703125,0.0,0.0,0.0001243792357854,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7123718261719,0.0,0.0,0.0005900013493373,290.254638671875,294.1499938964844,272.04998779296875,271.085693359375,272.418701171875,272.04998779296875,289.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584837386384,3.609310894603368e-08,0.0012584476498886,-0.0932316184043884,0.0,0.0,0.0,-0.0227055624127388,60.0,-14.921899795532228,-0.0,-1.079823732652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,293.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783264160156,0.0,0.0,0.0001176520308945,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,0.0001238932600244,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55230712890625,0.0,0.0,9.150716505246236e-05,290.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54217529296875,0.0,0.0,0.0001238933036802,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0005876962677575,290.25006103515625,294.1499938964844,272.04998779296875,271.085693359375,272.4145812988281,272.04998779296875,289.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535671703517,3.5517995655709456e-08,0.0012535315472632,-0.0917433723807334,0.0,0.0,0.0,-0.0224204622209072,60.0,-14.860304832458496,-0.0,-1.0714026643654509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001166821894003,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.000122871962958,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,9.075283742276952e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,0.0001228720066137,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,0.0005828517023473,290.2409362792969,294.1499938964844,272.04998779296875,271.085693359375,272.40655517578125,272.04998779296875,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.4309294960621635e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.732478141784668,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0001166821894003,291.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705749511719,0.0,0.0,0.000122871962958,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,9.075283742276952e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,0.0001228720066137,291.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,0.0005828517023473,290.2409362792969,294.1499938964844,272.04998779296875,271.085693359375,272.40655517578125,272.04998779296875,289.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.4309294960621635e-08,0.0012431993382051,-0.0886136218905448,0.0,0.0,0.0,-0.0218212716281414,60.0,-14.732478141784668,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,293.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,0.0001156453872681,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622131347656,0.0,0.0,0.0001217801618622,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,8.994643576443195e-05,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.000121780198242,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0005776726175099,290.2318725585937,294.1499938964844,272.04998779296875,271.085693359375,272.3988037109375,272.04998779296875,289.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.596949577331545,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,293.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,0.0001156453872681,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622131347656,0.0,0.0,0.0001217801618622,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,8.994643576443195e-05,290.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,0.000121780198242,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,0.0005776726175099,290.2318725585937,294.1499938964844,272.04998779296875,271.085693359375,272.3988037109375,272.04998779296875,289.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.596949577331545,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,293.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.000114557595225,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001206346641993,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,8.910038013709709e-05,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.0001206347005791,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.000572238874156,290.2228698730469,294.1499938964844,272.04998779296875,271.085693359375,272.3912658691406,272.04998779296875,289.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205967213958,3.1661517851944154e-08,0.0012205650564283,-0.0817488804459571,0.0,0.0,0.0,-0.0205086879432201,60.0,-14.45422649383545,-0.0,-1.0157842922353669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,293.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.000114557595225,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539123535156,0.0,0.0,0.0001206346641993,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,8.910038013709709e-05,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.0001206347005791,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.000572238874156,290.2228698730469,294.1499938964844,272.04998779296875,271.085693359375,272.3912658691406,272.04998779296875,289.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205967213958,3.1661517851944154e-08,0.0012205650564283,-0.0817488804459571,0.0,0.0,0.0,-0.0205086879432201,60.0,-14.45422649383545,-0.0,-1.0157842922353669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,293.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,0.0001134467966039,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456726074219,0.0,0.0,0.0001194649448734,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,8.823642565403134e-05,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001194649812532,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0005666902288794,290.21392822265625,294.1499938964844,272.04998779296875,271.085693359375,272.38397216796875,272.04998779296875,289.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087613577023,3.027723138870897e-08,0.0012087310897186,-0.0781553611159324,0.0,0.0,0.0,-0.0198224503546953,60.0,-14.307354927062988,-0.0,-9.961809155356605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,293.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34503173828125,0.0,0.0,0.0001134467966039,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456726074219,0.0,0.0,0.0001194649448734,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086669921875,0.0,0.0,8.823642565403134e-05,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991149902344,0.0,0.0,0.0001194649812532,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0005666902288794,290.21392822265625,294.1499938964844,272.04998779296875,271.085693359375,272.38397216796875,272.04998779296875,289.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087613577023,3.027723138870897e-08,0.0012087310897186,-0.0781553611159324,0.0,0.0,0.0,-0.0198224503546953,60.0,-14.307354927062988,-0.0,-9.961809155356605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,293.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409423828125,0.0,0.0,0.0001128938965848,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,0.0001188827154692,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033264160156,0.0,0.0,8.780639473116025e-05,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.000118882751849,291.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0005639283917844,290.20947265625,294.1499938964844,272.04998779296875,271.085693359375,272.3804016113281,272.04998779296875,289.2427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028702767565,2.9588207439701364e-08,0.0012028405908495,-0.07636559009552,0.0,0.0,0.0,-0.0194808784872293,60.0,-14.233259201049805,-0.0,-9.864944416904109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,293.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368530273437,0.0,0.0,0.0001123488837038,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,0.0001183087806566,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.498046875,0.0,0.0,8.738249016460031e-05,291.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886474609375,0.0,0.0,0.0001183088243124,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400451660156,0.0,0.0,0.0005612059030681,290.2050476074219,294.1499938964844,272.04998779296875,271.085693359375,272.3768920898437,272.04998779296875,289.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970631312578,2.8909012073086163e-08,0.0011970341438427,-0.0746006444096565,0.0,0.0,0.0,-0.0191441792994737,60.0,-14.159616470336914,-0.0,-9.769924247393649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,293.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,0.000111312867375,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,0.00011721780902,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,8.657669968670234e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0001172178453998,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,0.0005560308345593,290.1962585449219,294.1499938964844,272.04998779296875,271.085693359375,272.3700256347656,272.04998779296875,289.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860242811962,2.7617961251280576e-08,0.001185996690765,-0.0712438821792602,0.0,0.0,0.0,-0.0185041595250368,60.0,-14.016355514526367,-0.0,-9.59056976057582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
