time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784080,293.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287048339844,0.0,0.0,0.000111312867375,291.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293151855469,0.0,0.0,0.00011721780902,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,8.657669968670234e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,0.0001172178453998,291.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,0.0005560308345593,290.1962585449219,294.1499938964844,272.04998779296875,271.085693359375,272.3700256347656,272.04998779296875,289.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860242811962,2.7617961251280576e-08,0.001185996690765,-0.0712438821792602,0.0,0.0,0.0,-0.0185041595250368,60.0,-14.016355514526367,-0.0,-9.59056976057582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,293.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.00011036273645,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,0.0001162172702606,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,8.583770977566019e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,0.0001162173139164,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,0.0005512846983037,290.1875,294.1499938964844,272.04998779296875,271.085693359375,272.3633728027344,272.04998779296875,289.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759004555642,2.6433950139903573e-08,0.0011758740292862,-0.0681633502244949,0.0,0.0,0.0,-0.0179172046482563,60.0,-13.883112907409668,-0.0,-9.427544256368493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,293.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.00011036273645,291.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212280273437,0.0,0.0,0.0001162172702606,290.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47711181640625,0.0,0.0,8.583770977566019e-05,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4679870605469,0.0,0.0,0.0001162173139164,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,0.0005512846983037,290.1875,294.1499938964844,272.04998779296875,271.085693359375,272.3633728027344,272.04998779296875,289.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759004555642,2.6433950139903573e-08,0.0011758740292862,-0.0681633502244949,0.0,0.0,0.0,-0.0179172046482563,60.0,-13.883112907409668,-0.0,-9.427544256368493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,293.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,0.0001095017069019,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0001153105695266,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,8.516801608493552e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,0.0001153106059064,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0005469836760312,290.17877197265625,294.1499938964844,272.04998779296875,271.085693359375,272.3569030761719,272.04998779296875,289.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667259968817,2.536099152905536e-08,0.0011667006183415,-0.065370112657547,0.0,0.0,0.0,-0.0173852983862161,60.0,-13.760260581970217,-0.0,-9.281014001771837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,293.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,0.0001095017069019,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0001153105695266,290.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,8.516801608493552e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577941894531,0.0,0.0,0.0001153106059064,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0005469836760312,290.17877197265625,294.1499938964844,272.04998779296875,271.085693359375,272.3569030761719,272.04998779296875,289.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667259968817,2.536099152905536e-08,0.0011667006183415,-0.065370112657547,0.0,0.0,0.0,-0.0173852983862161,60.0,-13.760260581970217,-0.0,-9.281014001771837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,293.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0001087399577954,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,0.0001145084097515,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,8.457554213237017e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,0.0001145084461313,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.0005431785830296,290.1701354980469,294.1499938964844,272.04998779296875,271.085693359375,272.3506164550781,272.04998779296875,289.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586094042286,2.4411761501141882e-08,0.001158584957011,-0.0628977194428443,0.0,0.0,0.0,-0.0169147290289402,60.0,-13.649541854858398,-0.0,-9.152336133411154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,293.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0001087399577954,291.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,0.0001145084097515,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,8.457554213237017e-05,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,0.0001145084461313,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,0.0005431785830296,290.1701354980469,294.1499938964844,272.04998779296875,271.085693359375,272.3506164550781,272.04998779296875,289.1926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586094042286,2.4411761501141882e-08,0.001158584957011,-0.0628977194428443,0.0,0.0,0.0,-0.0169147290289402,60.0,-13.649541854858398,-0.0,-9.152336133411154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,293.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0001084015966625,291.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,0.0001141520988312,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,8.431237074546516e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,0.000114152135211,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0005414884071797,290.1658020019531,294.1499938964844,272.04998779296875,271.085693359375,272.3475341796875,272.04998779296875,289.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550040217116,2.3990125441741842e-08,0.0011549800401553,-0.0617991499602794,0.0,0.0,0.0,-0.0167057085782289,60.0,-13.599146842956545,-0.0,-9.095467135011861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,293.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,0.0001080926813301,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2971496582031,0.0,0.0,0.0001138267980422,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463806152344,0.0,0.0,8.407211134908721e-05,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43768310546875,0.0,0.0,0.000113826834422,291.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0005399453220888,290.1614990234375,294.1499938964844,272.04998779296875,271.085693359375,272.3445129394531,272.04998779296875,289.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517124949023,2.3605190691000644e-08,0.0011516888625919,-0.0607960112392902,0.0,0.0,0.0,-0.0165148805826902,60.0,-13.55231761932373,-0.0,-9.043701965083528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,293.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,0.0001075598847819,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,0.0001132657343987,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,8.365770918317139e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,0.0001132657707785,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0005372838932089,290.15289306640625,294.1499938964844,272.04998779296875,271.085693359375,272.3385314941406,272.04998779296875,289.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460351524874,2.294127021684744e-08,0.001146012218669,-0.0590654239058494,0.0,0.0,0.0,-0.0161857511848211,60.0,-13.469003677368164,-0.0,-8.954766883562115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,293.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,0.0001075598847819,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,0.0001132657343987,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,8.365770918317139e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4277038574219,0.0,0.0,0.0001132657707785,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.0005372838932089,290.15289306640625,294.1499938964844,272.04998779296875,271.085693359375,272.3385314941406,272.04998779296875,289.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460351524874,2.294127021684744e-08,0.001146012218669,-0.0590654239058494,0.0,0.0,0.0,-0.0161857511848211,60.0,-13.469003677368164,-0.0,-8.954766883562115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,293.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001071430524461,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811889648437,0.0,0.0,0.0001128267904277,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,8.33335070637986e-05,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,0.0001128268268075,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55450439453125,0.0,0.0,0.0005352017469704,290.144287109375,294.1499938964844,272.04998779296875,271.085693359375,272.3327331542969,272.0500183105469,289.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415935587137,2.2421865253363652e-08,0.0011415710905566,-0.0577111653983593,0.0,0.0,0.0,-0.0159282609820365,60.0,-13.400350570678713,-0.0,-8.885496072252863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,293.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806396484375,0.0,0.0,0.0001071430524461,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811889648437,0.0,0.0,0.0001128267904277,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,8.33335070637986e-05,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4177551269531,0.0,0.0,0.0001128268268075,291.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.55450439453125,0.0,0.0,0.0005352017469704,290.144287109375,294.1499938964844,272.04998779296875,271.085693359375,272.3327331542969,272.0500183105469,289.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415935587137,2.2421865253363652e-08,0.0011415710905566,-0.0577111653983593,0.0,0.0,0.0,-0.0159282609820365,60.0,-13.400350570678713,-0.0,-8.885496072252863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,293.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,0.0001067806078935,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.0001124451227951,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,8.305160736199468e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,0.0001124451591749,291.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,0.0005333912558853,290.1357116699219,294.1499938964844,272.0510559082031,271.0867004394531,272.3270568847656,272.0503845214844,289.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023540873033e-08,0.0011377098271623,-0.0565333664417266,0.0,0.0,0.0,-0.015704371035099,60.0,-13.342387199401855,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,293.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.272705078125,0.0,0.0,0.0001067806078935,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732238769531,0.0,0.0,0.0001124451227951,290.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162292480469,0.0,0.0,8.305160736199468e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,0.0001124451591749,291.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,0.0005333912558853,290.1357116699219,294.1499938964844,272.0510559082031,271.0867004394531,272.3270568847656,272.0503845214844,289.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023540873033e-08,0.0011377098271623,-0.0565333664417266,0.0,0.0,0.0,-0.015704371035099,60.0,-13.342387199401855,-0.0,-8.825482922247829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,293.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0001064010139089,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652893066406,0.0,0.0,0.0001120453962357,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,8.275637082988396e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.0001120454253396,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53094482421875,0.0,0.0,0.0005314950831234,290.12713623046875,294.1499938964844,272.0541076660156,271.089599609375,272.321533203125,272.0518493652344,289.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.285467147827148,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,293.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2647399902344,0.0,0.0,0.0001064010139089,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652893066406,0.0,0.0,0.0001120453962357,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40625,0.0,0.0,8.275637082988396e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.0001120454253396,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53094482421875,0.0,0.0,0.0005314950831234,290.12713623046875,294.1499938964844,272.0541076660156,271.089599609375,272.321533203125,272.0518493652344,289.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.285467147827148,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,293.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.000106204613985,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,0.0001118385698646,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,8.260360482381657e-05,291.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001118385989684,291.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.0005305140512064,290.12286376953125,294.1499938964844,272.0563659667969,271.0917663574219,272.3188781738281,272.0532531738281,289.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315947631374,2.1252501980484343e-08,0.0011315734591335,-0.0546611249446868,0.0,0.0,0.0,-0.01534856390208,60.0,-13.255938529968262,-0.0,-8.73052599104085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568054199219,0.0,0.0,0.0001060031936503,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25732421875,0.0,0.0,0.0001116264684242,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963317871094,0.0,0.0,8.244694618042558e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882141113281,0.0,0.0,0.000111626497528,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,0.0005295078735798,290.1185913085937,294.1499938964844,272.05908203125,271.0943603515625,272.3162841796875,272.0550842285156,289.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294486466795,2.100152052264548e-08,0.0011294276919215,-0.0540062971413135,0.0,0.0,0.0,-0.0152241429314017,60.0,-13.225573539733888,-0.0,-8.697442410721123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,293.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0001055859174812,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001111870587919,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,8.212240209104493e-05,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37841796875,0.0,0.0,0.0001111870878958,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,0.0005274235154502,290.11004638671875,294.1499938964844,272.0658874511719,271.100830078125,272.31121826171875,272.05987548828125,289.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481573770325667e-08,0.0011249822564423,-0.0526494942605495,0.0,0.0,0.0,-0.0149663854390382,60.0,-13.162483215332031,-0.0,-8.62910383148119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,293.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488708496094,0.0,0.0,0.0001055859174812,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493896484375,0.0,0.0,0.0001111870587919,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3864440917969,0.0,0.0,8.212240209104493e-05,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37841796875,0.0,0.0,0.0001111870878958,291.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076599121094,0.0,0.0,0.0005274235154502,290.11004638671875,294.1499938964844,272.0658874511719,271.100830078125,272.31121826171875,272.05987548828125,289.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250027455389,2.0481573770325667e-08,0.0011249822564423,-0.0526494942605495,0.0,0.0,0.0,-0.0149663854390382,60.0,-13.162483215332031,-0.0,-8.62910383148119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,293.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425231933594,0.0,0.0,0.0001052383013302,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430419921875,0.0,0.0,0.0001108209980884,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,8.185202750610188e-05,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3706359863281,0.0,0.0,0.0001108210271922,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,0.0005256871227174,290.10321044921875,294.1499938964844,272.07257080078125,271.1072082519531,272.3074035644531,272.06494140625,289.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121298992075,2.004842336589263e-08,0.0011212788522243,-0.051518976688385,0.0,0.0,0.0,-0.0147516578435897,60.0,-13.10927391052246,-0.0,-8.57237836271452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,293.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2409362792969,0.0,0.0,0.0001051493745762,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,0.0001107273565139,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,8.178286952897906e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36871337890625,0.0,0.0,0.0001107273856177,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961242675781,0.0,0.0,0.000525242940057,290.1015319824219,294.1499938964844,272.07440185546875,271.10894775390625,272.30645751953125,272.0663757324219,289.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.993762310803504e-08,0.0011203315807506,-0.0512297563254833,0.0,0.0,0.0,-0.0146967293694615,60.0,-13.095643043518066,-0.0,-8.557898212302464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,293.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,0.0001046925899572,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,0.0001102463356801,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668212890625,0.0,0.0,8.14275917946361e-05,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0001102463720599,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,0.0005229611415416,290.093017578125,294.1499938964844,272.08453369140625,271.1186218261719,272.302001953125,272.0745544433594,289.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154846288263,1.936844817862493e-08,0.0011154653038829,-0.0497438535094261,0.0,0.0,0.0,-0.0144145684316754,60.0,-13.02505588531494,-0.0,-8.483705471462599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,293.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,0.0001046925899572,291.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,0.0001102463356801,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668212890625,0.0,0.0,8.14275917946361e-05,291.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3590087890625,0.0,0.0,0.0001102463720599,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,0.0005229611415416,290.093017578125,294.1499938964844,272.08453369140625,271.1186218261719,272.302001953125,272.0745544433594,289.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154846288263,1.936844817862493e-08,0.0011154653038829,-0.0497438535094261,0.0,0.0,0.0,-0.0144145684316754,60.0,-13.02505588531494,-0.0,-8.483705471462599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,293.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0001042168369167,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0001097453496186,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,8.105755841825157e-05,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,0.0001097453787224,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.0005205846973694,290.0845031738281,294.1499938964844,272.09619140625,271.12969970703125,272.2978820800781,272.0841064453125,289.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110415556468,1.8775644150537122e-08,0.0011103968136012,-0.0481959171593189,0.0,0.0,0.0,-0.0141206923872232,60.0,-12.951332092285156,-0.0,-8.406776430547327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,293.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2251281738281,0.0,0.0,0.0001042168369167,291.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.0001097453496186,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,8.105755841825157e-05,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,0.0001097453787224,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732971191406,0.0,0.0,0.0005205846973694,290.0845031738281,294.1499938964844,272.09619140625,271.12969970703125,272.2978820800781,272.0841064453125,289.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110415556468,1.8775644150537122e-08,0.0011103968136012,-0.0481959171593189,0.0,0.0,0.0,-0.0141206923872232,60.0,-12.951332092285156,-0.0,-8.406776430547327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,293.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0001039725029841,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.0001094880499294,290.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,8.086751768132672e-05,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001094880790333,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676513671875,0.0,0.0,0.0005193641991354,290.08026123046875,294.1499938964844,272.1025695800781,271.1357727050781,272.29595947265625,272.0894775390625,289.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078122770413,1.8471196128189152e-08,0.0011077937670052,-0.0474008060991764,0.0,0.0,0.0,-0.0139697659760713,60.0,-12.91310214996338,-0.0,-8.36740312593065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,293.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2172546386719,0.0,0.0,0.0001037236361298,291.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177429199219,0.0,0.0,0.0001092259844881,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,8.067396265687421e-05,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0001092260135919,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0005181210581213,290.0760498046875,294.1499938964844,272.1092529296875,271.14215087890625,272.29412841796875,272.0951843261719,289.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051606852561,1.8161108172876084e-08,0.0011051425244659,-0.0465908758342266,0.0,0.0,0.0,-0.0138160437345504,60.0,-12.874138832092283,-0.0,-8.327396017193679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,293.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,0.0001032139916787,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.0001086893025785,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377380371094,0.0,0.0,8.02775684860535e-05,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33026123046875,0.0,0.0,0.0001086893316823,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,0.0005155752878636,290.0675964355469,294.1499938964844,272.1236267089844,271.1558532714844,272.2906799316406,272.1073608398437,289.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794382095336914,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,293.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,0.0001032139916787,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098693847656,0.0,0.0,0.0001086893025785,290.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377380371094,0.0,0.0,8.02775684860535e-05,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33026123046875,0.0,0.0,0.0001086893316823,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,0.0005155752878636,290.0675964355469,294.1499938964844,272.1236267089844,271.1558532714844,272.2906799316406,272.1073608398437,289.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.794382095336914,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,293.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.000102689344203,291.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.000108136824565,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,7.986951095517725e-05,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,0.0001081368536688,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396667480469,0.0,0.0,0.0005129545461386,290.0591735839844,294.1499938964844,272.13922119140625,271.17071533203125,272.28759765625,272.12078857421875,289.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711709976196287,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,293.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015380859375,0.0,0.0,0.000102689344203,291.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019958496094,0.0,0.0,0.000108136824565,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,7.986951095517725e-05,291.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,0.0001081368536688,291.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396667480469,0.0,0.0,0.0005129545461386,290.0591735839844,294.1499938964844,272.13922119140625,271.17071533203125,272.28759765625,272.12078857421875,289.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.711709976196287,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,293.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001021524949464,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0001075714899343,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,7.945195829961449e-05,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0001075715190381,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,0.0005102728609926,290.0507507324219,294.1499938964844,272.1559143066406,271.1866149902344,272.2849426269531,272.1352844238281,289.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.626715660095217,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,293.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,0.0001021524949464,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0001075714899343,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,7.945195829961449e-05,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,0.0001075715190381,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,0.0005102728609926,290.0507507324219,294.1499938964844,272.1559143066406,271.1866149902344,272.2849426269531,272.1352844238281,289.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203449249019286e-08,0.0010884044459089,-0.0414755791425704,0.0,0.0,0.0,-0.0128455562517046,60.0,-12.626715660095217,-0.0,-8.077029889363986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,293.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,0.0001016069436445,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,0.000106997002149,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091125488281,0.0,0.0,7.902763900347054e-05,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,0.0001069970312528,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,0.000507547694724,290.0423889160156,294.1499938964844,272.17364501953125,271.2034912109375,272.2826843261719,272.1507568359375,289.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826078942045,1.552369788271335e-08,0.0010825924109667,-0.0396986417472362,0.0,0.0,0.0,-0.0125085767358541,60.0,-12.539908409118652,-0.0,-7.990988848405325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,293.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858825683594,0.0,0.0,0.0001016069436445,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863708496094,0.0,0.0,0.000106997002149,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091125488281,0.0,0.0,7.902763900347054e-05,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019104003906,0.0,0.0,0.0001069970312528,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,0.000507547694724,290.0423889160156,294.1499938964844,272.17364501953125,271.2034912109375,272.2826843261719,272.1507568359375,289.0353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826078942045,1.552369788271335e-08,0.0010825924109667,-0.0396986417472362,0.0,0.0,0.0,-0.0125085767358541,60.0,-12.539908409118652,-0.0,-7.990988848405325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,293.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,0.0001013322325889,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0001067077246261,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30438232421875,0.0,0.0,7.881398050813004e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972412109375,0.0,0.0,0.000106707746454,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122009277344,0.0,0.0,0.0005061755073256,290.0382080078125,294.1499938964844,272.1828308105469,271.2122802734375,272.2817077636719,272.1588134765625,289.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796809801831,1.5181418788756673e-08,0.001079665729776,-0.0388037487864494,0.0,0.0,0.0,-0.0123388953506946,60.0,-12.495965957641602,-0.0,-7.94783829860535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,293.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781005859375,0.0,0.0,0.0001010572887025,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785583496094,0.0,0.0,0.0001064181924448,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,7.860013283789158e-05,291.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,0.0001064182142727,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,0.0005048020975664,290.0340270996094,294.1499938964844,272.1922607421875,271.22125244140625,272.2808532714844,272.1670837402344,289.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767515050247,1.4838843043207817e-08,0.0010767366038635,-0.037907987833023,0.0,0.0,0.0,-0.0121690668165683,60.0,-12.451815605163574,-0.0,-7.90476732959178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
