time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786420,293.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001005089579848,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,0.0001058407724485,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,7.817365258233622e-05,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,0.0001058408015524,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,0.0005020630778744,290.0257263183594,294.1499938964844,272.211669921875,271.23974609375,272.2793884277344,272.18408203125,289.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155638439206086e-08,0.0010708948830142,-0.0361212939023971,0.0,0.0,0.0,-0.0118303745985031,60.0,-12.3632173538208,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,293.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001005089579848,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,0.0001058407724485,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,7.817365258233622e-05,291.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832946777344,0.0,0.0,0.0001058408015524,291.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959655761719,0.0,0.0,0.0005020630778744,290.0257263183594,294.1499938964844,272.211669921875,271.23974609375,272.2793884277344,272.18408203125,289.0154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155638439206086e-08,0.0010708948830142,-0.0361212939023971,0.0,0.0,0.0,-0.0118303745985031,60.0,-12.3632173538208,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,293.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.996899461839348e-05,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0001052721636369,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,7.775367703288794e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,0.0001052721927408,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,0.000499365851283,290.0174255371094,294.1499938964844,272.2318115234375,271.2589416503906,272.2783508300781,272.2017517089844,289.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482866378922154e-08,0.0010651423363015,-0.0343615487217903,0.0,0.0,0.0,-0.0114968530833721,60.0,-12.274877548217772,-0.0,-7.73543078480543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,293.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.996899461839348e-05,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0001052721636369,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,7.775367703288794e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740783691406,0.0,0.0,0.0001052721927408,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852233886719,0.0,0.0,0.000499365851283,290.0174255371094,294.1499938964844,272.2318115234375,271.2589416503906,272.2783508300781,272.2017517089844,289.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482866378922154e-08,0.0010651423363015,-0.0343615487217903,0.0,0.0,0.0,-0.0114968530833721,60.0,-12.274877548217772,-0.0,-7.73543078480543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,293.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,9.944407793227585e-05,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,0.000104719401861,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,7.734540849924088e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.0001047194236889,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,0.0004967437707819,290.0091857910156,294.1499938964844,272.2525634765625,271.2786865234375,272.2777099609375,272.219970703125,288.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595628991723,1.2828841988721253e-08,0.0010595500934869,-0.0326505415141582,0.0,0.0,0.0,-0.0111726270988583,60.0,-12.187751770019531,-0.0,-7.654409728274916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,293.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549072265625,0.0,0.0,9.944407793227585e-05,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15533447265625,0.0,0.0,0.000104719401861,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,7.734540849924088e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.0001047194236889,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37457275390625,0.0,0.0,0.0004967437707819,290.0091857910156,294.1499938964844,272.2525634765625,271.2786865234375,272.2777099609375,272.219970703125,288.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595628991723,1.2828841988721253e-08,0.0010595500934869,-0.0326505415141582,0.0,0.0,0.0,-0.0111726270988583,60.0,-12.187751770019531,-0.0,-7.654409728274916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,293.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,9.893832611851394e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,0.0001041868163156,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.262451171875,0.0,0.0,7.695204840274528e-05,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001041868454194,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,0.0004942174418829,290.0009460449219,294.1499938964844,272.2738037109375,271.2989501953125,272.2774963378906,272.2386169433594,288.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198701604404505e-08,0.0010541619267314,-0.0310017503798007,0.0,0.0,0.0,-0.0108602400869131,60.0,-12.10241413116455,-0.0,-7.576750959970013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,293.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,9.893832611851394e-05,291.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14764404296875,0.0,0.0,0.0001041868163156,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.262451171875,0.0,0.0,7.695204840274528e-05,290.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001041868454194,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.364013671875,0.0,0.0,0.0004942174418829,290.0009460449219,294.1499938964844,272.2738037109375,271.2989501953125,272.2774963378906,272.2386169433594,288.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198701604404505e-08,0.0010541619267314,-0.0310017503798007,0.0,0.0,0.0,-0.0108602400869131,60.0,-12.10241413116455,-0.0,-7.576750959970013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,293.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14337158203125,0.0,0.0,9.869513451121747e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,0.0001039307317114,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25787353515625,0.0,0.0,7.676290260860696e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2511901855469,0.0,0.0,0.0001039307535393,291.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,0.0004930026479996,289.996826171875,294.1499938964844,272.2845764160156,271.3092041015625,272.27752685546875,272.24810791015625,288.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051582978107,1.1895705753772743e-08,0.0010515711037442,-0.030208857730031,0.0,0.0,0.0,-0.0107100326567888,60.0,-12.060839653015137,-0.0,-7.53954978449656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,293.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395263671875,0.0,0.0,9.84573707683012e-05,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13995361328125,0.0,0.0,0.0001036803587339,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,7.657796959392726e-05,290.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0001036803805618,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0004918149788863,289.99273681640625,294.1499938964844,272.2954406738281,271.319580078125,272.2776794433594,272.2576904296875,288.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490496642887,1.1599467164558064e-08,0.0010490380227565,-0.0294335950165987,0.0,0.0,0.0,-0.0105631742626428,60.0,-12.01986598968506,-0.0,-7.50326734078044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,293.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,9.800495899980888e-05,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0001032039435813,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,7.622609700774774e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,0.0001032039654091,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0004895550664514,289.9845275878906,294.1499938964844,272.3174133300781,271.3404846191406,272.2782592773437,272.2770080566406,288.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442292550578,1.1035793612279576e-08,0.0010442181956022,-0.0279583036899566,0.0,0.0,0.0,-0.0102837374433875,60.0,-11.94039535522461,-0.0,-7.434471172018675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,293.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,9.800495899980888e-05,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,0.0001032039435813,290.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,7.622609700774774e-05,290.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,0.0001032039654091,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34307861328125,0.0,0.0,0.0004895550664514,289.9845275878906,294.1499938964844,272.3174133300781,271.3404846191406,272.2782592773437,272.2770080566406,288.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442292550578,1.1035793612279576e-08,0.0010442181956022,-0.0279583036899566,0.0,0.0,0.0,-0.0102837374433875,60.0,-11.94039535522461,-0.0,-7.434471172018675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,293.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,9.758504893397912e-05,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0001027617618092,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,7.589950109831989e-05,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,0.0001027617836371,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0004874575242865,289.97637939453125,294.1499938964844,272.3395690917969,271.3616027832031,272.2792663574219,272.29656982421875,288.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039755064994,1.0512618331404155e-08,0.0010397445876151,-0.0265888478606939,0.0,0.0,0.0,-0.0100243771448731,60.0,-11.864744186401367,-0.0,-7.370901045078426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,293.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242370605469,0.0,0.0,9.758504893397912e-05,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246337890625,0.0,0.0,0.0001027617618092,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,7.589950109831989e-05,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286071777344,0.0,0.0,0.0001027617836371,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33270263671875,0.0,0.0,0.0004874575242865,289.97637939453125,294.1499938964844,272.3395690917969,271.3616027832031,272.2792663574219,272.29656982421875,288.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039755064994,1.0512618331404155e-08,0.0010397445876151,-0.0265888478606939,0.0,0.0,0.0,-0.0100243771448731,60.0,-11.864744186401367,-0.0,-7.370901045078426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,293.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,9.719940135255456e-05,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0001023556542349,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,7.559954974567518e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,0.0001023556760628,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0004855311417486,289.9682312011719,294.1499938964844,272.36181640625,271.3827819824219,272.2806091308594,272.3162841796875,288.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356459533795,1.00321324580932e-08,0.0010356359416618,-0.0253310017287731,0.0,0.0,0.0,-0.0097861792892217,60.0,-11.79306697845459,-0.0,-7.312758043553913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,293.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,9.719940135255456e-05,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0001023556542349,290.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,7.559954974567518e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,0.0001023556760628,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,0.0004855311417486,289.9682312011719,294.1499938964844,272.36181640625,271.3827819824219,272.2806091308594,272.3162841796875,288.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356459533795,1.00321324580932e-08,0.0010356359416618,-0.0253310017287731,0.0,0.0,0.0,-0.0097861792892217,60.0,-11.79306697845459,-0.0,-7.312758043553913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,293.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,9.685180702945216e-05,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,0.0001019896153593,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,7.532919698860496e-05,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,0.0001019896444631,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121337890625,0.0,0.0,0.0004837948363274,289.9600830078125,294.1499938964844,272.3840637207031,271.40399169921875,272.2823791503906,272.33612060546875,288.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319423163309,9.599062877896358e-09,0.0010319327702745,-0.0241971872746944,0.0,0.0,0.0,-0.0095714880153536,60.0,-11.726300239562988,-0.0,-7.260549494958468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,293.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1089782714844,0.0,0.0,9.685180702945216e-05,291.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,0.0001019896153593,290.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,7.532919698860496e-05,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,0.0001019896444631,291.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121337890625,0.0,0.0,0.0004837948363274,289.9600830078125,294.1499938964844,272.3840637207031,271.40399169921875,272.2823791503906,272.33612060546875,288.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319423163309,9.599062877896358e-09,0.0010319327702745,-0.0241971872746944,0.0,0.0,0.0,-0.0095714880153536,60.0,-11.726300239562988,-0.0,-7.260549494958468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,293.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,9.669132123235612e-05,291.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,0.0001018206166918,291.0,303.1499938964844,285.1499938964844,0.0,-0.0,290.2124938964844,0.0,0.0,7.520437793573365e-05,290.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0001018206385197,291.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070373535156,0.0,0.0,0.0004829931713175,289.9560241699219,294.1499938964844,272.3951721191406,271.41455078125,272.28338623046875,272.3460693359375,288.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302322916686,9.399110822982948e-09,0.0010302228620275,-0.0236736629158258,0.0,0.0,0.0,-0.0094723626971244,60.0,-11.694599151611328,-0.0,-7.23650757095129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,293.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10137939453125,0.0,0.0,9.65400759014301e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,0.0001016613459796,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,7.508674025302753e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.0001016613678075,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,0.0004822376649826,289.95196533203125,294.1499938964844,272.4062194824219,271.42510986328125,272.2845153808594,272.3559875488281,288.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286207543686,9.21067044856727e-09,0.0010286115575581,-0.0231802631169557,0.0,0.0,0.0,-0.0093789445236325,60.0,-11.663979530334473,-0.0,-7.213886732415632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,293.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,9.626655810279772e-05,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0001013733199215,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,7.487400580430403e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.0001013733417494,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917785644531,0.0,0.0,0.0004808713856618,289.94384765625,294.1499938964844,272.4281921386719,271.4460144042969,272.2869873046875,272.3758850097656,288.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257064132019,8.869898593388825e-09,0.0010256975656375,-0.0222879629582166,0.0,0.0,0.0,-0.0092100091278553,60.0,-11.60648250579834,-0.0,-7.17306818387442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,293.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937805175781,0.0,0.0,9.626655810279772e-05,291.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0001013733199215,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,7.487400580430403e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.0001013733417494,291.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917785644531,0.0,0.0,0.0004808713856618,289.94384765625,294.1499938964844,272.4281921386719,271.4460144042969,272.2869873046875,272.3758850097656,288.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257064132019,8.869898593388825e-09,0.0010256975656375,-0.0222879629582166,0.0,0.0,0.0,-0.0092100091278553,60.0,-11.60648250579834,-0.0,-7.17306818387442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,293.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.60284742177464e-05,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.00010112261225,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,7.468883268302307e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,0.0001011226340779,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,0.0004796821158379,289.9357604980469,294.1499938964844,272.4498291015625,271.4666442871094,272.289794921875,272.3957214355469,288.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023169606924,8.573275422918414e-09,0.0010231611086055,-0.0215112213045358,0.0,0.0,0.0,-0.0090629598125815,60.0,-11.553603172302246,-0.0,-7.137632707099328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,293.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.086181640625,0.0,0.0,9.60284742177464e-05,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.00010112261225,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900939941406,0.0,0.0,7.468883268302307e-05,290.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1840515136719,0.0,0.0,0.0001011226340779,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816772460937,0.0,0.0,0.0004796821158379,289.9357604980469,294.1499938964844,272.4498291015625,271.4666442871094,272.289794921875,272.3957214355469,288.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023169606924,8.573275422918414e-09,0.0010231611086055,-0.0215112213045358,0.0,0.0,0.0,-0.0090629598125815,60.0,-11.553603172302246,-0.0,-7.137632707099328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,293.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,9.582581697031856e-05,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,0.0001009091938612,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,7.45312063372694e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0001009092156891,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0004786697973031,289.9276428222656,294.1499938964844,272.4710693359375,271.48687744140625,272.2929382324219,272.4154663085937,288.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210102191194,8.320781397230803e-09,0.0010210018372163,-0.0208500083535909,0.0,0.0,0.0,-0.0089377872645854,60.0,-11.50536060333252,-0.0,-7.10753766952621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,293.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785827636719,0.0,0.0,9.582581697031856e-05,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0789794921875,0.0,0.0,0.0001009091938612,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,7.45312063372694e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752014160156,0.0,0.0,0.0001009092156891,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716064453125,0.0,0.0,0.0004786697973031,289.9276428222656,294.1499938964844,272.4710693359375,271.48687744140625,272.2929382324219,272.4154663085937,288.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210102191194,8.320781397230803e-09,0.0010210018372163,-0.0208500083535909,0.0,0.0,0.0,-0.0089377872645854,60.0,-11.50536060333252,-0.0,-7.10753766952621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,293.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,9.565333311911672e-05,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,0.0001007275714073,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,7.439705223077908e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001007275932352,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0004778082075063,289.9195556640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2964172363281,272.43505859375,288.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191724868491,8.105893734011715e-09,0.0010191643377766,-0.0202872548252344,0.0,0.0,0.0,-0.0088312579318881,60.0,-11.46163272857666,-0.0,-7.081975184064504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,293.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,9.565333311911672e-05,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07135009765625,0.0,0.0,0.0001007275714073,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,7.439705223077908e-05,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663818359375,0.0,0.0,0.0001007275932352,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0004778082075063,289.9195556640625,294.1499938964844,272.4918212890625,271.5066223144531,272.2964172363281,272.43505859375,288.8919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191724868491,8.105893734011715e-09,0.0010191643377766,-0.0202872548252344,0.0,0.0,0.0,-0.0088312579318881,60.0,-11.46163272857666,-0.0,-7.081975184064504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,293.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671691894531,0.0,0.0,9.557787416270004e-05,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06756591796875,0.0,0.0,0.0001006481033982,291.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1678466796875,0.0,0.0,7.433835708070546e-05,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,0.0001006481252261,291.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565612792969,0.0,0.0,0.0004774312546942,289.9154968261719,294.1499938964844,272.501953125,271.51629638671875,272.2982482910156,272.4447937011719,288.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183684062212,8.011874719215939e-09,0.001018360373564,-0.0200410299003124,0.0,0.0,0.0,-0.0087846480309963,60.0,-11.441327095031738,-0.0,-7.070805452258355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,293.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,9.550918912282214e-05,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,0.0001005757731036,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634216308594,0.0,0.0,7.428493699990213e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0001005757949315,291.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0004770881787408,289.91143798828125,294.1499938964844,272.511962890625,271.5258178710937,272.3001708984375,272.4544372558594,288.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.92630228119151e-09,0.001017628586851,-0.0198169220238924,0.0,0.0,0.0,-0.0087422262877225,60.0,-11.421991348266602,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,9.53896451392211e-05,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.0001004498917609,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,7.419195753755048e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0001004499135888,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0004764910263475,289.9033508300781,294.1499938964844,272.5313720703125,271.5443115234375,272.3042297363281,272.4735717773437,288.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163628030568,7.777370747419354e-09,0.0010163550032302,-0.0194268748164176,0.0,0.0,0.0,-0.0086683938279747,60.0,-11.38597583770752,-0.0,-7.042984151439668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,293.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557556152344,0.0,0.0,9.53896451392211e-05,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05615234375,0.0,0.0,0.0001004498917609,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.154541015625,0.0,0.0,7.419195753755048e-05,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,0.0001004499135888,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0004764910263475,289.9033508300781,294.1499938964844,272.5313720703125,271.5443115234375,272.3042297363281,272.4735717773437,288.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163628030568,7.777370747419354e-09,0.0010163550032302,-0.0194268748164176,0.0,0.0,0.0,-0.0086683938279747,60.0,-11.38597583770752,-0.0,-7.042984151439668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,293.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,9.529096132609992e-05,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,0.0001003459765342,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,7.411521073663607e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,0.0001003459910862,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.000475998094771,289.8952331542969,294.1499938964844,272.54998779296875,271.5620422363281,272.3085021972656,272.49237060546875,288.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101531133987,7.654427314207624e-09,0.0010153036564588,-0.0191048812121152,0.0,0.0,0.0,-0.0086074452847242,60.0,-11.353147506713867,-0.0,-7.028420156984795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,293.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04815673828125,0.0,0.0,9.529096132609992e-05,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,0.0001003459765342,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,7.411521073663607e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,0.0001003459910862,291.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,0.000475998094771,289.8952331542969,294.1499938964844,272.54998779296875,271.5620422363281,272.3085021972656,272.49237060546875,288.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101531133987,7.654427314207624e-09,0.0010153036564588,-0.0191048812121152,0.0,0.0,0.0,-0.0086074452847242,60.0,-11.353147506713867,-0.0,-7.028420156984795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,293.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04052734375,0.0,0.0,9.520853927824646e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,0.0001002591816359,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,7.40511022740975e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0001002591961878,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.0004755863919854,289.8871154785156,294.1499938964844,272.5683288574219,271.5790100097656,272.31304931640625,272.5107727050781,288.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144331026822,7.551741454392413e-09,0.0010144255356863,-0.0188359413295984,0.0,0.0,0.0,-0.0085565391927957,60.0,-11.323169708251951,-0.0,-7.016267034032353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,293.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04052734375,0.0,0.0,9.520853927824646e-05,291.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,0.0001002591816359,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,7.40511022740975e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0001002591961878,291.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,0.0004755863919854,289.8871154785156,294.1499938964844,272.5683288574219,271.5790100097656,272.31304931640625,272.5107727050781,288.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144331026822,7.551741454392413e-09,0.0010144255356863,-0.0188359413295984,0.0,0.0,0.0,-0.0085565391927957,60.0,-11.323169708251951,-0.0,-7.016267034032353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,293.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,9.513866825727746e-05,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,0.0001001855998765,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,7.399675814667717e-05,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001001856217044,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,0.0004752373497467,289.8789978027344,294.1499938964844,272.58697509765625,271.5953063964844,272.3178100585937,272.5290222167969,288.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.464693752012863e-09,0.0010136811761185,-0.0186079535633325,0.0,0.0,0.0,-0.0085133863613009,60.0,-11.294992446899414,-0.0,-7.005973401419396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,293.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,9.513866825727746e-05,291.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,0.0001001855998765,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12799072265625,0.0,0.0,7.399675814667717e-05,290.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001001856217044,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,0.0004752373497467,289.8789978027344,294.1499938964844,272.58697509765625,271.5953063964844,272.3178100585937,272.5290222167969,288.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136886266991,7.464693752012863e-09,0.0010136811761185,-0.0186079535633325,0.0,0.0,0.0,-0.0085133863613009,60.0,-11.294992446899414,-0.0,-7.005973401419396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,293.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,9.51081165112555e-05,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,0.0001001534328679,291.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235656738281,0.0,0.0,7.397299486910924e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180725097656,0.0,0.0,0.0001001534474198,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,0.0004750847583636,289.8749389648437,294.1499938964844,272.5964050292969,271.60321044921875,272.3203125,272.53814697265625,288.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133631294593,7.426633086282662e-09,0.0010133556788787,-0.0185082666575908,0.0,0.0,0.0,-0.0084945177659392,60.0,-11.281471252441406,-0.0,-7.001474955359299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
