time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
788760,293.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,9.508021321380512e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.0001001240379991,291.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,7.395129068754613e-05,290.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.000100124059827,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018737792969,0.0,0.0,0.0004749453510157,289.8708801269531,294.1499938964844,272.6058959960937,271.6109619140625,272.3228759765625,272.5472717285156,288.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130658047273,7.391862677508243e-09,0.0010130583541467,-0.0184171982109546,0.0,0.0,0.0,-0.0084772799164056,60.0,-11.268233299255373,-0.0,-6.997366597261134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,293.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,9.503158071311192e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0001000728298095,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,7.391346298391e-05,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0001000728516373,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.0004747024213429,289.8627624511719,294.1499938964844,272.62506103515625,271.62603759765625,272.32818603515625,272.5655517578125,288.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331278251143658e-09,0.0010125403059646,-0.0182585176080465,0.0,0.0,0.0,-0.0084472456946969,60.0,-11.242541313171388,-0.0,-6.99021143191203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,293.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,9.503158071311192e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179443359375,0.0,0.0,0.0001000728298095,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,7.391346298391e-05,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0001000728516373,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,0.0004747024213429,289.8627624511719,294.1499938964844,272.62506103515625,271.62603759765625,272.32818603515625,272.5655517578125,288.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331278251143658e-09,0.0010125403059646,-0.0182585176080465,0.0,0.0,0.0,-0.0084472456946969,60.0,-11.242541313171388,-0.0,-6.99021143191203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,293.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,9.499154111836106e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,0.000100030672911,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,7.388232188532129e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,0.000100030687463,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.00047450241982,289.8546142578125,294.1499938964844,272.6444702148437,271.6405639648437,272.3337097167969,272.5840148925781,288.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121209779754,7.2814021478961885e-09,0.0010121137602254,-0.0181278828531503,0.0,0.0,0.0,-0.0084225200116634,60.0,-11.217782020568848,-0.0,-6.984323164260786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,293.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,9.499154111836106e-05,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,0.000100030672911,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,7.388232188532129e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,0.000100030687463,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.00047450241982,289.8546142578125,294.1499938964844,272.6444702148437,271.6405639648437,272.3337097167969,272.5840148925781,288.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121209779754,7.2814021478961885e-09,0.0010121137602254,-0.0181278828531503,0.0,0.0,0.0,-0.0084225200116634,60.0,-11.217782020568848,-0.0,-6.984323164260786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,293.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,9.495844278717414e-05,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,9.999580652220176e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,7.385657954728231e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,9.99958283500746e-05,291.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004743370809592,289.8464660644531,294.1499938964844,272.6640930175781,271.65460205078125,272.3394775390625,272.60260009765625,288.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117683559656,7.240161359334252e-09,0.0010117611382156,-0.0180198643356561,0.0,0.0,0.0,-0.0084020756185054,60.0,-11.193836212158203,-0.0,-6.97945594652083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,293.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00225830078125,0.0,0.0,9.495844278717414e-05,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,9.999580652220176e-05,291.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926513671875,0.0,0.0,7.385657954728231e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08740234375,0.0,0.0,9.99958283500746e-05,291.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723022460937,0.0,0.0,0.0004743370809592,289.8464660644531,294.1499938964844,272.6640930175781,271.65460205078125,272.3394775390625,272.60260009765625,288.8119812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117683559656,7.240161359334252e-09,0.0010117611382156,-0.0180198643356561,0.0,0.0,0.0,-0.0084020756185054,60.0,-11.193836212158203,-0.0,-6.97945594652083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,293.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,9.493248944636434e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,9.996847802540287e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,7.383638876490295e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,9.996849985327572e-05,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0004742074233945,289.8382873535156,294.1499938964844,272.68389892578125,271.66815185546875,272.34552001953125,272.6214599609375,288.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114917531609,7.207830332589537e-09,0.001011484535411,-0.0179351828992366,0.0,0.0,0.0,-0.0083860466256737,60.0,-11.170734405517578,-0.0,-6.975642463658005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,293.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,9.493248944636434e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,9.996847802540287e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,7.383638876490295e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,9.996849985327572e-05,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624755859375,0.0,0.0,0.0004742074233945,289.8382873535156,294.1499938964844,272.68389892578125,271.66815185546875,272.34552001953125,272.6214599609375,288.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114917531609,7.207830332589537e-09,0.001011484535411,-0.0179351828992366,0.0,0.0,0.0,-0.0083860466256737,60.0,-11.170734405517578,-0.0,-6.975642463658005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,293.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99072265625,0.0,0.0,9.49215464061126e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.9956952908542e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794372558594,0.0,0.0,7.382787589449435e-05,290.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,9.995697473641484e-05,291.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0004741527664009,289.834228515625,294.1499938964844,272.6938781738281,271.6748046875,272.3486328125,272.6309509277344,288.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113752214238,7.194199014293191e-09,0.0010113680036738,-0.0178994797170162,0.0,0.0,0.0,-0.0083792889490723,60.0,-11.159401893615724,-0.0,-6.97403450544698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,293.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,9.49122550082393e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,9.994717402150854e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,7.382065814454108e-05,290.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,9.99471958493814e-05,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1526794433594,0.0,0.0,0.0004741063748952,289.83013916015625,294.1499938964844,272.70391845703125,271.68133544921875,272.351806640625,272.6405029296875,288.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112762684002,7.182629158108966e-09,0.0010112690506502,-0.0178691763430833,0.0,0.0,0.0,-0.0083735538646578,60.0,-11.148231506347656,-0.0,-6.972669552851586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,293.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,9.489767398918048e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794921875,0.0,0.0,9.993182175094262e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,7.380931492662057e-05,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,9.993183630285785e-05,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0004740335280075,289.82196044921875,294.1499938964844,272.7240905761719,271.6941223144531,272.3583679199219,272.6597595214844,288.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111209703609,7.164465909426099e-09,0.0010111137526109,-0.0178216025233268,0.0,0.0,0.0,-0.0083645489066839,60.0,-11.126322746276855,-0.0,-6.970527977046005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,293.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,9.489767398918048e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794921875,0.0,0.0,9.993182175094262e-05,291.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,7.380931492662057e-05,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611267089844,0.0,0.0,9.993183630285785e-05,291.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0004740335280075,289.82196044921875,294.1499938964844,272.7240905761719,271.6941223144531,272.3583679199219,272.6597595214844,288.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111209703609,7.164465909426099e-09,0.0010111137526109,-0.0178216025233268,0.0,0.0,0.0,-0.0083645489066839,60.0,-11.126322746276855,-0.0,-6.970527977046005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,293.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,9.488777141086756e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,9.992139530368148e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,7.380160968750715e-05,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,9.992140985559672e-05,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0004739840514957,289.8137512207031,294.1499938964844,272.744384765625,271.70660400390625,272.3651428222656,272.6792297363281,288.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015381664,7.152131775711723e-09,0.0010110082803294,-0.0177892949432134,0.0,0.0,0.0,-0.0083584347739815,60.0,-11.10491180419922,-0.0,-6.969073496065904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,293.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.971435546875,0.0,0.0,9.488777141086756e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717712402344,0.0,0.0,9.992139530368148e-05,291.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.057373046875,0.0,0.0,7.380160968750715e-05,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523681640625,0.0,0.0,9.992140985559672e-05,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0004739840514957,289.8137512207031,294.1499938964844,272.744384765625,271.70660400390625,272.3651428222656,272.6792297363281,288.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011015381664,7.152131775711723e-09,0.0010110082803294,-0.0177892949432134,0.0,0.0,0.0,-0.0083584347739815,60.0,-11.10491180419922,-0.0,-6.969073496065904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,293.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,9.48822416830808e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,9.991556726163252e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,7.379730959655717e-05,290.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,9.991558181354776e-05,291.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0004739564319606,289.8055725097656,294.1499938964844,272.7648010253906,271.71881103515625,272.3721618652344,272.69891357421875,288.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109564755111,7.145242619799319e-09,0.0010109493741765,-0.0177712514996528,0.0,0.0,0.0,-0.0083550196141004,60.0,-11.083996772766112,-0.0,-6.968261345718929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,293.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96368408203125,0.0,0.0,9.48822416830808e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,9.991556726163252e-05,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,7.379730959655717e-05,290.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,9.991558181354776e-05,291.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0004739564319606,289.8055725097656,294.1499938964844,272.7648010253906,271.71881103515625,272.3721618652344,272.69891357421875,288.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109564755111,7.145242619799319e-09,0.0010109493741765,-0.0177712514996528,0.0,0.0,0.0,-0.0083550196141004,60.0,-11.083996772766112,-0.0,-6.968261345718929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,293.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,9.48803935898468e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.991362458094954e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,7.379586895694956e-05,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,9.991363913286476e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0004739472060464,289.79736328125,294.1499938964844,272.78533935546875,271.73077392578125,272.3794250488281,272.7187805175781,288.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.1429457904059745e-09,0.0010109296999871,-0.0177652351558208,0.0,0.0,0.0,-0.0083538806065917,60.0,-11.06350326538086,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,293.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,9.48803935898468e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,9.991362458094954e-05,291.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,7.379586895694956e-05,290.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,9.991363913286476e-05,291.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0004739472060464,289.79736328125,294.1499938964844,272.78533935546875,271.73077392578125,272.3794250488281,272.7187805175781,288.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.1429457904059745e-09,0.0010109296999871,-0.0177652351558208,0.0,0.0,0.0,-0.0083538806065917,60.0,-11.06350326538086,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,293.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520568847656,0.0,0.0,9.48807573877275e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.952392578125,0.0,0.0,9.99140102067031e-05,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,7.379615999525413e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304870605469,0.0,0.0,9.991402475861832e-05,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087341308594,0.0,0.0,0.0004739490395877,289.7932434082031,294.1499938964844,272.795654296875,271.7366943359375,272.3831481933594,272.7287902832031,288.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406755005799e-09,0.0010109336581081,-0.0177664421498775,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.053409576416016,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,293.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481811523437,0.0,0.0,9.488201612839477e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,9.991533443098888e-05,291.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,7.379713497357443e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.026123046875,0.0,0.0,9.991535625886172e-05,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,0.0004739553260151,289.7891540527344,294.1499938964844,272.80596923828125,271.7425842285156,272.3869323730469,272.7388610839844,288.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101095426362,7.144977942630248e-09,0.0010109470458701,-0.0177705585956573,0.0,0.0,0.0,-0.0083548882976174,60.0,-11.04340648651123,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,293.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.488694195169955e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,9.99205221887678e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,7.380096212727949e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,9.992053674068302e-05,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0004739799187518,289.7809143066406,294.1499938964844,272.8266296386719,271.7542419433594,272.39471435546875,272.75909423828125,288.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110066505149,7.151113923242747e-09,0.0010109995491802,-0.0177866294980049,0.0,0.0,0.0,-0.0083579299971461,60.0,-11.02367877960205,-0.0,-6.96895341434356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,293.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.488694195169955e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,9.99205221887678e-05,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,7.380096212727949e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0173645019531,0.0,0.0,9.992053674068302e-05,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.0004739799187518,289.7809143066406,294.1499938964844,272.8266296386719,271.7542419433594,272.39471435546875,272.75909423828125,288.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110066505149,7.151113923242747e-09,0.0010109995491802,-0.0177866294980049,0.0,0.0,0.0,-0.0083579299971461,60.0,-11.02367877960205,-0.0,-6.96895341434356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,293.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,9.489407239016144e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,9.992803097702564e-05,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,7.380651368293911e-05,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,9.992804552894086e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0004740155418403,289.7726745605469,294.1499938964844,272.84735107421875,271.76580810546875,272.4026794433594,272.7794189453125,288.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.160003701045525e-09,0.0010110755683854,-0.0178099144250154,0.0,0.0,0.0,-0.0083623370155692,60.0,-11.004210472106934,-0.0,-6.970002175421541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,293.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,9.489407239016144e-05,291.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93292236328125,0.0,0.0,9.992803097702564e-05,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,7.380651368293911e-05,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,9.992804552894086e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0844116210937,0.0,0.0,0.0004740155418403,289.7726745605469,294.1499938964844,272.84735107421875,271.76580810546875,272.4026794433594,272.7794189453125,288.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.160003701045525e-09,0.0010110755683854,-0.0178099144250154,0.0,0.0,0.0,-0.0083623370155692,60.0,-11.004210472106934,-0.0,-6.970002175421541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,293.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,9.490373486187308e-05,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,9.993819548981264e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,7.381402247119695e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,9.993821731768548e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0004740637959912,289.7644348144531,294.1499938964844,272.8681030273437,271.7773132324219,272.4109191894531,272.7999267578125,288.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720394068108825e-09,0.0010111784795299,-0.0178414396941661,0.0,0.0,0.0,-0.0083683039993047,60.0,-10.985061645507812,-0.0,-6.971421129264854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,293.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,9.490373486187308e-05,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92510986328125,0.0,0.0,9.993819548981264e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0045166015625,0.0,0.0,7.381402247119695e-05,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998779296875,0.0,0.0,9.993821731768548e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0004740637959912,289.7644348144531,294.1499938964844,272.8681030273437,271.7773132324219,272.4109191894531,272.7999267578125,288.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.1720394068108825e-09,0.0010111784795299,-0.0178414396941661,0.0,0.0,0.0,-0.0083683039993047,60.0,-10.985061645507812,-0.0,-6.971421129264854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,9.49148670770228e-05,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,9.994993160944432e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,7.382268813671544e-05,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,9.994994616135956e-05,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.000474119442515,289.75616455078125,294.1499938964844,272.8888244628906,271.7888488769531,272.4193420410156,272.82049560546875,288.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185921191421585e-09,0.0010112971067428,-0.0178777985274791,0.0,0.0,0.0,-0.0083751855418086,60.0,-10.966114044189451,-0.0,-6.973058219728048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,9.49148670770228e-05,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91729736328125,0.0,0.0,9.994993160944432e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,7.382268813671544e-05,290.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911193847656,0.0,0.0,9.994994616135956e-05,291.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,0.000474119442515,289.75616455078125,294.1499938964844,272.8888244628906,271.7888488769531,272.4193420410156,272.82049560546875,288.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113043244928,7.185921191421585e-09,0.0010112971067428,-0.0178777985274791,0.0,0.0,0.0,-0.0083751855418086,60.0,-10.966114044189451,-0.0,-6.973058219728048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,293.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.49210225371644e-05,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,9.995640721172094e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,7.382746844086796e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,9.995642176363616e-05,291.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,0.0004741501470562,289.7520446777344,294.1499938964844,272.8992004394531,271.79461669921875,272.42364501953125,272.830810546875,288.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.956727027893066,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,293.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091796875,0.0,0.0,9.492743265582249e-05,291.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9094543457031,0.0,0.0,9.996315202442928e-05,291.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,7.383245974779129e-05,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823608398437,0.0,0.0,9.996317385230212e-05,291.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0553283691406,0.0,0.0,0.0004741821612697,289.7478942871094,294.1499938964844,272.9095764160156,271.8004150390625,272.4280090332031,272.8411560058594,288.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157311562275e-09,0.0010114309843629,-0.0179187953472137,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.947381973266602,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,9.494085679762064e-05,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.901611328125,0.0,0.0,9.997729648603126e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,7.384290074696764e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,9.997731103794648e-05,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.0004742492455989,289.7396240234375,294.1499938964844,272.9302673339844,271.8121032714844,272.4368896484375,272.86187744140625,288.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92880630493164,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,9.494085679762064e-05,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.901611328125,0.0,0.0,9.997729648603126e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,7.384290074696764e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736022949219,0.0,0.0,9.997731103794648e-05,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,0.0004742492455989,289.7396240234375,294.1499938964844,272.9302673339844,271.8121032714844,272.4368896484375,272.86187744140625,288.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.92880630493164,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,293.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,9.495480480836704e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937683105469,0.0,0.0,9.999197936849669e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,7.385374919977039e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,9.999199392041191e-05,291.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,0.000474318920169,289.7313232421875,294.1499938964844,272.9508972167969,271.82391357421875,272.4460144042969,272.8825988769531,288.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910359382629396,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,293.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,9.495480480836704e-05,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937683105469,0.0,0.0,9.999197936849669e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,7.385374919977039e-05,290.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,9.999199392041191e-05,291.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,0.000474318920169,289.7313232421875,294.1499938964844,272.9508972167969,271.82391357421875,272.4460144042969,272.8825988769531,288.69403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.910359382629396,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,293.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,9.49689347180538e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858947753906,0.0,0.0,0.0001000068659777,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,7.386473589576781e-05,290.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,0.0001000068805296,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0004743894969578,289.7230224609375,294.1499938964844,272.9714660644531,271.8359375,272.455322265625,272.9033508300781,288.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892008781433104,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,293.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8856201171875,0.0,0.0,9.49689347180538e-05,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858947753906,0.0,0.0,0.0001000068659777,291.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,7.386473589576781e-05,290.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9560852050781,0.0,0.0,0.0001000068805296,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0004743894969578,289.7230224609375,294.1499938964844,272.9714660644531,271.8359375,272.455322265625,272.9033508300781,288.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.892008781433104,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,293.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,9.498294093646108e-05,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,0.0001000216070679,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,7.387562800431624e-05,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94732666015625,0.0,0.0,0.0001000216216198,291.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0004744594625663,289.7147216796875,294.1499938964844,272.991943359375,271.84820556640625,272.4648132324219,272.924072265625,288.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87373161315918,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,293.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,9.498294093646108e-05,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780212402344,0.0,0.0,0.0001000216070679,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,7.387562800431624e-05,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94732666015625,0.0,0.0,0.0001000216216198,291.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0004744594625663,289.7147216796875,294.1499938964844,272.991943359375,271.84820556640625,272.4648132324219,272.924072265625,288.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87373161315918,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
