time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791100,293.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738098144531,0.0,0.0,9.498980944044888e-05,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001000288466457,291.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472045898437,0.0,0.0,7.388097583316267e-05,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0001000288611976,291.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0004744937759824,289.7105712890625,294.1499938964844,273.00213623046875,271.8544616699219,272.4696655273437,272.9344177246094,288.673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279309155450164e-09,0.0010120957158505,-0.0181224010884761,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.864617347717283,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,293.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,9.4996539701242e-05,291.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701171875,0.0,0.0,0.0001000359261524,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,7.388620724668726e-05,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,0.0001000359407044,291.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,0.0004745273909065,289.7064208984375,294.1499938964844,273.0122985839844,271.8607788085937,272.4745178222656,272.9447631835937,288.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690451107664e-09,0.0010121673112735,-0.018144354224205,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.855513572692873,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,293.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619384765625,0.0,0.0,9.50094618019648e-05,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.0001000495394691,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,7.389625534415245e-05,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.000100049554021,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,0.0004745919432025,289.6980895996094,294.1499938964844,273.03253173828125,271.8736877441406,272.4844055175781,272.9653625488281,288.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797122659715e-09,0.0010123051470145,-0.0181865394115448,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837329864501951,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,293.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619384765625,0.0,0.0,9.50094618019648e-05,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,0.0001000495394691,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,7.389625534415245e-05,290.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298095703125,0.0,0.0,0.000100049554021,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,0.0004745919432025,289.6980895996094,294.1499938964844,273.03253173828125,271.8736877441406,272.4844055175781,272.9653625488281,288.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303797122659715e-09,0.0010123051470145,-0.0181865394115448,0.0,0.0,0.0,-0.0084336213767528,60.0,-10.837329864501951,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,293.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,9.502156171947718e-05,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.0001000622796709,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,7.39056704333052e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210510253906,0.0,0.0,0.0001000622942228,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0004746523918583,289.68975830078125,294.1499938964844,273.0525817871094,271.8869934082031,272.4944763183594,272.98590087890625,288.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318875727690964e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819173812866213,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,293.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,9.502156171947718e-05,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.0001000622796709,291.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,7.39056704333052e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9210510253906,0.0,0.0,0.0001000622942228,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,0.0004746523918583,289.68975830078125,294.1499938964844,273.0525817871094,271.8869934082031,272.4944763183594,272.98590087890625,288.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318875727690964e-09,0.0010124340187758,-0.0182260330766439,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.819173812866213,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,293.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,9.503262845100836e-05,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.000100073935755,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,7.391427789116278e-05,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,0.0001000739503069,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0004747076600324,289.6814270019531,294.1499938964844,273.072509765625,271.9007263183594,272.5047302246094,273.0063171386719,288.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326691385489084e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801037788391112,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,293.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,9.503262845100836e-05,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.000100073935755,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,7.391427789116278e-05,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,0.0001000739503069,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.978271484375,0.0,0.0,0.0004747076600324,289.6814270019531,294.1499938964844,273.072509765625,271.9007263183594,272.5047302246094,273.0063171386719,288.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.3326691385489084e-09,0.0010125519474968,-0.0182621609419584,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.801037788391112,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,293.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,9.504257468506694e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.000100084405858,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,7.392201223410666e-05,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.0001000844204099,291.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,0.000474757340271,289.673095703125,294.1499938964844,273.0922241210937,271.9149780273437,272.5151672363281,273.026611328125,288.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.782920837402344,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,293.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.83819580078125,0.0,0.0,9.504257468506694e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.000100084405858,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,7.392201223410666e-05,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.0001000844204099,291.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686889648437,0.0,0.0,0.000474757340271,289.673095703125,294.1499938964844,273.0922241210937,271.9149780273437,272.5151672363281,273.026611328125,288.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.782920837402344,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,293.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.834228515625,0.0,0.0,9.504708577878772e-05,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0001000891570583,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,7.39255192456767e-05,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0001000891716103,291.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638977050781,0.0,0.0,0.0004747798666357,289.6689147949219,294.1499938964844,273.1019897460937,271.9223022460937,272.5204162597656,273.03668212890625,288.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.350680952811217e-09,0.0010127059649676,-0.0183093380182981,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.773869514465332,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,293.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83026123046875,0.0,0.0,9.505129128228872e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,0.0001000935881165,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.89874267578125,0.0,0.0,7.392879342660308e-05,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,0.0001000936026684,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,0.0004748009087052,289.66473388671875,294.1499938964844,273.1116943359375,271.9297790527344,272.5257568359375,273.0467224121094,288.6290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355927422736386e-09,0.0010127509012818,-0.0183230768889188,0.0,0.0,0.0,-0.0084594646468758,60.0,-10.764824867248535,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,293.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222961425781,0.0,0.0,9.505874913884328e-05,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,0.0001001014388748,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,7.393459236482158e-05,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.885986328125,0.0,0.0,0.0001001014534267,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,0.0004748381325043,289.6563720703125,294.1499938964844,273.1309814453125,271.9451599121094,272.5364685058594,273.0666809082031,288.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365220433541708e-09,0.0010128304129466,-0.018347417935729,0.0,0.0,0.0,-0.0084640718996524,60.0,-10.746755599975586,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,293.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222961425781,0.0,0.0,9.505874913884328e-05,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8225402832031,0.0,0.0,0.0001001014388748,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,7.393459236482158e-05,290.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.885986328125,0.0,0.0,0.0001001014534267,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94952392578125,0.0,0.0,0.0004748381325043,289.6563720703125,294.1499938964844,273.1309814453125,271.9451599121094,272.5364685058594,273.0666809082031,288.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365220433541708e-09,0.0010128304129466,-0.018347417935729,0.0,0.0,0.0,-0.0084640718996524,60.0,-10.746755599975586,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,293.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,9.506550850346684e-05,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,0.0001001085620373,291.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,7.393985288217664e-05,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,0.0001001085693133,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0004748718929477,289.64801025390625,294.1499938964844,273.1499938964844,271.9612121582031,272.54736328125,273.08642578125,288.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736430294957245e-09,0.0010129023576155,-0.0183694791048765,0.0,0.0,0.0,-0.0084682470187544,60.0,-10.72876262664795,-0.0,-6.995214363314517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,293.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,9.506550850346684e-05,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,0.0001001085620373,291.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,7.393985288217664e-05,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,0.0001001085693133,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0004748718929477,289.64801025390625,294.1499938964844,273.1499938964844,271.9612121582031,272.54736328125,273.08642578125,288.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.3736430294957245e-09,0.0010129023576155,-0.0183694791048765,0.0,0.0,0.0,-0.0084682470187544,60.0,-10.72876262664795,-0.0,-6.995214363314517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,9.507387585472316e-05,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,0.000100117365946,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,7.394635758828372e-05,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0001001173804979,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,0.0004749136860482,289.6396484375,294.1499938964844,273.1685485839844,271.9773864746094,272.5583801269531,273.10595703125,288.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384067135518535e-09,0.001012991531752,-0.0183967798948287,0.0,0.0,0.0,-0.008473414927721,60.0,-10.71104907989502,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,9.507387585472316e-05,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,0.000100117365946,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,7.394635758828372e-05,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0001001173804979,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.930419921875,0.0,0.0,0.0004749136860482,289.6396484375,294.1499938964844,273.1685485839844,271.9773864746094,272.5583801269531,273.10595703125,288.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129988659173,7.384067135518535e-09,0.001012991531752,-0.0183967798948287,0.0,0.0,0.0,-0.008473414927721,60.0,-10.71104907989502,-0.0,-6.996445733875589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,293.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,9.508886432740836e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.000100133154774,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,7.395801367238164e-05,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001001331693259,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,0.000474988570204,289.6312866210937,294.1499938964844,273.1864318847656,271.9931335449219,272.56951904296875,273.1251220703125,288.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131585877388,7.402751744933766e-09,0.0010131512535735,-0.0184457171708345,0.0,0.0,0.0,-0.0084826769307255,60.0,-10.694300651550291,-0.0,-6.998653390155597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,293.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,9.508886432740836e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79864501953125,0.0,0.0,0.000100133154774,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.863525390625,0.0,0.0,7.395801367238164e-05,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001001331693259,291.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,0.000474988570204,289.6312866210937,294.1499938964844,273.1864318847656,271.9931335449219,272.56951904296875,273.1251220703125,288.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131585877388,7.402751744933766e-09,0.0010131512535735,-0.0184457171708345,0.0,0.0,0.0,-0.0084826769307255,60.0,-10.694300651550291,-0.0,-6.998653390155597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,293.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7944030761719,0.0,0.0,9.509813389740884e-05,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7946472167969,0.0,0.0,0.0001001429118332,290.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.859130859375,0.0,0.0,7.39652241463773e-05,290.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553466796875,0.0,0.0,0.0001001429263851,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161376953125,0.0,0.0,0.0004750348743982,289.6271057128906,294.1499938964844,273.1950988769531,272.0008239746094,272.5751342773437,273.1345520019531,288.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132574243471,7.414296288033029e-09,0.0010132499737665,-0.0184759553521871,0.0,0.0,0.0,-0.0084884008392691,60.0,-10.686299324035645,-0.0,-7.00001692166552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,293.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904052734375,0.0,0.0,9.510903328191488e-05,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,0.0001001543932943,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8547058105469,0.0,0.0,7.397370063699782e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0001001544078462,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.911376953125,0.0,0.0,0.000475089327665,289.6228942871094,294.1499938964844,273.2035522460937,272.00836181640625,272.5807800292969,273.1438903808594,288.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133734904229,7.427881865140762e-09,0.0010133661562576,-0.0185115374624729,0.0,0.0,0.0,-0.0084951352328062,60.0,-10.678601264953612,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,293.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,9.513484837953e-05,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,0.000100181576272,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,7.399377500405535e-05,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,0.0001001815835479,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0004752182576339,289.614501953125,294.1499938964844,273.2198486328125,272.02301025390625,272.5921325683594,273.1621398925781,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136485798284,7.460041473450474e-09,0.0010136411292478,-0.0185957681387662,0.0,0.0,0.0,-0.008511078543961,60.0,-10.664039611816406,-0.0,-7.005423441341918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,293.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,9.513484837953e-05,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,0.000100181576272,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8459167480469,0.0,0.0,7.399377500405535e-05,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,0.0001001815835479,291.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,0.0004752182576339,289.614501953125,294.1499938964844,273.2198486328125,272.02301025390625,272.5921325683594,273.1621398925781,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136485798284,7.460041473450474e-09,0.0010136411292478,-0.0185957681387662,0.0,0.0,0.0,-0.008511078543961,60.0,-10.664039611816406,-0.0,-7.005423441341918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,293.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,9.516530553810298e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.0001002136559691,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,7.401747279800475e-05,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334655761719,0.0,0.0,0.000100213663245,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,0.0004753704124595,289.6061096191406,294.1499938964844,273.2352600097656,272.0370178222656,272.6035461425781,273.1798095703125,288.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497997778216359e-09,0.001013965695165,-0.018695181235671,0.0,0.0,0.0,-0.0085298949852585,60.0,-10.650634765625,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,293.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,9.516530553810298e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,0.0001002136559691,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,7.401747279800475e-05,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334655761719,0.0,0.0,0.000100213663245,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,0.0004753704124595,289.6061096191406,294.1499938964844,273.2352600097656,272.0370178222656,272.6035461425781,273.1798095703125,288.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.497997778216359e-09,0.001013965695165,-0.018695181235671,0.0,0.0,0.0,-0.0085298949852585,60.0,-10.650634765625,-0.0,-7.00991122926098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,293.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,9.520129242446274e-05,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,0.0001002515418804,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,7.40454561309889e-05,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0001002515564323,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0004755501577164,289.59771728515625,294.1499938964844,273.2497253417969,272.0502624511719,272.61505126953125,273.19677734375,288.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542832136664401e-09,0.0010143490508198,-0.0188126061111688,0.0,0.0,0.0,-0.0085521209985017,60.0,-10.638511657714844,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,293.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663879394531,0.0,0.0,9.520129242446274e-05,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,0.0001002515418804,290.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,7.40454561309889e-05,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0001002515564323,291.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,0.0004755501577164,289.59771728515625,294.1499938964844,273.2497253417969,272.0502624511719,272.61505126953125,273.19677734375,288.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143565014004,7.542832136664401e-09,0.0010143490508198,-0.0188126061111688,0.0,0.0,0.0,-0.0085521209985017,60.0,-10.638511657714844,-0.0,-7.015213299155222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,9.524168854113668e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.0001002940844045,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,7.407687371596694e-05,290.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,0.0001002940989565,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0004757519636768,289.5893249511719,294.1499938964844,273.26318359375,272.0627136230469,272.6265869140625,273.2130432128906,288.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593163431351968e-09,0.0010147793218493,-0.0189444292336702,0.0,0.0,0.0,-0.0085770720615983,60.0,-10.62751007080078,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,9.524168854113668e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,0.0001002940844045,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,7.407687371596694e-05,290.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,0.0001002940989565,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0004757519636768,289.5893249511719,294.1499938964844,273.26318359375,272.0627136230469,272.6265869140625,273.2130432128906,288.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593163431351968e-09,0.0010147793218493,-0.0189444292336702,0.0,0.0,0.0,-0.0085770720615983,60.0,-10.62751007080078,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,293.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7543334960937,0.0,0.0,9.526373469270766e-05,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75457763671875,0.0,0.0,0.0001003172947093,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150939941406,0.0,0.0,7.409402314806357e-05,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115539550781,0.0,0.0,0.0001003173092612,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8686218261719,0.0,0.0,0.0004758620634675,289.5851135253906,294.1499938964844,273.26953125,272.0686340332031,272.6323547363281,273.22088623046875,288.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620629460802775e-09,0.0010150142479687,-0.0190163627266883,0.0,0.0,0.0,-0.0085906879976391,60.0,-10.622486114501951,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,293.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75030517578125,0.0,0.0,9.528703230898829e-05,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75054931640625,0.0,0.0,0.0001003418365144,290.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,7.41121475584805e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,0.0001003418437903,291.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638610839844,0.0,0.0,0.0004759784496854,289.5809020996094,294.1499938964844,273.2756042480469,272.0743103027344,272.6381530761719,273.2284851074219,288.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649660460629093e-09,0.0010152624454349,-0.0190923977643251,0.0,0.0,0.0,-0.0086050806567072,60.0,-10.617794036865234,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,293.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,9.533710544928908e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,0.0001003945581032,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,7.415108848363161e-05,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0001003945726552,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,0.0004762285680044,289.5724792480469,294.1499938964844,273.286865234375,272.0849304199219,272.64971923828125,273.24298095703125,288.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158036602661,7.712046112828831e-09,0.0010157958604395,-0.0192557871341705,0.0,0.0,0.0,-0.0086360070854425,60.0,-10.609405517578123,-0.0,-7.035244209419035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,293.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,9.533710544928908e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,0.0001003945581032,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,7.415108848363161e-05,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0001003945726552,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,0.0004762285680044,289.5724792480469,294.1499938964844,273.286865234375,272.0849304199219,272.64971923828125,273.24298095703125,288.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158036602661,7.712046112828831e-09,0.0010157958604395,-0.0192557871341705,0.0,0.0,0.0,-0.0086360070854425,60.0,-10.609405517578123,-0.0,-7.035244209419035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,293.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.539126040181144e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,0.000100451587059,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,7.419320900226012e-05,290.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0001004516016109,291.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,0.0004764990881085,289.5640563964844,294.1499938964844,273.2969055175781,272.09454345703125,272.6612548828125,273.2566223144531,288.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016380614601,7.779522803730288e-09,0.0010163728147745,-0.0194325111806392,0.0,0.0,0.0,-0.0086694583296775,60.0,-10.60219955444336,-0.0,-7.043239236281806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,293.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.539126040181144e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73443603515625,0.0,0.0,0.000100451587059,290.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,7.419320900226012e-05,290.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0001004516016109,291.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84490966796875,0.0,0.0,0.0004764990881085,289.5640563964844,294.1499938964844,273.2969055175781,272.09454345703125,272.6612548828125,273.2566223144531,288.53387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016380614601,7.779522803730288e-09,0.0010163728147745,-0.0194325111806392,0.0,0.0,0.0,-0.0086694583296775,60.0,-10.60219955444336,-0.0,-7.043239236281806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,293.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,9.544938075123356e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0001005127924145,290.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78424072265625,0.0,0.0,7.423841452691704e-05,290.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,0.0001005128069664,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,0.0004767893988173,289.5556335449219,294.1499938964844,273.30572509765625,272.10308837890625,272.6727905273437,273.26910400390625,288.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169999441131,7.851935990288439e-09,0.0010169920278713,-0.0196221601217985,0.0,0.0,0.0,-0.0087053561583161,60.0,-10.596394538879396,-0.0,-7.051824724157997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,293.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,9.544938075123356e-05,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7263488769531,0.0,0.0,0.0001005127924145,290.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78424072265625,0.0,0.0,7.423841452691704e-05,290.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,0.0001005128069664,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,0.0004767893988173,289.5556335449219,294.1499938964844,273.30572509765625,272.10308837890625,272.6727905273437,273.26910400390625,288.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169999441131,7.851935990288439e-09,0.0010169920278713,-0.0196221601217985,0.0,0.0,0.0,-0.0087053561583161,60.0,-10.596394538879396,-0.0,-7.051824724157997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,293.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,9.551124094286934e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,0.000100577934063,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,7.428653043461964e-05,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,0.0001005779486149,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0004770984232891,289.54718017578125,294.1499938964844,273.3132019042969,272.1104431152344,272.6842346191406,273.2803955078125,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176590876653,7.929011225371596e-09,0.0010176510550081,-0.0198240168392658,0.0,0.0,0.0,-0.0087435655295848,60.0,-10.591952323913574,-0.0,-7.060968698624492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
