time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793440,293.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7180480957031,0.0,0.0,9.551124094286934e-05,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71826171875,0.0,0.0,0.000100577934063,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,7.428653043461964e-05,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,0.0001005779486149,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0004770984232891,289.54718017578125,294.1499938964844,273.3132019042969,272.1104431152344,272.6842346191406,273.2803955078125,288.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176590876653,7.929011225371596e-09,0.0010176510550081,-0.0198240168392658,0.0,0.0,0.0,-0.0087435655295848,60.0,-10.591952323913574,-0.0,-7.060968698624492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,293.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,9.5543175120838e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.000100611570815,290.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7710266113281,0.0,0.0,7.431137055391446e-05,290.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,0.000100611578091,291.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,0.0004772579704876,289.54296875,294.1499938964844,273.3164367675781,272.1136474609375,272.68994140625,273.2856140136719,288.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017999369651,7.96880428310942e-09,0.0010179913369938,-0.0199282336980104,0.0,0.0,0.0,-0.0087632928043603,60.0,-10.590157508850098,-0.0,-7.06569167618909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,293.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099609375,0.0,0.0,9.55759605858475e-05,291.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0001006460952339,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,7.433686550939456e-05,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633056640625,0.0,0.0,0.0001006461025099,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165283203125,0.0,0.0,0.0004774217377416,289.5387268066406,294.1499938964844,273.3193054199219,272.1165466308594,272.69561767578125,273.2904968261719,288.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009652496809851e-09,0.0010183406993746,-0.0200352109968662,0.0,0.0,0.0,-0.0087835434824228,60.0,-10.588717460632324,-0.0,-7.070541840903388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,293.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,9.56433214014396e-05,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0001007170212687,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,7.438925968017429e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,0.0001007170358207,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0004777582071255,289.5302734375,294.1499938964844,273.3239440917969,272.1213684082031,272.7068786621094,273.2992248535156,288.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190664324909,8.093576475687314e-09,0.0010190582834184,-0.0202549993991851,0.0,0.0,0.0,-0.0088251484557986,60.0,-10.586851119995115,-0.0,-7.080511466028838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,293.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,9.56433214014396e-05,291.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0001007170212687,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,7.438925968017429e-05,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,0.0001007170358207,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,0.0004777582071255,289.5302734375,294.1499938964844,273.3239440917969,272.1213684082031,272.7068786621094,273.2992248535156,288.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190664324909,8.093576475687314e-09,0.0010190582834184,-0.0202549993991851,0.0,0.0,0.0,-0.0088251484557986,60.0,-10.586851119995115,-0.0,-7.080511466028838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,293.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937255859375,0.0,0.0,9.571234841132537e-05,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,0.0001007897080853,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,7.444294169545174e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,0.0001007897226372,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.000478103000205,289.5218200683594,294.1499938964844,273.3270874023437,272.12481689453125,272.718017578125,273.3066711425781,288.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179577903888458e-09,0.0010197936790063,-0.0204802248626947,0.0,0.0,0.0,-0.0088677825406193,60.0,-10.586155891418455,-0.0,-7.09073546545369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,293.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937255859375,0.0,0.0,9.571234841132537e-05,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,0.0001007897080853,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,7.444294169545174e-05,290.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,0.0001007897226372,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7976379394531,0.0,0.0,0.000478103000205,289.5218200683594,294.1499938964844,273.3270874023437,272.12481689453125,272.718017578125,273.3066711425781,288.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179577903888458e-09,0.0010197936790063,-0.0204802248626947,0.0,0.0,0.0,-0.0088677825406193,60.0,-10.586155891418455,-0.0,-7.09073546545369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,293.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,9.57824377110228e-05,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,0.0001008635153993,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.449746044585481e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,0.0001008635299513,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881774902344,0.0,0.0,0.0004784530901815,289.5133361816406,294.1499938964844,273.3286437988281,272.1268005371094,272.7289733886719,273.3125305175781,288.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266903606113374e-09,0.0010205403668805,-0.0207089148461818,0.0,0.0,0.0,-0.0089110732078552,60.0,-10.586800575256348,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,293.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.68560791015625,0.0,0.0,9.57824377110228e-05,291.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,0.0001008635153993,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.449746044585481e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369689941406,0.0,0.0,0.0001008635299513,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881774902344,0.0,0.0,0.0004784530901815,289.5133361816406,294.1499938964844,273.3286437988281,272.1268005371094,272.7289733886719,273.3125305175781,288.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266903606113374e-09,0.0010205403668805,-0.0207089148461818,0.0,0.0,0.0,-0.0089110732078552,60.0,-10.586800575256348,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,293.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,9.585270890966058e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,0.0001009375118883,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,7.455211016349494e-05,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001009375264402,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,0.0004788041114807,289.5048522949219,294.1499938964844,273.3285827636719,272.12725830078125,272.7397766113281,273.3169860839844,288.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354456682013733e-09,0.0010212890338152,-0.0209381990134716,0.0,0.0,0.0,-0.0089544774964451,60.0,-10.58851432800293,-0.0,-7.11154797272684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,293.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6774597167969,0.0,0.0,9.585270890966058e-05,291.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,0.0001009375118883,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,7.455211016349494e-05,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001009375264402,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787475585937,0.0,0.0,0.0004788041114807,289.5048522949219,294.1499938964844,273.3285827636719,272.12725830078125,272.7397766113281,273.3169860839844,288.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354456682013733e-09,0.0010212890338152,-0.0209381990134716,0.0,0.0,0.0,-0.0089544774964451,60.0,-10.58851432800293,-0.0,-7.11154797272684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,293.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67340087890625,0.0,0.0,9.588768443791196e-05,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,0.0001009743500617,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268981933594,0.0,0.0,7.457932224497199e-05,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0001009743646136,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,0.0004789788508787,289.5006103515625,294.1499938964844,273.3279113769531,272.1268920898437,272.7450866699219,273.31866455078125,288.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398041373425258e-09,0.0010216616792604,-0.021052336320281,0.0,0.0,0.0,-0.0089760841801762,60.0,-10.5897855758667,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,293.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,9.592230344424024e-05,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695251464844,0.0,0.0,0.0001010108026093,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72247314453125,0.0,0.0,7.460624328814447e-05,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0001010108171612,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,0.0004791517567355,289.4963684082031,294.1499938964844,273.3268127441406,272.1260986328125,272.7503356933594,273.31988525390625,288.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441168652950637e-09,0.0010220304829999,-0.0211652740836143,0.0,0.0,0.0,-0.0089974645525217,60.0,-10.591351509094238,-0.0,-7.121879264104791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,293.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611633300781,0.0,0.0,9.598991164239123e-05,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0001010820051305,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,7.465882663382217e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0001010820124065,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,0.0004794895066879,289.4878845214844,294.1499938964844,273.3232727050781,272.123291015625,272.7606811523437,273.32098388671875,288.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227593593299,8.525408823345515e-09,0.0010227508610114,-0.0213858764618635,0.0,0.0,0.0,-0.00903922598809,60.0,-10.595370292663574,-0.0,-7.13192278567476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,293.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611633300781,0.0,0.0,9.598991164239123e-05,291.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6613464355469,0.0,0.0,0.0001010820051305,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7136535644531,0.0,0.0,7.465882663382217e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0001010820124065,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,0.0004794895066879,289.4878845214844,294.1499938964844,273.3232727050781,272.123291015625,272.7606811523437,273.32098388671875,288.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227593593299,8.525408823345515e-09,0.0010227508610114,-0.0213858764618635,0.0,0.0,0.0,-0.00903922598809,60.0,-10.595370292663574,-0.0,-7.13192278567476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,293.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529846191406,0.0,0.0,9.605538798496128e-05,291.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,0.0001011509521049,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,7.470975833712146e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,0.0001011509593809,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0004798165755346,289.4793701171875,294.1499938964844,273.3179016113281,272.1187438964844,272.770751953125,273.3204650878906,288.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234570363536,8.606989787551811e-09,0.0010234484216198,-0.0215995106846094,0.0,0.0,0.0,-0.0090796686708927,60.0,-10.600303649902344,-0.0,-7.141655800069202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,293.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529846191406,0.0,0.0,9.605538798496128e-05,291.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,0.0001011509521049,290.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,7.470975833712146e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017822265625,0.0,0.0,0.0001011509593809,291.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0004798165755346,289.4793701171875,294.1499938964844,273.3179016113281,272.1187438964844,272.770751953125,273.3204650878906,288.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234570363536,8.606989787551811e-09,0.0010234484216198,-0.0215995106846094,0.0,0.0,0.0,-0.0090796686708927,60.0,-10.600303649902344,-0.0,-7.141655800069202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,9.611716086510568e-05,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,0.000101215999166,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,7.475780148524791e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.0001012160137179,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410583496094,0.0,0.0,0.0004801251343451,289.47088623046875,294.1499938964844,273.3106384277344,272.11236572265625,272.780517578125,273.31805419921875,288.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241152485832,8.683954888510925e-09,0.0010241066338494,-0.0218010544776916,0.0,0.0,0.0,-0.0091178240254521,60.0,-10.60629177093506,-0.0,-7.150844538728053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448059082031,0.0,0.0,9.611716086510568e-05,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449890136719,0.0,0.0,0.000101215999166,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,7.475780148524791e-05,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.0001012160137179,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410583496094,0.0,0.0,0.0004801251343451,289.47088623046875,294.1499938964844,273.3106384277344,272.11236572265625,272.780517578125,273.31805419921875,288.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241152485832,8.683954888510925e-09,0.0010241066338494,-0.0218010544776916,0.0,0.0,0.0,-0.0091178240254521,60.0,-10.60629177093506,-0.0,-7.150844538728053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,293.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,9.617542673368008e-05,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.0001012773500406,290.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,7.480311614926904e-05,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0001012773645925,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0004804161726497,289.4623718261719,294.1499938964844,273.30145263671875,272.1040954589844,272.7899780273437,273.3138732910156,288.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247360914945,8.756544822574597e-09,0.0010247272439301,-0.0219911392778158,0.0,0.0,0.0,-0.0091538093984127,60.0,-10.613174438476562,-0.0,-7.159516712818005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,293.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6365966796875,0.0,0.0,9.617542673368008e-05,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,0.0001012773500406,290.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,7.480311614926904e-05,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0001012773645925,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,0.0004804161726497,289.4623718261719,294.1499938964844,273.30145263671875,272.1040954589844,272.7899780273437,273.3138732910156,288.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247360914945,8.756544822574597e-09,0.0010247272439301,-0.0219911392778158,0.0,0.0,0.0,-0.0091538093984127,60.0,-10.613174438476562,-0.0,-7.159516712818005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,293.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,9.620275523047894e-05,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,0.0001013061337289,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827087402344,0.0,0.0,7.482437649741769e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6797790527344,0.0,0.0,0.0001013061482808,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269287109375,0.0,0.0,0.0004805526987183,289.4580993652344,294.1499938964844,273.29608154296875,272.0992126464844,272.7945556640625,273.3110046386719,288.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250272462144,8.790601135899578e-09,0.0010250185150653,-0.0220803190022707,0.0,0.0,0.0,-0.0091706933453679,60.0,-10.616988182067873,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,293.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,9.622890502214432e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62860107421875,0.0,0.0,0.0001013336659525,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,7.484470552299172e-05,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0001013336805044,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,0.0004806832876056,289.453857421875,294.1499938964844,273.29022216796875,272.0938720703125,272.7990417480469,273.3076477050781,288.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253058280795,8.8231759676205e-09,0.0010252970969304,-0.0221656169742345,0.0,0.0,0.0,-0.0091868415474891,60.0,-10.621030807495115,-0.0,-7.16748118634314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,293.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,9.627702092984693e-05,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,0.0001013843357213,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,7.488213304895908e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,0.0001013843429973,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0004809236270375,289.4453430175781,294.1499938964844,273.2769470214844,272.08160400390625,272.8077392578125,273.2995300292969,288.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258186375722,8.883125346415e-09,0.0010258096735924,-0.0223225988447666,0.0,0.0,0.0,-0.0092165609821677,60.0,-10.62977695465088,-0.0,-7.174650562546958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,293.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202087402344,0.0,0.0,9.627702092984693e-05,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203918457031,0.0,0.0,0.0001013843357213,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,7.488213304895908e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,0.0001013843429973,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7128295898437,0.0,0.0,0.0004809236270375,289.4453430175781,294.1499938964844,273.2769470214844,272.08160400390625,272.8077392578125,273.2995300292969,288.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258186375722,8.883125346415e-09,0.0010258096735924,-0.0223225988447666,0.0,0.0,0.0,-0.0092165609821677,60.0,-10.62977695465088,-0.0,-7.174650562546958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,9.631999273551628e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0001014295921777,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,7.491555879823864e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.0001014295994536,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.0004811383259948,289.4367980957031,294.1499938964844,273.2615051269531,272.0672302246094,272.8160095214844,273.2893371582031,288.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262764990329,8.936670958803461e-09,0.0010262675350531,-0.0224628075957298,0.0,0.0,0.0,-0.0092431064695119,60.0,-10.639389038085938,-0.0,-7.181057526395308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,9.631999273551628e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0001014295921777,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,7.491555879823864e-05,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65777587890625,0.0,0.0,0.0001014295994536,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034606933594,0.0,0.0,0.0004811383259948,289.4367980957031,294.1499938964844,273.2615051269531,272.0672302246094,272.8160095214844,273.2893371582031,288.41766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262764990329,8.936670958803461e-09,0.0010262675350531,-0.0224628075957298,0.0,0.0,0.0,-0.0092431064695119,60.0,-10.639389038085938,-0.0,-7.181057526395308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,293.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.603759765625,0.0,0.0,9.635587048251182e-05,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039428710937,0.0,0.0,0.0001014673762256,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,7.494346209568903e-05,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,0.0001014673835015,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0004813175182789,289.42828369140625,294.1499938964844,273.2438659667969,272.0506591796875,272.8238220214844,273.2769470214844,288.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266588069498,8.981372978666968e-09,0.00102664984297,-0.0225798618048429,0.0,0.0,0.0,-0.0092652672901749,60.0,-10.649917602539062,-0.0,-7.186408623738316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,293.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.603759765625,0.0,0.0,9.635587048251182e-05,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039428710937,0.0,0.0,0.0001014673762256,290.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,7.494346209568903e-05,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,0.0001014673835015,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940612792969,0.0,0.0,0.0004813175182789,289.42828369140625,294.1499938964844,273.2438659667969,272.0506591796875,272.8238220214844,273.2769470214844,288.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266588069498,8.981372978666968e-09,0.00102664984297,-0.0225798618048429,0.0,0.0,0.0,-0.0092652672901749,60.0,-10.649917602539062,-0.0,-7.186408623738316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,293.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,9.638553456170484e-05,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0001014986119116,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,7.49665341572836e-05,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0001014986191876,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,0.0004814656858798,289.4197692871094,294.1499938964844,273.22393798828125,272.0318603515625,272.8311462402344,273.2625427246094,288.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269748745486,9.018331859067532e-09,0.0010269659105688,-0.0226766373962163,0.0,0.0,0.0,-0.0092835891991853,60.0,-10.661211013793944,-0.0,-7.19083388389663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,293.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,9.638553456170484e-05,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0001014986119116,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,7.49665341572836e-05,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6401672363281,0.0,0.0,0.0001014986191876,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846923828125,0.0,0.0,0.0004814656858798,289.4197692871094,294.1499938964844,273.22393798828125,272.0318603515625,272.8311462402344,273.2625427246094,288.4023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269748745486,9.018331859067532e-09,0.0010269659105688,-0.0226766373962163,0.0,0.0,0.0,-0.0092835891991853,60.0,-10.661211013793944,-0.0,-7.19083388389663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,293.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,9.639735799282788e-05,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0001015110610751,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385192871094,0.0,0.0,7.497573096770793e-05,290.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.0001015110683511,291.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67999267578125,0.0,0.0,0.0004815247666556,289.4154968261719,294.1499938964844,273.213134765625,272.0216064453125,272.8346252441406,273.2545166015625,288.3984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271008359268,9.033062298158256e-09,0.001027091871947,-0.0227152090519666,0.0,0.0,0.0,-0.0092908916994929,60.0,-10.667180061340332,-0.0,-7.192598161509522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,293.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,9.640723146731034e-05,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5874938964844,0.0,0.0,0.0001015214584185,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63409423828125,0.0,0.0,7.49834071029909e-05,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313781738281,0.0,0.0,0.0001015214656945,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0004815740685444,289.4112243652344,294.1499938964844,273.20172119140625,272.0107421875,272.83795166015625,273.24591064453125,288.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045364457449525e-09,0.0010271971113979,-0.0227474234998226,0.0,0.0,0.0,-0.009296990931034,60.0,-10.673346519470217,-0.0,-7.19407182714349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,293.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.642023360356688e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,0.0001015351444948,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,7.499352068407461e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,0.0001015351590467,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,0.000481639028294,289.4027099609375,294.1499938964844,273.1770935058594,271.9872131347656,272.8441772460937,273.2269592285156,288.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027344726026,9.061564831824852e-09,0.0010273356456309,-0.022789841517806,0.0,0.0,0.0,-0.0093050217255949,60.0,-10.686297416687012,-0.0,-7.19601231935485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,293.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790710449219,0.0,0.0,9.642023360356688e-05,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,0.0001015351444948,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6252746582031,0.0,0.0,7.499352068407461e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,0.0001015351590467,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,0.000481639028294,289.4027099609375,294.1499938964844,273.1770935058594,271.9872131347656,272.8441772460937,273.2269592285156,288.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027344726026,9.061564831824852e-09,0.0010273356456309,-0.022789841517806,0.0,0.0,0.0,-0.0093050217255949,60.0,-10.686297416687012,-0.0,-7.19601231935485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,293.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.0,9.642515215091409e-05,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710144042969,0.0,0.0,0.0001015403249766,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,7.499734783777967e-05,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0001015403395285,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0004816635919269,289.3941955566406,294.1499938964844,273.1499938964844,271.9612121582031,272.849853515625,273.205810546875,288.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273971129208,9.067695927456045e-09,0.0010273880325257,-0.0228058975189924,0.0,0.0,0.0,-0.0093080615624785,60.0,-10.699968338012695,-0.0,-7.196747020543627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,293.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.0,9.642515215091409e-05,291.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710144042969,0.0,0.0,0.0001015403249766,290.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,7.499734783777967e-05,290.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6138000488281,0.0,0.0,0.0001015403395285,291.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0004816635919269,289.3941955566406,294.1499938964844,273.1499938964844,271.9612121582031,272.849853515625,273.205810546875,288.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273971129208,9.067695927456045e-09,0.0010273880325257,-0.0228058975189924,0.0,0.0,0.0,-0.0093080615624785,60.0,-10.699968338012695,-0.0,-7.196747020543627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,293.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625915527344,0.0,0.0,9.64188075158745e-05,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,0.0001015336456475,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,7.499241473851725e-05,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.0001015336601994,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,0.0004816318978555,289.3856506347656,294.1499938964844,273.1194152832031,271.93170166015625,272.8549194335937,273.1822509765625,288.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273295920342,9.05979469223439e-09,0.0010273206280544,-0.0227852072566747,0.0,0.0,0.0,-0.0093041453510522,60.0,-10.714603424072266,-0.0,-7.195800577619593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,293.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625915527344,0.0,0.0,9.64188075158745e-05,291.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,0.0001015336456475,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,7.499241473851725e-05,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.0001015336601994,291.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473083496094,0.0,0.0,0.0004816318978555,289.3856506347656,294.1499938964844,273.1194152832031,271.93170166015625,272.8549194335937,273.1822509765625,288.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273295920342,9.05979469223439e-09,0.0010273206280544,-0.0227852072566747,0.0,0.0,0.0,-0.0093041453510522,60.0,-10.714603424072266,-0.0,-7.195800577619593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
