time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795780,293.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,9.639962809160352e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001015134548651,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,7.497749902540818e-05,290.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962219238281,0.0,0.0,0.0001015134621411,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.0004815361171495,289.37713623046875,294.1499938964844,273.08453369140625,271.8978576660156,272.8593139648437,273.15576171875,288.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271252831444,9.035901804566038e-09,0.0010271163191646,-0.0227226428687572,0.0,0.0,0.0,-0.0092923007905483,60.0,-10.730695724487305,-0.0,-7.192938511479954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,293.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,9.639962809160352e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001015134548651,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,7.497749902540818e-05,290.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962219238281,0.0,0.0,0.0001015134621411,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.0004815361171495,289.37713623046875,294.1499938964844,273.08453369140625,271.8978576660156,272.8593139648437,273.15576171875,288.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271252831444,9.035901804566038e-09,0.0010271163191646,-0.0227226428687572,0.0,0.0,0.0,-0.0092923007905483,60.0,-10.730695724487305,-0.0,-7.192938511479954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,293.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502319335937,0.0,0.0,9.63862839853391e-05,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.000101499397715,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,7.496711623389274e-05,290.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,0.000101499412267,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333312988281,0.0,0.0,0.0004814694402739,289.3728942871094,294.1499938964844,273.0655212402344,271.8794250488281,272.8612060546875,273.14117431640625,288.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.01927688090609e-09,0.0010269741760566,-0.0226791109889745,0.0,0.0,0.0,-0.0092840585857629,60.0,-10.73936367034912,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,293.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,9.636986214900388e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462951660156,0.0,0.0,0.0001014821027638,290.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,7.495434692827985e-05,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0001014821173157,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.628662109375,0.0,0.0,0.0004813874256797,289.3686218261719,294.1499938964844,273.0455627441406,271.8599853515625,272.8628845214844,273.12579345703125,288.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268081678077,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.748385429382324,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,293.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,9.6328767540399e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.0001014388326439,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,7.492238364648074e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0001014388399198,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.619384765625,0.0,0.0,0.0004811821272596,289.360107421875,294.1499938964844,273.0028381347656,271.8183288574219,272.8656616210937,273.0924377441406,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947616869647845e-09,0.0010263614822179,-0.0224914718419313,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767533302307127,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,293.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,9.6328767540399e-05,291.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380554199219,0.0,0.0,0.0001014388326439,290.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812072753906,0.0,0.0,7.492238364648074e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0001014388399198,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.619384765625,0.0,0.0,0.0004811821272596,289.360107421875,294.1499938964844,273.0028381347656,271.8183288574219,272.8656616210937,273.0924377441406,288.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947616869647845e-09,0.0010263614822179,-0.0224914718419313,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767533302307127,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,293.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,9.627782128518449e-05,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0001013851797324,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,7.488275150535628e-05,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,0.0001013851870084,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,0.0004809276433661,289.35162353515625,294.1499938964844,272.95660400390625,271.77313232421875,272.86767578125,273.05596923828125,288.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025827601552,8.884141422527136e-09,0.0010258186375722,-0.0223252587020397,0.0,0.0,0.0,-0.0092170666903257,60.0,-10.787993431091309,-0.0,-7.174772065354773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,293.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,9.627782128518449e-05,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.0001013851797324,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,7.488275150535628e-05,290.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,0.0001013851870084,291.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.610107421875,0.0,0.0,0.0004809276433661,289.35162353515625,294.1499938964844,272.95660400390625,271.77313232421875,272.86767578125,273.05596923828125,288.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025827601552,8.884141422527136e-09,0.0010258186375722,-0.0223252587020397,0.0,0.0,0.0,-0.0092170666903257,60.0,-10.787993431091309,-0.0,-7.174772065354773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,293.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214233398437,0.0,0.0,9.621839853934944e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,0.0001013226064969,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,7.48365418985486e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001013226210488,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,0.0004806308425031,289.3431091308594,294.1499938964844,272.9071350097656,271.7247619628906,272.8687438964844,273.0161437988281,288.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.81011263942355e-09,0.0010251856874674,-0.0221314113587141,0.0,0.0,0.0,-0.009180367924273,60.0,-10.809792518615724,-0.0,-7.165919413409938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,293.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214233398437,0.0,0.0,9.621839853934944e-05,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5215759277344,0.0,0.0,0.0001013226064969,290.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56365966796875,0.0,0.0,7.48365418985486e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,0.0001013226210488,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,0.0004806308425031,289.3431091308594,294.1499938964844,272.9071350097656,271.7247619628906,272.8687438964844,273.0161437988281,288.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.81011263942355e-09,0.0010251856874674,-0.0221314113587141,0.0,0.0,0.0,-0.009180367924273,60.0,-10.809792518615724,-0.0,-7.165919413409938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,293.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.615034650778398e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,0.0001012509455904,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,7.478360930690542e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.0001012509528663,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0004802908806595,289.3346252441406,294.1499938964844,272.8547058105469,271.67340087890625,272.8687744140625,272.972900390625,288.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244695004075,8.725322686586878e-09,0.0010244607692584,-0.0219093821942806,0.0,0.0,0.0,-0.0091383336111903,60.0,-10.832850456237791,-0.0,-7.155786363455263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,293.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.615034650778398e-05,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133361816406,0.0,0.0,0.0001012509455904,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55487060546875,0.0,0.0,7.478360930690542e-05,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5524597167969,0.0,0.0,0.0001012509528663,291.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59161376953125,0.0,0.0,0.0004802908806595,289.3346252441406,294.1499938964844,272.8547058105469,271.67340087890625,272.8687744140625,272.972900390625,288.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244695004075,8.725322686586878e-09,0.0010244607692584,-0.0219093821942806,0.0,0.0,0.0,-0.0091383336111903,60.0,-10.832850456237791,-0.0,-7.155786363455263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,293.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,9.611377026885748e-05,291.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092468261719,0.0,0.0,0.0001012124339467,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,7.475516031263396e-05,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.548095703125,0.0,0.0,0.0001012124412227,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870056152344,0.0,0.0,0.0004801081959158,289.33038330078125,294.1499938964844,272.82745361328125,271.6466979980469,272.8684387207031,272.9502258300781,288.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.679758245477842e-09,0.0010240711271762,-0.0217900667339563,0.0,0.0,0.0,-0.0091157462447881,60.0,-10.84475040435791,-0.0,-7.150343606099342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,293.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049743652344,0.0,0.0,9.607517858967184e-05,291.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,0.0001011717904475,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.546142578125,0.0,0.0,7.472514698747545e-05,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,0.0001011717977235,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,0.0004799154121428,289.326171875,294.1499938964844,272.799560546875,271.6193542480469,272.8677978515625,272.9267883300781,288.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.631674042192117e-09,0.0010236599482595,-0.0216641500592231,0.0,0.0,0.0,-0.0090919081121683,60.0,-10.856921195983888,-0.0,-7.144602420794399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967346191406,0.0,0.0,9.599362965673208e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.0001010859123198,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,7.4661715188995e-05,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,0.0001010859268717,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,0.0004795080749318,289.31768798828125,294.1499938964844,272.74200439453125,271.5628967285156,272.86590576171875,272.8781433105469,288.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227997554466,8.5300744245842e-09,0.0010227912571281,-0.0213980935513973,0.0,0.0,0.0,-0.0090415412560105,60.0,-10.881906509399414,-0.0,-7.13247914063686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967346191406,0.0,0.0,9.599362965673208e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49688720703125,0.0,0.0,0.0001010859123198,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,7.4661715188995e-05,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350341796875,0.0,0.0,0.0001010859268717,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5731811523437,0.0,0.0,0.0004795080749318,289.31768798828125,294.1499938964844,272.74200439453125,271.5628967285156,272.86590576171875,272.8781433105469,288.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227997554466,8.5300744245842e-09,0.0010227912571281,-0.0213980935513973,0.0,0.0,0.0,-0.0090415412560105,60.0,-10.881906509399414,-0.0,-7.13247914063686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,292.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,9.590629633748904e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886779785156,0.0,0.0,0.0001009939514915,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,7.45937941246666e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263366699219,0.0,0.0,0.0001009939587675,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,0.0004790718085132,289.3092346191406,294.1499938964844,272.6822814941406,271.5043334960937,272.86285400390625,272.8267822265625,288.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218692477792,8.421266350921996e-09,0.001021860865876,-0.0211131554096937,0.0,0.0,0.0,-0.0089875999838113,60.0,-10.907849311828612,-0.0,-7.119507472452824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,292.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,9.590629633748904e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886779785156,0.0,0.0,0.0001009939514915,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,7.45937941246666e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263366699219,0.0,0.0,0.0001009939587675,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,0.0004790718085132,289.3092346191406,294.1499938964844,272.6822814941406,271.5043334960937,272.86285400390625,272.8267822265625,288.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218692477792,8.421266350921996e-09,0.001021860865876,-0.0211131554096937,0.0,0.0,0.0,-0.0089875999838113,60.0,-10.907849311828612,-0.0,-7.119507472452824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,292.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,9.58153250394389e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001008981562335,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,7.452303543686867e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0001008981635095,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,0.0004786174104083,289.30078125,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.77349853515625,288.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307929455497742e-09,0.0010208917083218,-0.0208163540810346,0.0,0.0,0.0,-0.0089314151555299,60.0,-10.934488296508787,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,292.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,9.58153250394389e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,0.0001008981562335,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199584960937,0.0,0.0,7.452303543686867e-05,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0001008981635095,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5548400878906,0.0,0.0,0.0004786174104083,289.30078125,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.77349853515625,288.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307929455497742e-09,0.0010208917083218,-0.0208163540810346,0.0,0.0,0.0,-0.0089314151555299,60.0,-10.934488296508787,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,292.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721374511719,0.0,0.0,9.572176350047812e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0001007996252155,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,7.44502613088116e-05,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0001007996324915,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,0.0004781500028911,289.2923583984375,294.1499938964844,272.55743408203125,271.3818359375,272.8537292480469,272.71795654296875,288.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191355149733681e-09,0.001019894843921,-0.0205110665410757,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.962040901184082,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,292.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721374511719,0.0,0.0,9.572176350047812e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4722900390625,0.0,0.0,0.0001007996252155,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,7.44502613088116e-05,290.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,0.0001007996324915,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,0.0004781500028911,289.2923583984375,294.1499938964844,272.55743408203125,271.3818359375,272.8537292480469,272.71795654296875,288.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191355149733681e-09,0.001019894843921,-0.0205110665410757,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.962040901184082,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,292.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,9.56746080191806e-05,291.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,0.0001007499668048,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,7.441359048243612e-05,290.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.504638671875,0.0,0.0,0.0001007499740808,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0004779144655913,289.28814697265625,294.1499938964844,272.5252990722656,271.3503112792969,272.8507385253906,272.6895751953125,288.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.97606372833252,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,292.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,9.562743071001024e-05,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,0.0001007002938422,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,7.43768978281878e-05,290.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,0.0001007003011181,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365905761719,0.0,0.0,0.0004776788118761,289.283935546875,294.1499938964844,272.49285888671875,271.3184814453125,272.8475341796875,272.6607971191406,288.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.99027156829834,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,292.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.553389099892227e-05,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.000100601791928,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,7.430414552800357e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,0.000100601799204,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0004772115789819,289.2755126953125,294.1499938964844,272.4271850585937,271.2540588378906,272.8403015136719,272.6021423339844,288.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957294378968527e-09,0.0010178934317082,-0.0198980886489152,0.0,0.0,0.0,-0.0087575893849134,60.0,-11.019279479980469,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,292.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45574951171875,0.0,0.0,9.553389099892227e-05,291.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559020996094,0.0,0.0,0.000100601791928,290.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.493896484375,0.0,0.0,7.430414552800357e-05,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916687011719,0.0,0.0,0.000100601799204,291.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274963378906,0.0,0.0,0.0004772115789819,289.2755126953125,294.1499938964844,272.4271850585937,271.2540588378906,272.8403015136719,272.6021423339844,288.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957294378968527e-09,0.0010178934317082,-0.0198980886489152,0.0,0.0,0.0,-0.0087575893849134,60.0,-11.019279479980469,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,292.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,9.544218482915312e-05,291.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477233886719,0.0,0.0,0.0001005052181426,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,7.423281203955412e-05,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,0.0001005052254186,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,0.0004767534555867,289.2671203613281,294.1499938964844,272.3607177734375,271.1889038085937,272.83209228515625,272.5422668457031,288.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032889809365e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.048972129821776,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,292.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476013183594,0.0,0.0,9.544218482915312e-05,291.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477233886719,0.0,0.0,0.0001005052181426,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852294921875,0.0,0.0,7.423281203955412e-05,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,0.0001005052254186,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,0.0004767534555867,289.2671203613281,294.1499938964844,272.3607177734375,271.1889038085937,272.83209228515625,272.5422668457031,288.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843032889809365e-09,0.0010169163579121,-0.0195988435298204,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.048972129821776,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,292.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44268798828125,0.0,0.0,9.538885205984116e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,0.0001004490550258,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48004150390625,0.0,0.0,7.419133908115327e-05,290.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778747558594,0.0,0.0,0.0001004490695777,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,0.0004764870973303,289.2620849609375,294.1499938964844,272.320556640625,271.1495361328125,272.8265991210937,272.5057373046875,288.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248389452695,0.0,0.0,0.0,-0.0086680082604289,60.0,-11.067174911499023,-0.0,-7.04289178088402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,292.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,9.53540948103182e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4395751953125,0.0,0.0,0.000100412449683,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765930175781,0.0,0.0,7.416430162265897e-05,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,0.000100412456959,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.000476313434774,289.2587280273437,294.1499938964844,272.293701171875,271.12322998046875,272.8227233886719,272.481201171875,288.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733283347022281e-09,0.0010159779340028,-0.0193114094436168,0.0,0.0,0.0,-0.0086465375497937,60.0,-11.07944107055664,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,292.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,9.526961366645992e-05,291.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,0.0001003234938252,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,7.409859244944528e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0001003235011012,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,0.0004758914583362,289.2503662109375,294.1499938964844,272.2264099121094,271.05731201171875,272.8124694824219,272.4193725585937,288.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628033316109395e-09,0.0010150779271498,-0.019035754725337,0.0,0.0,0.0,-0.0085943611338734,60.0,-11.110437393188477,-0.0,-7.025295190032922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,292.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312744140625,0.0,0.0,9.526961366645992e-05,291.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.431396484375,0.0,0.0,0.0001003234938252,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,7.409859244944528e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4658203125,0.0,0.0,0.0001003235011012,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50030517578125,0.0,0.0,0.0004758914583362,289.2503662109375,294.1499938964844,272.2264099121094,271.05731201171875,272.8124694824219,272.4193725585937,288.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628033316109395e-09,0.0010150779271498,-0.019035754725337,0.0,0.0,0.0,-0.0085943611338734,60.0,-11.110437393188477,-0.0,-7.025295190032922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,292.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271850585937,0.0,0.0,9.522920299787074e-05,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,0.0001002809367491,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,7.4067160312552e-05,290.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,0.0001002809440251,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,0.0004756895941682,289.2461853027344,294.1499938964844,272.1927795410156,271.0243530273437,272.80694580078125,272.3881530761719,288.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577683369675015e-09,0.0010146474232897,-0.0189038850367069,0.0,0.0,0.0,-0.0085693998262286,60.0,-11.126188278198242,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,292.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.423095703125,0.0,0.0,9.519012382952496e-05,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,0.0001002397839329,290.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,7.403676863759756e-05,290.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,0.0001002397912088,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,0.0004754943656735,289.24200439453125,294.1499938964844,272.1591491699219,270.991455078125,272.8011169433594,272.3567810058594,288.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528994316885473e-09,0.0010142310056835,-0.0187763646245002,0.0,0.0,0.0,-0.0085452627390623,60.0,-11.14205265045166,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,292.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149475097656,0.0,0.0,9.511561074759813e-05,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41510009765625,0.0,0.0,0.000100161320006,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,7.397881563520059e-05,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,0.0001001613272819,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0004751221858896,289.233642578125,294.1499938964844,272.0921325683594,270.9258728027344,272.7887878417969,272.29376220703125,288.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436164128904465e-09,0.001013437169604,-0.0185332298278808,0.0,0.0,0.0,-0.0084992423653602,60.0,-11.17404556274414,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,292.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149475097656,0.0,0.0,9.511561074759813e-05,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41510009765625,0.0,0.0,0.000100161320006,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45074462890625,0.0,0.0,7.397881563520059e-05,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,0.0001001613272819,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,0.0004751221858896,289.233642578125,294.1499938964844,272.0921325683594,270.9258728027344,272.7887878417969,272.29376220703125,288.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436164128904465e-09,0.001013437169604,-0.0185332298278808,0.0,0.0,0.0,-0.0084992423653602,60.0,-11.17404556274414,-0.0,-7.002601165595479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,292.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,9.504451736574993e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0001000864576781,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,7.39235183573328e-05,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,0.000100086464954,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732971191406,0.0,0.0,0.0004747670609503,289.2253112792969,294.1499938964844,272.0256652832031,270.86090087890625,272.77545166015625,272.2304992675781,288.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.34759053599987e-09,0.0010126797715201,-0.0183012429624795,0.0,0.0,0.0,-0.0084553332999348,60.0,-11.206171035766602,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,292.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,9.504451736574993e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4069519042969,0.0,0.0,0.0001000864576781,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4421691894531,0.0,0.0,7.39235183573328e-05,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,0.000100086464954,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732971191406,0.0,0.0,0.0004747670609503,289.2253112792969,294.1499938964844,272.0256652832031,270.86090087890625,272.77545166015625,272.2304992675781,288.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.34759053599987e-09,0.0010126797715201,-0.0183012429624795,0.0,0.0,0.0,-0.0084553332999348,60.0,-11.206171035766602,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,292.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,9.497554128756748e-05,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,0.0001000138145172,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,7.386987272184342e-05,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0001000138217932,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,0.0004744225007016,289.21697998046875,294.1499938964844,271.9599914550781,270.7967834472656,272.7611694335937,272.16729736328125,288.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119522921741,7.261653056644945e-09,0.0010119449580088,-0.0180761571973562,0.0,0.0,0.0,-0.008412729948759,60.0,-11.238082885742188,-0.0,-6.981992584087493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
