time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798120,292.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,9.497554128756748e-05,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,0.0001000138145172,290.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43359375,0.0,0.0,7.386987272184342e-05,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0001000138217932,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,0.0004744225007016,289.21697998046875,294.1499938964844,271.9599914550781,270.7967834472656,272.7611694335937,272.16729736328125,288.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119522921741,7.261653056644945e-09,0.0010119449580088,-0.0180761571973562,0.0,0.0,0.0,-0.008412729948759,60.0,-11.238082885742188,-0.0,-6.981992584087493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,292.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,9.49079476413317e-05,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,9.994264109991492e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,7.381729665212333e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,9.994264837587252e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,0.0004740848380606,289.2086486816406,294.1499938964844,271.8954162597656,270.7337951660156,272.7460021972656,272.1043395996094,288.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.177440863870288e-09,0.001011224812828,-0.0178555864840745,0.0,0.0,0.0,-0.0083709824830293,60.0,-11.26953411102295,-0.0,-6.972057775556095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,292.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,9.49079476413317e-05,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,9.994264109991492e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4250183105469,0.0,0.0,7.381729665212333e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,9.994264837587252e-05,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,0.0004740848380606,289.2086486816406,294.1499938964844,271.8954162597656,270.7337951660156,272.7460021972656,272.1043395996094,288.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.177440863870288e-09,0.001011224812828,-0.0178555864840745,0.0,0.0,0.0,-0.0083709824830293,60.0,-11.26953411102295,-0.0,-6.972057775556095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,292.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,9.487461647950111e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866271972656,0.0,0.0,9.990754188038407e-05,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,7.3791372415144e-05,290.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,9.99075491563417e-05,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,0.0004739183641504,289.2044982910156,294.1499938964844,271.8636169433594,270.70281982421875,272.7381286621094,272.0730285644531,288.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135919410927727e-09,0.0010108698625117,-0.0177468303591012,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.285018920898438,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,292.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.484174370300023e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.382568359375,0.0,0.0,9.98729228740558e-05,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164733886719,0.0,0.0,7.376580470008776e-05,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144897460937,0.0,0.0,9.987293015001342e-05,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0004737541312351,289.2003173828125,294.1499938964844,271.8321838378906,270.67218017578125,272.7300109863281,272.0418701171875,288.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094957066300367e-09,0.0010105195688083,-0.0176395401358604,0.0,0.0,0.0,-0.0083300918340682,60.0,-11.300293922424316,-0.0,-6.962334708759954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,292.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,9.477791900280864e-05,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,9.98057148535736e-05,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,7.37161681172438e-05,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059753417969,0.0,0.0,9.98057221295312e-05,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0004734353278763,289.1920166015625,294.1499938964844,271.77056884765625,270.6122436523437,272.713134765625,271.980224609375,288.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330110549926758,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,292.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,9.477791900280864e-05,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744506835937,0.0,0.0,9.98057148535736e-05,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079284667969,0.0,0.0,7.37161681172438e-05,290.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059753417969,0.0,0.0,9.98057221295312e-05,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375305175781,0.0,0.0,0.0004734353278763,289.1920166015625,294.1499938964844,271.77056884765625,270.6122436523437,272.713134765625,271.980224609375,288.1940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330110549926758,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,292.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,9.471702651353552e-05,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,9.97415918391198e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,7.366880163317546e-05,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974609375,0.0,0.0,9.97415991150774e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,0.0004731311637442,289.1837158203125,294.1499938964844,271.7108459472656,270.55426025390625,272.6955871582031,271.9194641113281,288.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580021736447e-09,0.0010091909207403,-0.0172325633466243,0.0,0.0,0.0,-0.008253064006567,60.0,-11.359088897705078,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,292.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,9.471702651353552e-05,291.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663330078125,0.0,0.0,9.97415918391198e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,7.366880163317546e-05,290.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974609375,0.0,0.0,9.97415991150774e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,0.0004731311637442,289.1837158203125,294.1499938964844,271.7108459472656,270.55426025390625,272.6955871582031,271.9194641113281,288.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580021736447e-09,0.0010091909207403,-0.0172325633466243,0.0,0.0,0.0,-0.008253064006567,60.0,-11.359088897705078,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,292.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,9.466194751439616e-05,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,9.968358790501952e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,7.362596079474315e-05,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,9.968359518097714e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.0004728560161311,289.1754455566406,294.1499938964844,271.6532897949219,270.4984436035156,272.67730712890625,271.85986328125,288.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.387133598327637,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,292.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35809326171875,0.0,0.0,9.466194751439616e-05,291.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,9.968358790501952e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,7.362596079474315e-05,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,9.968359518097714e-05,291.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,0.0004728560161311,289.1754455566406,294.1499938964844,271.6532897949219,270.4984436035156,272.67730712890625,271.85986328125,288.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870958024762785e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.387133598327637,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,292.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,9.461335139349104e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,9.963241609511896e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,7.358816947089508e-05,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,9.963242337107658e-05,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0004726132901851,289.16717529296875,294.1499938964844,271.59814453125,270.44512939453125,272.65838623046875,271.8016967773437,288.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418007319185e-09,0.0010080863721668,-0.0168942436575889,0.0,0.0,0.0,-0.0081890327855944,60.0,-11.414268493652344,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,292.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,9.461335139349104e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3501281738281,0.0,0.0,9.963241609511896e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,7.358816947089508e-05,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,9.963242337107658e-05,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0004726132901851,289.16717529296875,294.1499938964844,271.59814453125,270.44512939453125,272.65838623046875,271.8016967773437,288.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418007319185e-09,0.0010080863721668,-0.0168942436575889,0.0,0.0,0.0,-0.0081890327855944,60.0,-11.414268493652344,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,292.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,9.459193825023247e-05,291.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,9.960986790247262e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37811279296875,0.0,0.0,7.357151480391622e-05,290.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3762512207031,0.0,0.0,9.960987517843024e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40643310546875,0.0,0.0,0.0004725063045043,289.1630249023437,294.1499938964844,271.5715637207031,270.4194641113281,272.648681640625,271.773193359375,288.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783736683502184e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.42750358581543,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,292.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,9.457278792979196e-05,291.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,9.95896989479661e-05,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,7.355662091867998e-05,290.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,9.958970622392373e-05,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020080566406,0.0,0.0,0.0004724106693174,289.15887451171875,294.1499938964844,271.54571533203125,270.39453125,272.6388244628906,271.7451171875,288.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759879767059829e-09,0.0010076542384922,-0.0167618673294782,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.44049835205078,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,292.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,9.454158862354234e-05,291.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339233398437,0.0,0.0,9.955684799933806e-05,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,7.353235560003668e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,9.955685527529567e-05,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,0.0004722548183053,289.150634765625,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,271.6903686523437,288.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.721014411681381e-09,0.0010073218727484,-0.0166600625962018,0.0,0.0,0.0,-0.0081447111442685,60.0,-11.465730667114258,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,292.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,9.454158862354234e-05,291.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339233398437,0.0,0.0,9.955684799933806e-05,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,7.353235560003668e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,9.955685527529567e-05,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931579589844,0.0,0.0,0.0004722548183053,289.150634765625,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,271.6903686523437,288.1545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073286248371,6.721014411681381e-09,0.0010073218727484,-0.0166600625962018,0.0,0.0,0.0,-0.0081447111442685,60.0,-11.465730667114258,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,292.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.050000000745058,9.451934602111578e-05,291.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258361816406,0.0,0.050000000745058,9.95334194158204e-05,290.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.050000000745058,7.351505337283015e-05,290.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.050000000745058,9.9533426691778e-05,291.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.050000000745058,0.0004721436998806,289.1423645019531,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,271.63751220703125,288.1466369628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.6932983600054285e-09,0.0010070848511531,-0.0165874641388654,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.489984512329102,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,292.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.050000000745058,9.451934602111578e-05,291.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3258361816406,0.0,0.050000000745058,9.95334194158204e-05,290.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.050000000745058,7.351505337283015e-05,290.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.050000000745058,9.9533426691778e-05,291.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.050000000745058,0.0004721436998806,289.1423645019531,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,271.63751220703125,288.1466369628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.6932983600054285e-09,0.0010070848511531,-0.0165874641388654,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.489984512329102,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,292.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5192565917969,0.6369844675064087,0.050000000745058,0.0408299677073955,291.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5192565917969,0.6369844675064087,0.050000000745058,0.0429959222674369,290.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5256652832031,0.6369844675064087,0.050000000745058,0.0317566432058811,290.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5252990722656,0.6369844675064087,0.050000000745058,0.0429959222674369,291.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5313415527344,0.6369844675064087,0.050000000745058,0.2039541453123092,288.37799072265625,291.1499938964844,271.42779541015625,270.2817687988281,284.9302978515625,287.69970703125,288.041015625,1.0,0.1097084730863571,0.1636895984411239,0.1636895984411239,1.0,1.0,-0.4353207945823669,0.0131986998021602,0.4221220910549164,-0.0958747938275337,0.0,0.0,0.0,10.188002586364746,60.0,-246.4092254638672,-0.0,12.274839401245115,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,292.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9693298339844,0.633550763130188,0.050000000745058,0.0452280230820179,291.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9693298339844,0.633550763130188,0.050000000745058,0.0476272851228714,290.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696655273437,0.633550763130188,0.050000000745058,0.0351773500442504,290.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9696350097656,0.633550763130188,0.050000000745058,0.0476272851228714,291.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.969970703125,0.633550763130188,0.050000000745058,0.2259233444929123,287.9279479980469,291.1499938964844,271.4056701660156,270.2616271972656,286.49176025390625,291.3783874511719,287.7956237792969,1.0,0.1210806295275688,0.3273791968822479,0.3273791968822479,1.0,1.0,-0.4819131791591644,0.0571405217051506,0.4247726500034332,-0.0633075684309005,0.0,0.0,0.0,12.526052474975586,60.0,-393.7751159667969,-0.0,16.675188064575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,292.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5722813010215759,0.050000000745058,0.0456732362508773,291.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5722813010215759,0.050000000745058,0.0480961203575134,290.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5722813010215759,0.050000000745058,0.0355236306786537,290.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5722813010215759,0.050000000745058,0.0480961203575134,291.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5722813010215759,0.050000000745058,0.2281472831964492,287.5316467285156,291.1499938964844,271.3617858886719,270.2235412597656,284.2529296875,291.5301208496094,287.39605712890625,1.0,0.1405608206987381,0.6547583937644958,0.6547583937644958,1.0,1.0,-0.4866586029529571,0.1846888065338134,0.3019697666168213,0.0622525513172149,0.0,0.0,0.0,20.0726261138916,60.0,-765.3987426757812,-0.0,23.173564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,292.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5722813010215759,0.050000000745058,0.0456732362508773,291.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5722813010215759,0.050000000745058,0.0480961203575134,290.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5722813010215759,0.050000000745058,0.0355236306786537,290.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5722813010215759,0.050000000745058,0.0480961203575134,291.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5508117675781,0.5722813010215759,0.050000000745058,0.2281472831964492,287.5316467285156,291.1499938964844,271.3617858886719,270.2235412597656,284.2529296875,291.5301208496094,287.39605712890625,1.0,0.1405608206987381,0.6547583937644958,0.6547583937644958,1.0,1.0,-0.4866586029529571,0.1846888065338134,0.3019697666168213,0.0622525513172149,0.0,0.0,0.0,20.0726261138916,60.0,-765.3987426757812,-0.0,23.173564910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,292.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105407714844,0.5502981543540955,0.050000000745058,0.045810405164957,291.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105407714844,0.5502981543540955,0.050000000745058,0.0482405647635459,290.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105407714844,0.5502981543540955,0.050000000745058,0.035630315542221,290.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105407714844,0.5502981543540955,0.050000000745058,0.0482405647635459,291.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2105407714844,0.5502981543540955,0.050000000745058,0.2288324683904647,287.1713256835937,291.1499938964844,271.3399963378906,270.2055358886719,283.30291748046875,291.5251159667969,286.9333190917969,1.0,0.148954838514328,0.8184479475021362,0.8184479475021362,1.0,1.0,-0.4881201684474945,0.2014248222112655,0.2866953313350677,0.07845039665699,0.0,0.0,0.0,23.73836708068848,60.0,-1101.72509765625,-0.0,26.32104682922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,303.8929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.872996517248396e-21,-7.442748200727666e-21,2.569751279582487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,292.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7435302734375,0.5333511233329773,0.050000000745058,0.04594137519598,291.2876892089844,297.1499938964844,293.1499938964844,0.0006492920219898,-60.731727600097656,287.4787292480469,0.5333511233329773,0.050000000745058,0.0483784787356853,290.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1669006347656,0.5333511233329773,0.050000000745058,0.0357321798801422,290.7239074707031,297.1499938964844,293.1499938964844,0.0005305517697706,-48.98819351196289,287.21124267578125,0.5333511233329773,0.050000000745058,0.0483784787356853,291.5187683105469,297.1499938964844,293.1499938964844,0.0005188299692235,-223.0720977783203,287.2802429199219,0.5333511233329773,0.050000000745058,0.2294866740703582,286.6976928710937,291.1499938964844,271.3183288574219,270.188232421875,283.12994384765625,291.5199890136719,286.47235107421875,1.0,0.1565137207508087,0.8540945649147034,0.8540945649147034,1.0,1.0,-0.4895157217979431,0.2037192583084106,0.2857964634895324,0.0803006440401077,0.0,0.0,1.0,27.23991584777832,60.0,-1118.14697265625,-2919.4609375,29.34900283813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,303.18048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,3682.77978515625,18000.0,0.0,0.0,6.365666922647506e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0454935580492019,0.0454944521188735,-8.935758160077967e-07,0.0,6.460342660830065e-08,0.0,0.0,0.4019007682800293,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,292.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92950439453125,0.5102695822715759,0.050000000745058,0.0461801849305629,291.28717041015625,297.1499938964844,293.1499938964844,0.0015461040893569,-138.052001953125,289.79815673828125,0.5102695822715759,0.050000000745058,0.0486299581825733,290.9723205566406,297.1499938964844,293.1499938964844,0.0014822530793026,-97.7538604736328,289.6729736328125,0.5102695822715759,0.050000000745058,0.0359179191291332,290.7425537109375,297.1499938964844,293.1499938964844,0.0016207002336159,-144.71255493164062,289.87017822265625,0.5102695822715759,0.050000000745058,0.0486299581825733,291.5228576660156,297.1499938964844,293.1499938964844,0.0013041712809354,-552.38818359375,289.44482421875,0.5102695822715759,0.050000000745058,0.2306795716285705,287.70526123046875,291.1499938964844,271.2752990722656,270.15545654296875,283.032470703125,291.5206604003906,288.4022216796875,1.0,0.169343501329422,0.9253877997398376,0.9253877997398376,1.0,1.0,-0.4920604228973388,0.2065752744674682,0.2854851484298706,0.0823731869459152,0.0,0.0,1.0,33.62484359741211,60.0,2605.83642578125,-6809.78466796875,34.91437911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5788879394531,308.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,9144.3408203125,18000.0,0.0,0.0,0.0293077751994133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9711808562278748,0.9711886644363404,-7.795514648023527e-06,0.0,2.974366543639917e-05,0.0,0.0,101.91541290283205,0.0,0.0,0.0,0.5469805598258972,4.0,0.0,1.0
799680,292.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92950439453125,0.5102695822715759,0.050000000745058,0.0461801849305629,291.28717041015625,297.1499938964844,293.1499938964844,0.0015461040893569,-138.052001953125,289.79815673828125,0.5102695822715759,0.050000000745058,0.0486299581825733,290.9723205566406,297.1499938964844,293.1499938964844,0.0014822530793026,-97.7538604736328,289.6729736328125,0.5102695822715759,0.050000000745058,0.0359179191291332,290.7425537109375,297.1499938964844,293.1499938964844,0.0016207002336159,-144.71255493164062,289.87017822265625,0.5102695822715759,0.050000000745058,0.0486299581825733,291.5228576660156,297.1499938964844,293.1499938964844,0.0013041712809354,-552.38818359375,289.44482421875,0.5102695822715759,0.050000000745058,0.2306795716285705,287.70526123046875,291.1499938964844,271.2752990722656,270.15545654296875,283.032470703125,291.5206604003906,288.4022216796875,1.0,0.169343501329422,0.9253877997398376,0.9253877997398376,1.0,1.0,-0.4920604228973388,0.2065752744674682,0.2854851484298706,0.0823731869459152,0.0,0.0,1.0,33.62484359741211,60.0,2605.83642578125,-6809.78466796875,34.91437911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5788879394531,308.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,9144.3408203125,18000.0,0.0,0.0,0.0293077751994133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9711808562278748,0.9711886644363404,-7.795514648023527e-06,0.0,2.974366543639917e-05,0.0,0.0,101.91541290283205,0.0,0.0,0.0,0.5469805598258972,4.0,0.0,1.0
799740,292.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0683898925781,0.4960053861141205,0.050000000745058,0.0463841147720813,291.3111267089844,297.1499938964844,293.1499938964844,0.0020548000466078,-171.70816040039062,292.5283203125,0.4960053861141205,0.050000000745058,0.0488447062671184,291.0078430175781,297.1499938964844,293.1499938964844,0.0020824230741709,-128.527099609375,292.5476379394531,0.4960053861141205,0.050000000745058,0.0360765345394611,290.7820129394531,297.1499938964844,293.1499938964844,0.0022873829584568,-191.12667846679688,292.8242492675781,0.4960053861141205,0.050000000745058,0.0488447062671184,291.55157470703125,297.1499938964844,293.1499938964844,0.0017352164722979,-687.85498046875,292.0906677246094,0.4960053861141205,0.050000000745058,0.2316982597112655,289.7919921875,291.1499938964844,271.2327575683594,270.12506103515625,282.9843444824219,291.5464782714844,290.1405639648437,1.0,0.1795104295015335,0.996681034564972,0.996681034564972,1.0,1.0,-0.49423348903656,0.208532303571701,0.285701185464859,0.0836896300315857,0.0,0.0,1.0,39.07751083374024,60.0,2312.279296875,-6559.79736328125,39.7119026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64794921875,307.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,15140.0810546875,19080.0,0.0,0.0,0.0630193874239921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2514883279800415,1.2515013217926023,-1.2934797268826514e-05,0.0,6.395666423486546e-05,0.0,0.0,217.9393768310547,0.0,0.0,0.0,0.7030883431434631,4.0,0.0,1.0
799800,292.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0683898925781,0.4960053861141205,0.050000000745058,0.0463841147720813,291.3111267089844,297.1499938964844,293.1499938964844,0.0020548000466078,-171.70816040039062,292.5283203125,0.4960053861141205,0.050000000745058,0.0488447062671184,291.0078430175781,297.1499938964844,293.1499938964844,0.0020824230741709,-128.527099609375,292.5476379394531,0.4960053861141205,0.050000000745058,0.0360765345394611,290.7820129394531,297.1499938964844,293.1499938964844,0.0022873829584568,-191.12667846679688,292.8242492675781,0.4960053861141205,0.050000000745058,0.0488447062671184,291.55157470703125,297.1499938964844,293.1499938964844,0.0017352164722979,-687.85498046875,292.0906677246094,0.4960053861141205,0.050000000745058,0.2316982597112655,289.7919921875,291.1499938964844,271.2327575683594,270.12506103515625,282.9843444824219,291.5464782714844,290.1405639648437,1.0,0.1795104295015335,0.996681034564972,0.996681034564972,1.0,1.0,-0.49423348903656,0.208532303571701,0.285701185464859,0.0836896300315857,0.0,0.0,1.0,39.07751083374024,60.0,2312.279296875,-6559.79736328125,39.7119026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64794921875,307.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,15140.0810546875,19080.0,0.0,0.0,0.0630193874239921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2514883279800415,1.2515013217926023,-1.2934797268826514e-05,0.0,6.395666423486546e-05,0.0,0.0,217.9393768310547,0.0,0.0,0.0,0.7030883431434631,4.0,0.0,1.0
799860,292.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9444580078125,0.4862642884254455,0.050000000745058,0.046552937477827,291.3433837890625,297.1499938964844,293.1499938964844,0.0025230310857295,-202.1220703125,294.27618408203125,0.4862642884254455,0.050000000745058,0.0490224845707416,291.05242919921875,297.1499938964844,293.1499938964844,0.0026265496853739,-155.39036560058594,294.4008483886719,0.4862642884254455,0.050000000745058,0.036207839846611,290.8284606933594,297.1499938964844,293.1499938964844,0.0028960041236132,-231.8385009765625,294.7515563964844,0.4862642884254455,0.050000000745058,0.0490224845707416,291.5892028808594,297.1499938964844,293.1499938964844,0.0021279514767229,-808.861328125,293.7558898925781,0.4862642884254455,0.050000000745058,0.2325415611267089,290.9961853027344,291.1499938964844,271.1906433105469,270.0968322753906,282.9818420410156,291.58331298828125,291.249755859375,1.0,0.1874768733978271,0.9970346689224244,0.9970346689224244,1.0,1.0,-0.4960324764251709,0.2093485742807388,0.2866838872432709,0.0840063169598579,0.0,0.0,0.9926499128341676,43.59164810180664,48.0,1724.205322265625,-6330.3740234375,43.71500015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.452392578125,306.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.62109375,19080.0,0.0,0.0,0.0956104844808578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3668608665466309,1.3668763637542725,-1.5431043721036986e-05,0.0,9.703248360892758e-05,0.0,0.0,283.9593811035156,0.0,0.0,0.0,0.7478153705596924,4.0,0.0,1.0
799920,292.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9444580078125,0.4862642884254455,0.050000000745058,0.046552937477827,291.3433837890625,297.1499938964844,293.1499938964844,0.0025230310857295,-202.1220703125,294.27618408203125,0.4862642884254455,0.050000000745058,0.0490224845707416,291.05242919921875,297.1499938964844,293.1499938964844,0.0026265496853739,-155.39036560058594,294.4008483886719,0.4862642884254455,0.050000000745058,0.036207839846611,290.8284606933594,297.1499938964844,293.1499938964844,0.0028960041236132,-231.8385009765625,294.7515563964844,0.4862642884254455,0.050000000745058,0.0490224845707416,291.5892028808594,297.1499938964844,293.1499938964844,0.0021279514767229,-808.861328125,293.7558898925781,0.4862642884254455,0.050000000745058,0.2325415611267089,290.9961853027344,291.1499938964844,271.1906433105469,270.0968322753906,282.9818420410156,291.58331298828125,291.249755859375,1.0,0.1874768733978271,0.9970346689224244,0.9970346689224244,1.0,1.0,-0.4960324764251709,0.2093485742807388,0.2866838872432709,0.0840063169598579,0.0,0.0,0.9926499128341676,43.59164810180664,48.0,1724.205322265625,-6330.3740234375,43.71500015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.452392578125,306.3446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18066.62109375,19080.0,0.0,0.0,0.0956104844808578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3668608665466309,1.3668763637542725,-1.5431043721036986e-05,0.0,9.703248360892758e-05,0.0,0.0,283.9593811035156,0.0,0.0,0.0,0.7478153705596924,4.0,0.0,1.0
799980,292.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8758544921875,0.4839698076248169,0.050000000745058,0.0465951263904571,291.3773498535156,297.1499938964844,293.1499938964844,0.0029203838203102,-226.03713989257807,295.6226806640625,0.4839698076248169,0.050000000745058,0.0490669086575508,291.0984802246094,297.1499938964844,293.1499938964844,0.0030875131487846,-176.4058074951172,295.8270263671875,0.4839698076248169,0.050000000745058,0.0362406522035598,290.8753356933594,297.1499938964844,293.1499938964844,0.0034179026260972,-263.9589233398437,296.2406005859375,0.4839698076248169,0.050000000745058,0.0490669086575508,291.6290283203125,297.1499938964844,293.1499938964844,0.0024545891210436,-901.9638671875,295.02935791015625,0.4839698076248169,0.050000000745058,0.2327522933483123,291.91668701171875,291.1499938964844,271.1490173339844,270.07061767578125,282.98687744140625,291.6230163574219,292.1146850585937,1.0,0.1889255493879318,0.9973883032798768,0.9973883032798768,1.0,1.0,-0.4964823126792907,0.2095437496900558,0.2869385778903961,0.0840947329998016,0.0,0.0,0.8265153169631958,44.71989059448242,36.0,1260.3587646484375,-6160.6572265625,44.719913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91363525390625,305.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,20527.146484375,19080.0,0.0,0.0,0.1250696331262588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921336889266968,1.292148470878601,-1.4780891433474608e-05,0.0,0.0001269297790713,0.0,0.0,251.4930725097656,0.0,0.0,0.0,0.7103501558303833,4.0,0.0,1.0
800040,292.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8758544921875,0.4839698076248169,0.050000000745058,0.0465951263904571,291.3773498535156,297.1499938964844,293.1499938964844,0.0029203838203102,-226.03713989257807,295.6226806640625,0.4839698076248169,0.050000000745058,0.0490669086575508,291.0984802246094,297.1499938964844,293.1499938964844,0.0030875131487846,-176.4058074951172,295.8270263671875,0.4839698076248169,0.050000000745058,0.0362406522035598,290.8753356933594,297.1499938964844,293.1499938964844,0.0034179026260972,-263.9589233398437,296.2406005859375,0.4839698076248169,0.050000000745058,0.0490669086575508,291.6290283203125,297.1499938964844,293.1499938964844,0.0024545891210436,-901.9638671875,295.02935791015625,0.4839698076248169,0.050000000745058,0.2327522933483123,291.91668701171875,291.1499938964844,271.1490173339844,270.07061767578125,282.98687744140625,291.6230163574219,292.1146850585937,1.0,0.1889255493879318,0.9973883032798768,0.9973883032798768,1.0,1.0,-0.4964823126792907,0.2095437496900558,0.2869385778903961,0.0840947329998016,0.0,0.0,0.8265153169631958,44.71989059448242,36.0,1260.3587646484375,-6160.6572265625,44.719913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91363525390625,305.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,20527.146484375,19080.0,0.0,0.0,0.1250696331262588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2921336889266968,1.292148470878601,-1.4780891433474608e-05,0.0,0.0001269297790713,0.0,0.0,251.4930725097656,0.0,0.0,0.0,0.7103501558303833,4.0,0.0,1.0
800100,293.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2605895996094,0.4851833283901214,0.050000000745058,0.0465727448463439,291.39404296875,297.1499938964844,293.1499938964844,0.0030986943747848,-236.3195343017578,296.1866760253906,0.4851833283901214,0.050000000745058,0.0490433424711227,291.1210327148437,297.1499938964844,293.1499938964844,0.0032943654805421,-185.3994903564453,296.42413330078125,0.4851833283901214,0.050000000745058,0.0362232439219951,290.8979187011719,297.1499938964844,293.1499938964844,0.0036547232884913,-277.7960205078125,296.8664245605469,0.4851833283901214,0.050000000745058,0.0490433424711227,291.6487121582031,297.1499938964844,293.1499938964844,0.0025986675173044,-941.306640625,295.5592346191406,0.4851833283901214,0.050000000745058,0.2326405048370361,292.29638671875,291.1499938964844,271.1283874511719,270.0581970214844,282.9897766113281,291.6427917480469,292.4684753417969,1.0,0.187735453248024,0.9975651502609252,0.9975651502609252,1.0,1.0,-0.4962439239025116,0.2094368636608123,0.2868070602416992,0.0840673148632049,0.0,0.0,0.7118270397186279,44.12160873413086,36.0,1063.6048583984375,-6055.25537109375,44.186805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8630676269531,305.5863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,22479.119140625,18000.0,0.0,0.0,0.1381216198205948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281737089157104,1.1281864643096924,-1.2812561180908231e-05,0.0,0.0001401758927386,0.0,0.0,183.18804931640625,0.0,0.0,0.0,0.6185632348060608,4.0,0.0,1.0
800160,293.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5908203125,0.4876914322376251,0.050000000745058,0.0465270206332206,291.4102478027344,297.1499938964844,293.1499938964844,0.0032682619057595,-246.0520172119141,296.68658447265625,0.4876914322376251,0.050000000745058,0.0489951930940151,291.1427307128906,297.1499938964844,293.1499938964844,0.0034914605785161,-193.88491821289065,296.9544982910156,0.4876914322376251,0.050000000745058,0.036187682300806,290.91961669921875,297.1499938964844,293.1499938964844,0.0038820069748908,-290.8863220214844,297.4243469238281,0.4876914322376251,0.050000000745058,0.0489951930940151,291.6678466796875,297.1499938964844,293.1499938964844,0.0027341416571289,-978.1962280273438,296.02557373046875,0.4876914322376251,0.050000000745058,0.232412114739418,292.62115478515625,291.1499938964844,271.10791015625,270.04620361328125,282.99267578125,291.662109375,292.7624206542969,1.0,0.1854583173990249,0.997771680355072,0.997771680355072,1.0,1.0,-0.4957568049430847,0.209220141172409,0.2865366637706756,0.0840025171637535,0.0,0.0,0.5809369683265686,42.89921951293945,25.0,856.2190551757812,-5845.9794921875,43.099117279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.95184326171875,305.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,23367.6015625,18000.0,0.0,0.0,0.1497421413660049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8392634987831116,0.8392730951309204,-9.561811566527467e-06,0.0,0.0001519692450528,0.0,0.0,94.21576690673828,0.0,0.0,0.0,0.5070971250534058,4.0,0.0,1.0
