time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800220,293.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.01251220703125,0.4958724081516266,0.050000000745058,0.0463862679898738,291.4403076171875,297.1499938964844,293.1499938964844,0.0036131723318248,-267.6046447753906,297.4715576171875,0.4958724081516266,0.050000000745058,0.0488469712436199,291.1824645996094,297.1499938964844,293.1499938964844,0.0038930077571421,-212.4081115722656,297.7992858886719,0.4958724081516266,0.050000000745058,0.0360782071948051,290.9590148925781,297.1499938964844,293.1499938964844,0.0043502608314156,-319.47686767578125,298.3280029296875,0.4958724081516266,0.050000000745058,0.0488469712436199,291.7035217285156,297.1499938964844,293.1499938964844,0.0030056703835725,-1059.527099609375,296.73681640625,0.4958724081516266,0.050000000745058,0.2317090034484863,293.0248107910156,291.1499938964844,271.0672607421875,270.0234069824219,282.99774169921875,291.6983642578125,293.0571594238281,1.0,0.1784978508949279,0.998184859752655,0.998184859752655,1.0,1.0,-0.4942570924758911,0.2085528224706649,0.2857042551040649,0.0837961509823799,0.0,0.0,0.2994450628757477,39.13605880737305,25.0,248.53518676757807,-4836.68603515625,39.76360321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55810546875,303.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,21570.94140625,18000.0,0.0,0.0,0.1674531400203704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070883750915527,0.3070938885211944,-5.500243787537329e-06,0.0,0.0001699436543276,0.0,0.0,16.362350463867188,0.0,0.0,0.0,0.3258293271064758,4.0,0.0,1.0
800280,293.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.01251220703125,0.4958724081516266,0.050000000745058,0.0463862679898738,291.4403076171875,297.1499938964844,293.1499938964844,0.0036131723318248,-267.6046447753906,297.4715576171875,0.4958724081516266,0.050000000745058,0.0488469712436199,291.1824645996094,297.1499938964844,293.1499938964844,0.0038930077571421,-212.4081115722656,297.7992858886719,0.4958724081516266,0.050000000745058,0.0360782071948051,290.9590148925781,297.1499938964844,293.1499938964844,0.0043502608314156,-319.47686767578125,298.3280029296875,0.4958724081516266,0.050000000745058,0.0488469712436199,291.7035217285156,297.1499938964844,293.1499938964844,0.0030056703835725,-1059.527099609375,296.73681640625,0.4958724081516266,0.050000000745058,0.2317090034484863,293.0248107910156,291.1499938964844,271.0672607421875,270.0234069824219,282.99774169921875,291.6983642578125,293.0571594238281,1.0,0.1784978508949279,0.998184859752655,0.998184859752655,1.0,1.0,-0.4942570924758911,0.2085528224706649,0.2857042551040649,0.0837961509823799,0.0,0.0,0.2994450628757477,39.13605880737305,25.0,248.53518676757807,-4836.68603515625,39.76360321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55810546875,303.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,21570.94140625,18000.0,0.0,0.0,0.1674531400203704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070883750915527,0.3070938885211944,-5.500243787537329e-06,0.0,0.0001699436543276,0.0,0.0,16.362350463867188,0.0,0.0,0.0,0.3258293271064758,4.0,0.0,1.0
800340,293.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8760681152344,0.5032541751861572,0.050000000745058,0.0462738536298275,291.4656066894531,297.1499938964844,293.1499938964844,0.0040587172843515,-302.1522216796875,297.88629150390625,0.5032541751861572,0.050000000745058,0.0487285964190959,291.21551513671875,297.1499938964844,293.1499938964844,0.0044095874764025,-241.2693634033203,298.28790283203125,0.5032541751861572,0.050000000745058,0.0359907746315002,290.9916076660156,297.1499938964844,293.1499938964844,0.0049601136706769,-363.6916809082031,298.8995666503906,0.5032541751861572,0.050000000745058,0.0487285964190959,291.7335205078125,297.1499938964844,293.1499938964844,0.0033536462578922,-1191.767822265625,297.04425048828125,0.5032541751861572,0.050000000745058,0.2311474829912185,292.8567199707031,291.1499938964844,271.02716064453125,270.0020446777344,283.0001220703125,291.7293701171875,292.72320556640625,1.0,0.1731152534484863,0.9985979795455932,0.9985979795455932,1.0,1.0,-0.4930590987205505,0.2080101072788238,0.2850489914417267,0.0836549624800682,0.0,0.0,0.0754866749048233,36.13092422485352,25.0,-614.9005126953125,-3475.672607421875,37.114017486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6918640136719,301.7281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18964.0859375,18000.0,0.0,0.0,0.176361545920372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109676584601402,0.110972099006176,-4.445698323252145e-06,0.0,0.0001789845555322,0.0,0.0,4.524145603179932,0.0,0.0,0.0,0.2765650153160095,4.0,0.0,1.0
800400,293.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8760681152344,0.5032541751861572,0.050000000745058,0.0462738536298275,291.4656066894531,297.1499938964844,293.1499938964844,0.0040587172843515,-302.1522216796875,297.88629150390625,0.5032541751861572,0.050000000745058,0.0487285964190959,291.21551513671875,297.1499938964844,293.1499938964844,0.0044095874764025,-241.2693634033203,298.28790283203125,0.5032541751861572,0.050000000745058,0.0359907746315002,290.9916076660156,297.1499938964844,293.1499938964844,0.0049601136706769,-363.6916809082031,298.8995666503906,0.5032541751861572,0.050000000745058,0.0487285964190959,291.7335205078125,297.1499938964844,293.1499938964844,0.0033536462578922,-1191.767822265625,297.04425048828125,0.5032541751861572,0.050000000745058,0.2311474829912185,292.8567199707031,291.1499938964844,271.02716064453125,270.0020446777344,283.0001220703125,291.7293701171875,292.72320556640625,1.0,0.1731152534484863,0.9985979795455932,0.9985979795455932,1.0,1.0,-0.4930590987205505,0.2080101072788238,0.2850489914417267,0.0836549624800682,0.0,0.0,0.0754866749048233,36.13092422485352,25.0,-614.9005126953125,-3475.672607421875,37.114017486572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6918640136719,301.7281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18964.0859375,18000.0,0.0,0.0,0.176361545920372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109676584601402,0.110972099006176,-4.445698323252145e-06,0.0,0.0001789845555322,0.0,0.0,4.524145603179932,0.0,0.0,0.0,0.2765650153160095,4.0,0.0,1.0
800460,293.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24566650390625,0.5095709562301636,0.050000000745058,0.046188972890377,291.4848937988281,297.1499938964844,293.1499938964844,0.0046291886828839,-350.5857238769531,298.0624084472656,0.5095709562301636,0.050000000745058,0.0486392155289649,291.2407531738281,297.1499938964844,293.1499938964844,0.0050731180235743,-281.2210693359375,298.55877685546875,0.5095709562301636,0.050000000745058,0.0359247587621212,291.0168762207031,297.1499938964844,293.1499938964844,0.0057544275186955,-424.3983459472656,299.28155517578125,0.5095709562301636,0.050000000745058,0.0486392155289649,291.756103515625,297.1499938964844,293.1499938964844,0.0037981073837727,-1380.306640625,297.074462890625,0.5095709562301636,0.050000000745058,0.2307234853506088,292.21258544921875,291.1499938964844,270.9875793457031,269.98193359375,282.99859619140625,291.7530212402344,292.043212890625,1.0,0.168815478682518,0.9990386962890624,0.9990386962890624,1.0,1.0,-0.4921546578407287,0.2075884640216827,0.284566193819046,0.0835782587528228,0.0,0.0,0.0,33.862327575683594,25.0,-1040.5035400390625,-2080.4326171875,35.122074127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2626342773437,298.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18339.55859375,18000.0,0.0,0.0,0.1754706799983978,0.0,0.0,0.0,0.0,1.0,0.0061274953186511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0245394296944141,0.0674071162939071,-0.042867686599493,0.0,0.000178080445039,0.0,0.0,2.5683813095092773,0.0,0.0,0.0,0.2644699513912201,4.0,0.0,1.0
800520,293.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.24566650390625,0.5095709562301636,0.050000000745058,0.046188972890377,291.4848937988281,297.1499938964844,293.1499938964844,0.0046291886828839,-350.5857238769531,298.0624084472656,0.5095709562301636,0.050000000745058,0.0486392155289649,291.2407531738281,297.1499938964844,293.1499938964844,0.0050731180235743,-281.2210693359375,298.55877685546875,0.5095709562301636,0.050000000745058,0.0359247587621212,291.0168762207031,297.1499938964844,293.1499938964844,0.0057544275186955,-424.3983459472656,299.28155517578125,0.5095709562301636,0.050000000745058,0.0486392155289649,291.756103515625,297.1499938964844,293.1499938964844,0.0037981073837727,-1380.306640625,297.074462890625,0.5095709562301636,0.050000000745058,0.2307234853506088,292.21258544921875,291.1499938964844,270.9875793457031,269.98193359375,282.99859619140625,291.7530212402344,292.043212890625,1.0,0.168815478682518,0.9990386962890624,0.9990386962890624,1.0,1.0,-0.4921546578407287,0.2075884640216827,0.284566193819046,0.0835782587528228,0.0,0.0,0.0,33.862327575683594,25.0,-1040.5035400390625,-2080.4326171875,35.122074127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2626342773437,298.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18339.55859375,18000.0,0.0,0.0,0.1754706799983978,0.0,0.0,0.0,0.0,1.0,0.0061274953186511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0245394296944141,0.0674071162939071,-0.042867686599493,0.0,0.000178080445039,0.0,0.0,2.5683813095092773,0.0,0.0,0.0,0.2644699513912201,4.0,0.0,1.0
800580,293.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.5150679349899292,0.050000000745058,0.0461226962506771,291.498046875,297.1499938964844,293.1499938964844,0.0054444214329123,-429.0552673339844,297.9356689453125,0.5150679349899292,0.050000000745058,0.048569418489933,291.25848388671875,297.1499938964844,293.1499938964844,0.0060402122326195,-345.65118408203125,298.5700988769531,0.5150679349899292,0.050000000745058,0.035873208194971,291.0352783203125,297.1499938964844,293.1499938964844,0.0069526950828731,-522.2478637695312,299.4595031738281,0.5150679349899292,0.050000000745058,0.048569418489933,291.7709045410156,297.1499938964844,293.1499938964844,0.0044121560640633,-1685.68994140625,296.7268981933594,0.5150679349899292,0.050000000745058,0.2303924113512039,290.8060302734375,291.1499938964844,270.9485168457031,269.9629211425781,282.9930725097656,291.76922607421875,290.3616943359375,1.0,0.1653739213943481,0.9994794130325316,0.9994794130325316,1.0,1.0,-0.4914483726024627,0.207247793674469,0.2842005789279938,0.0835461094975471,0.0,0.0,0.0941896364092826,32.09123992919922,25.0,-1684.70947265625,-3538.66259765625,33.57190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,298.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17756.517578125,18000.0,0.0,0.0,0.1571267545223236,0.0,0.0,0.0,0.0,1.0,0.006277740933001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754559263586998,0.1189319267868995,-0.0434760004281997,0.0,0.0001594636705704,0.0,0.0,4.503226280212402,0.0,0.0,0.0,0.2694000005722046,4.0,0.0,1.0
800640,293.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90203857421875,0.5150679349899292,0.050000000745058,0.0461226962506771,291.498046875,297.1499938964844,293.1499938964844,0.0054444214329123,-429.0552673339844,297.9356689453125,0.5150679349899292,0.050000000745058,0.048569418489933,291.25848388671875,297.1499938964844,293.1499938964844,0.0060402122326195,-345.65118408203125,298.5700988769531,0.5150679349899292,0.050000000745058,0.035873208194971,291.0352783203125,297.1499938964844,293.1499938964844,0.0069526950828731,-522.2478637695312,299.4595031738281,0.5150679349899292,0.050000000745058,0.048569418489933,291.7709045410156,297.1499938964844,293.1499938964844,0.0044121560640633,-1685.68994140625,296.7268981933594,0.5150679349899292,0.050000000745058,0.2303924113512039,290.8060302734375,291.1499938964844,270.9485168457031,269.9629211425781,282.9930725097656,291.76922607421875,290.3616943359375,1.0,0.1653739213943481,0.9994794130325316,0.9994794130325316,1.0,1.0,-0.4914483726024627,0.207247793674469,0.2842005789279938,0.0835461094975471,0.0,0.0,0.0941896364092826,32.09123992919922,25.0,-1684.70947265625,-3538.66259765625,33.57190704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,298.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17756.517578125,18000.0,0.0,0.0,0.1571267545223236,0.0,0.0,0.0,0.0,1.0,0.006277740933001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754559263586998,0.1189319267868995,-0.0434760004281997,0.0,0.0001594636705704,0.0,0.0,4.503226280212402,0.0,0.0,0.0,0.2694000005722046,4.0,0.0,1.0
800700,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.409912109375,0.5175274014472961,0.050000000745058,0.0460950657725334,291.5025329589844,297.1499938964844,293.1499938964844,0.0057895807549357,-454.6699523925781,298.0442199707031,0.5175274014472961,0.050000000745058,0.048540323972702,291.26483154296875,297.1499938964844,293.1499938964844,0.0064500197768211,-366.4328002929688,298.73883056640625,0.5175274014472961,0.050000000745058,0.0358517169952392,291.04217529296875,297.1499938964844,293.1499938964844,0.0074601750820875,-552.992431640625,299.6964416503906,0.5175274014472961,0.050000000745058,0.048540323972702,291.7755432128906,297.1499938964844,293.1499938964844,0.0046826614998281,-1791.449462890625,296.7462463378906,0.5175274014472961,0.050000000745058,0.2302543967962265,290.390869140625,291.1499938964844,270.92919921875,269.9537658691406,282.98858642578125,291.7740783691406,290.4942932128906,1.0,0.1639162302017212,0.9996997714042664,0.9996997714042664,1.0,1.0,-0.4911539554595947,0.2071014493703842,0.2840525209903717,0.0835432410240173,0.0,0.0,0.1928313821554184,31.353090286254883,25.0,-352.047607421875,-4318.54248046875,32.92710494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0208435058594,304.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17805.71484375,18000.0,0.0,0.0,0.1446232795715332,0.0,0.0,0.0,0.0,1.0,0.0024679913185536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201298385858535,0.1313208490610122,-0.0111910086125135,0.0,0.0001467742549721,0.0,0.0,5.081670761108398,0.0,0.0,0.0,0.2732122838497162,4.0,0.0,1.0
800760,293.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.5198044776916504,0.050000000745058,0.0460705012083053,291.5079040527344,297.1499938964844,293.1499938964844,0.0059671448543667,-460.4190368652344,298.4610595703125,0.5198044776916504,0.050000000745058,0.0485144555568695,291.27197265625,297.1499938964844,293.1499938964844,0.0066720158793032,-371.5260925292969,299.179931640625,0.5198044776916504,0.050000000745058,0.0358326099812984,291.0494384765625,297.1499938964844,293.1499938964844,0.0077463435009121,-560.7349853515625,300.15777587890625,0.5198044776916504,0.050000000745058,0.0485144555568695,291.7811889648437,297.1499938964844,293.1499938964844,0.0048142476007342,-1814.5391845703125,297.13995361328125,0.5198044776916504,0.050000000745058,0.2301316857337951,290.6807861328125,291.1499938964844,270.9100036621094,269.94482421875,282.9844970703125,291.7793884277344,290.8477783203125,1.0,0.1626083552837371,0.9997598528862,0.9997598528862,0.9998407959938048,1.0,-0.4908921718597412,0.2069690525531768,0.2839231491088867,0.0835482105612754,0.0,0.0,0.1962174177169799,30.69688606262207,25.0,259.2552490234375,-4689.67236328125,32.354515075683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5278625488281,306.59832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.8203125,18000.0,0.0,0.0,0.1372540146112442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428055763244629,0.1428098380565643,-4.251972768543055e-06,0.0,0.0001392953854519,0.0,0.0,5.61086893081665,0.0,0.0,0.0,0.2758631408214569,4.0,0.0,1.0
800820,293.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5238458514213562,0.050000000745058,0.0460291095077991,291.5207824707031,297.1499938964844,293.1499938964844,0.0063510984182357,-476.4927673339844,299.2061767578125,0.5238458514213562,0.050000000745058,0.0484708696603775,291.2882080078125,297.1499938964844,293.1499938964844,0.007162494584918,-385.5979919433594,299.97381591796875,0.5238458514213562,0.050000000745058,0.0358004197478294,291.0650939941406,297.1499938964844,293.1499938964844,0.008401621133089,-582.6380615234375,300.99688720703125,0.5238458514213562,0.050000000745058,0.0484708696603775,291.7951965332031,297.1499938964844,293.1499938964844,0.0050830482505261,-1875.0018310546875,297.8330383300781,0.5238458514213562,0.050000000745058,0.2299249321222305,291.15655517578125,291.1499938964844,270.8720397949219,269.92742919921875,282.978271484375,291.7929382324219,291.2171936035156,1.0,0.160378873348236,0.9998798966407776,0.9998798966407776,0.9995224475860596,1.0,-0.4904511570930481,0.2067383825778961,0.283712774515152,0.0835760459303855,0.0,0.0,0.1587008535861969,29.59156608581543,25.0,401.85443115234375,-4570.22802734375,31.39137077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0741882324219,306.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6953125,18000.0,0.0,0.0,0.1250889301300048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288332939147949,0.1288375705480575,-4.267331405571895e-06,0.0,0.0001269493659492,0.0,0.0,5.062900543212891,0.0,0.0,0.0,0.2744133174419403,4.0,0.0,1.0
800880,293.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5238458514213562,0.050000000745058,0.0460291095077991,291.5207824707031,297.1499938964844,293.1499938964844,0.0063510984182357,-476.4927673339844,299.2061767578125,0.5238458514213562,0.050000000745058,0.0484708696603775,291.2882080078125,297.1499938964844,293.1499938964844,0.007162494584918,-385.5979919433594,299.97381591796875,0.5238458514213562,0.050000000745058,0.0358004197478294,291.0650939941406,297.1499938964844,293.1499938964844,0.008401621133089,-582.6380615234375,300.99688720703125,0.5238458514213562,0.050000000745058,0.0484708696603775,291.7951965332031,297.1499938964844,293.1499938964844,0.0050830482505261,-1875.0018310546875,297.8330383300781,0.5238458514213562,0.050000000745058,0.2299249321222305,291.15655517578125,291.1499938964844,270.8720397949219,269.92742919921875,282.978271484375,291.7929382324219,291.2171936035156,1.0,0.160378873348236,0.9998798966407776,0.9998798966407776,0.9995224475860596,1.0,-0.4904511570930481,0.2067383825778961,0.283712774515152,0.0835760459303855,0.0,0.0,0.1587008535861969,29.59156608581543,25.0,401.85443115234375,-4570.22802734375,31.39137077331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0741882324219,306.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6953125,18000.0,0.0,0.0,0.1250889301300048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288332939147949,0.1288375705480575,-4.267331405571895e-06,0.0,0.0001269493659492,0.0,0.0,5.062900543212891,0.0,0.0,0.0,0.2744133174419403,4.0,0.0,1.0
800940,293.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.304931640625,0.5272650718688965,0.050000000745058,0.045996107161045,291.5345764160156,297.1499938964844,293.1499938964844,0.0068367309868335,-501.8263549804688,299.7923583984375,0.5272650718688965,0.050000000745058,0.0484361127018928,291.3051452636719,297.1499938964844,293.1499938964844,0.0077882218174636,-407.0813903808594,300.6231689453125,0.5272650718688965,0.050000000745058,0.0357747487723827,291.0812072753906,297.1499938964844,293.1499938964844,0.0092599336057901,-615.7557373046875,301.7135009765625,0.5272650718688965,0.050000000745058,0.0484361127018928,291.8103942871094,297.1499938964844,293.1499938964844,0.0054158023558557,-1971.766845703125,298.3369445800781,0.5272650718688965,0.050000000745058,0.2297600656747818,291.3100280761719,291.1499938964844,270.83465576171875,269.9106140136719,282.9731750488281,291.8080749511719,291.3311767578125,1.0,0.1585769802331924,1.0,1.0,0.9992040395736694,1.0,-0.4900994598865509,0.2065451741218567,0.2835542559623718,0.083621859550476,0.0,0.0,0.1252972781658172,28.710474014282227,25.0,241.2422637939453,-4381.521484375,30.624813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4451904296875,306.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83984375,18000.0,0.0,0.0,0.1128961369395256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126480251550674,0.1126522645354271,-4.243230705469614e-06,0.0,0.0001145752248703,0.0,0.0,4.387321949005127,0.0,0.0,0.0,0.2719305157661438,4.0,0.0,1.0
801000,293.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.304931640625,0.5272650718688965,0.050000000745058,0.045996107161045,291.5345764160156,297.1499938964844,293.1499938964844,0.0068367309868335,-501.8263549804688,299.7923583984375,0.5272650718688965,0.050000000745058,0.0484361127018928,291.3051452636719,297.1499938964844,293.1499938964844,0.0077882218174636,-407.0813903808594,300.6231689453125,0.5272650718688965,0.050000000745058,0.0357747487723827,291.0812072753906,297.1499938964844,293.1499938964844,0.0092599336057901,-615.7557373046875,301.7135009765625,0.5272650718688965,0.050000000745058,0.0484361127018928,291.8103942871094,297.1499938964844,293.1499938964844,0.0054158023558557,-1971.766845703125,298.3369445800781,0.5272650718688965,0.050000000745058,0.2297600656747818,291.3100280761719,291.1499938964844,270.83465576171875,269.9106140136719,282.9731750488281,291.8080749511719,291.3311767578125,1.0,0.1585769802331924,1.0,1.0,0.9992040395736694,1.0,-0.4900994598865509,0.2065451741218567,0.2835542559623718,0.083621859550476,0.0,0.0,0.1252972781658172,28.710474014282227,25.0,241.2422637939453,-4381.521484375,30.624813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4451904296875,306.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.83984375,18000.0,0.0,0.0,0.1128961369395256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126480251550674,0.1126522645354271,-4.243230705469614e-06,0.0,0.0001145752248703,0.0,0.0,4.387321949005127,0.0,0.0,0.0,0.2719305157661438,4.0,0.0,1.0
801060,293.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36297607421875,0.530138373374939,0.050000000745058,0.0459696613252162,291.5484619140625,297.1499938964844,293.1499938964844,0.007383010815829,-529.9689331054688,300.3289489746094,0.530138373374939,0.050000000745058,0.0484082661569118,291.32196044921875,297.1499938964844,293.1499938964844,0.0085062319412827,-430.7851257324219,301.2272033691406,0.530138373374939,0.050000000745058,0.0357541814446449,291.09722900390625,297.1499938964844,293.1499938964844,0.0102787027135491,-652.2008056640625,302.3917541503906,0.530138373374939,0.050000000745058,0.0484082661569118,291.82568359375,297.1499938964844,293.1499938964844,0.0057795690372586,-2079.603271484375,298.7814636230469,0.530138373374939,0.050000000745058,0.2296279817819595,291.36456298828125,291.1499938964844,270.7978515625,269.8941955566406,282.9683532714844,291.8233642578125,291.36895751953125,1.0,0.1571174412965774,1.0,1.0,0.9987675547599792,1.0,-0.4898176789283752,0.2063827514648437,0.2834349274635315,0.0836801305413246,0.0,0.0,0.0923302546143531,28.00481986999512,25.0,93.96475982666016,-4199.0400390625,30.01165199279785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68121337890625,305.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.6796875,18000.0,0.0,0.0,0.1008388176560401,0.0,0.0,0.0,0.0,1.0,0.0001678590488154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989983305335044,0.099082812666893,-8.44835740281269e-05,0.0,0.0001023385775624,0.0,0.0,3.828545331954956,0.0,0.0,0.0,0.2697877585887909,4.0,0.0,1.0
801120,293.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36297607421875,0.530138373374939,0.050000000745058,0.0459696613252162,291.5484619140625,297.1499938964844,293.1499938964844,0.007383010815829,-529.9689331054688,300.3289489746094,0.530138373374939,0.050000000745058,0.0484082661569118,291.32196044921875,297.1499938964844,293.1499938964844,0.0085062319412827,-430.7851257324219,301.2272033691406,0.530138373374939,0.050000000745058,0.0357541814446449,291.09722900390625,297.1499938964844,293.1499938964844,0.0102787027135491,-652.2008056640625,302.3917541503906,0.530138373374939,0.050000000745058,0.0484082661569118,291.82568359375,297.1499938964844,293.1499938964844,0.0057795690372586,-2079.603271484375,298.7814636230469,0.530138373374939,0.050000000745058,0.2296279817819595,291.36456298828125,291.1499938964844,270.7978515625,269.8941955566406,282.9683532714844,291.8233642578125,291.36895751953125,1.0,0.1571174412965774,1.0,1.0,0.9987675547599792,1.0,-0.4898176789283752,0.2063827514648437,0.2834349274635315,0.0836801305413246,0.0,0.0,0.0923302546143531,28.00481986999512,25.0,93.96475982666016,-4199.0400390625,30.01165199279785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68121337890625,305.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.6796875,18000.0,0.0,0.0,0.1008388176560401,0.0,0.0,0.0,0.0,1.0,0.0001678590488154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989983305335044,0.099082812666893,-8.44835740281269e-05,0.0,0.0001023385775624,0.0,0.0,3.828545331954956,0.0,0.0,0.0,0.2697877585887909,4.0,0.0,1.0
801180,293.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558044433594,0.5325393676757812,0.050000000745058,0.0459483973681926,291.5622253417969,297.1499938964844,293.1499938964844,0.0079948250204324,-560.3430786132812,300.8382263183594,0.5325393676757812,0.050000000745058,0.0483858734369277,291.33843994140625,297.1499938964844,293.1499938964844,0.009331826120615,-456.3009338378906,301.8075256347656,0.5325393676757812,0.050000000745058,0.0357376411557197,291.1130065917969,297.1499938964844,293.1499938964844,0.0115001136437058,-691.4345092773438,303.0517578125,0.5325393676757812,0.050000000745058,0.0483858734369277,291.8406982421875,297.1499938964844,293.1499938964844,0.0061727846041321,-2195.945556640625,299.1913146972656,0.5325393676757812,0.050000000745058,0.2295217514038086,291.35430908203125,291.1499938964844,270.7616577148437,269.8779602050781,282.96356201171875,291.83843994140625,291.3434753417969,1.0,0.1559333950281143,1.0,1.0,0.9983310103416444,1.0,-0.4895910918712616,0.2062455117702484,0.2833455801010132,0.0837451741099357,0.0,0.0,0.0650904402136802,27.43764305114746,25.0,-25.315793991088867,-4035.99609375,29.519306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7853698730469,304.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.189453125,18000.0,0.0,0.0,0.0894209668040275,0.0,0.0,0.0,0.0,1.0,0.0016632070764899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882352218031883,0.0934831574559211,-0.0052479309961199,0.0,9.075091656995936e-05,0.0,0.0,3.589877128601074,0.0,0.0,0.0,0.2685920596122741,4.0,0.0,1.0
801240,293.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558044433594,0.5325393676757812,0.050000000745058,0.0459483973681926,291.5622253417969,297.1499938964844,293.1499938964844,0.0079948250204324,-560.3430786132812,300.8382263183594,0.5325393676757812,0.050000000745058,0.0483858734369277,291.33843994140625,297.1499938964844,293.1499938964844,0.009331826120615,-456.3009338378906,301.8075256347656,0.5325393676757812,0.050000000745058,0.0357376411557197,291.1130065917969,297.1499938964844,293.1499938964844,0.0115001136437058,-691.4345092773438,303.0517578125,0.5325393676757812,0.050000000745058,0.0483858734369277,291.8406982421875,297.1499938964844,293.1499938964844,0.0061727846041321,-2195.945556640625,299.1913146972656,0.5325393676757812,0.050000000745058,0.2295217514038086,291.35430908203125,291.1499938964844,270.7616577148437,269.8779602050781,282.96356201171875,291.83843994140625,291.3434753417969,1.0,0.1559333950281143,1.0,1.0,0.9983310103416444,1.0,-0.4895910918712616,0.2062455117702484,0.2833455801010132,0.0837451741099357,0.0,0.0,0.0650904402136802,27.43764305114746,25.0,-25.315793991088867,-4035.99609375,29.519306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7853698730469,304.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.189453125,18000.0,0.0,0.0,0.0894209668040275,0.0,0.0,0.0,0.0,1.0,0.0016632070764899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882352218031883,0.0934831574559211,-0.0052479309961199,0.0,9.075091656995936e-05,0.0,0.0,3.589877128601074,0.0,0.0,0.0,0.2685920596122741,4.0,0.0,1.0
801300,293.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33111572265625,0.5335841774940491,0.050000000745058,0.0459393672645092,291.56903076171875,297.1499938964844,293.1499938964844,0.0083300741389393,-576.3598022460938,301.086181640625,0.5335841774940491,0.050000000745058,0.0483763664960861,291.34649658203125,297.1499938964844,293.1499938964844,0.0097943674772977,-469.73626708984375,302.09246826171875,0.5335841774940491,0.050000000745058,0.0357306189835071,291.1207580566406,297.1499938964844,293.1499938964844,0.012208379805088,-712.0867309570312,303.3785400390625,0.5335841774940491,0.050000000745058,0.0483763664960861,291.8480224609375,297.1499938964844,293.1499938964844,0.0063820821233093,-2257.269287109375,299.3868408203125,0.5335841774940491,0.050000000745058,0.2294766455888748,291.3283996582031,291.1499938964844,270.7437744140625,269.8699035644531,282.96112060546875,291.8457946777344,291.3121337890625,1.0,0.1554277241230011,1.0,1.0,0.9981127381324768,1.0,-0.4894948601722717,0.2061851471662521,0.2833096981048584,0.0837787687778472,0.0,0.0,0.0557344108819961,27.19686889648437,25.0,-68.70933532714844,-3973.3125,29.3104305267334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78717041015625,304.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.11328125,18000.0,0.0,0.0,0.0841250270605087,0.0,0.0,0.0,0.0,1.0,0.0022561103105545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845212936401367,0.0939354822039604,-0.0094141904264688,0.0,8.537621033610776e-05,0.0,0.0,3.600461483001709,0.0,0.0,0.0,0.2684105932712555,4.0,0.0,1.0
801360,293.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967529296875,0.5345366597175598,0.050000000745058,0.0459312461316585,291.5757751464844,297.1499938964844,293.1499938964844,0.0086856838315725,-592.7656860351562,301.33184814453125,0.5345366597175598,0.050000000745058,0.0483678169548511,291.3544616699219,297.1499938964844,293.1499938964844,0.0102931000292301,-483.4873046875,302.3758544921875,0.5345366597175598,0.050000000745058,0.0357243046164512,291.12841796875,297.1499938964844,293.1499938964844,0.0129917915910482,-733.2206420898438,303.704833984375,0.5345366597175598,0.050000000745058,0.0483678169548511,291.8552551269531,297.1499938964844,293.1499938964844,0.0065997159108519,-2320.1279296875,299.57867431640625,0.5345366597175598,0.050000000745058,0.2294360995292663,291.2931823730469,291.1499938964844,270.7260437011719,269.86181640625,282.95867919921875,291.8530578613281,291.2733459472656,1.0,0.154971644282341,1.0,1.0,0.9978949427604676,1.0,-0.4894083440303802,0.206129789352417,0.2832785546779632,0.0838123336434364,0.0,0.0,0.0496820472180843,26.980443954467773,25.0,-99.67929077148438,-3925.367919921875,29.122745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75360107421875,304.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.0792146623134613,0.0,0.0,0.0,0.0,1.0,0.0026901862584054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819834917783737,0.0951009839773178,-0.013117492198944,0.0,8.039281237870455e-05,0.0,0.0,3.641046762466431,0.0,0.0,0.0,0.268377274274826,4.0,0.0,1.0
801420,293.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.53751140832901,0.050000000745058,0.0459065474569797,291.58917236328125,297.1499938964844,293.1499938964844,0.0094575406983494,-626.0892333984375,301.8209228515625,0.53751140832901,0.050000000745058,0.0483418069779872,291.37017822265625,297.1499938964844,293.1499938964844,0.0114062651991844,-511.4100646972656,302.94189453125,0.53751140832901,0.050000000745058,0.035705093294382,291.1446228027344,297.1499938964844,293.1499938964844,0.0172084253281354,-848.0460205078125,304.1347351074219,0.5623231530189514,0.0659352838993072,0.0539016760885715,291.8694763183594,297.1499938964844,293.1499938964844,0.0070563051849603,-2447.753173828125,299.9575500488281,0.53751140832901,0.050000000745058,0.2293127179145813,291.2084655761719,291.1499938964844,270.6910705566406,269.8455505371094,282.9509582519531,291.8673095703125,291.1861267089844,1.0,0.1542606353759765,1.0,1.0,0.997459352016449,1.0,-0.4958107769489288,0.2089007198810577,0.2869100868701935,0.0849406346678733,0.0,0.0,0.0474181585013866,26.369258880615234,28.0,-131.11753845214844,-3889.779296875,29.166200637817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5805358886719,304.02178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0708316788077354,0.0,0.0,0.0,0.0,1.0,0.0031487492378801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801930725574493,0.0976881757378578,-0.0174951031804084,0.0,7.18851515557617e-05,0.0,0.0,3.737857341766357,0.0,0.0,0.0,0.2685304284095764,4.0,0.0,1.0
801480,293.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128295898437,0.53751140832901,0.050000000745058,0.0459065474569797,291.58917236328125,297.1499938964844,293.1499938964844,0.0094575406983494,-626.0892333984375,301.8209228515625,0.53751140832901,0.050000000745058,0.0483418069779872,291.37017822265625,297.1499938964844,293.1499938964844,0.0114062651991844,-511.4100646972656,302.94189453125,0.53751140832901,0.050000000745058,0.035705093294382,291.1446228027344,297.1499938964844,293.1499938964844,0.0172084253281354,-848.0460205078125,304.1347351074219,0.5623231530189514,0.0659352838993072,0.0539016760885715,291.8694763183594,297.1499938964844,293.1499938964844,0.0070563051849603,-2447.753173828125,299.9575500488281,0.53751140832901,0.050000000745058,0.2293127179145813,291.2084655761719,291.1499938964844,270.6910705566406,269.8455505371094,282.9509582519531,291.8673095703125,291.1861267089844,1.0,0.1542606353759765,1.0,1.0,0.997459352016449,1.0,-0.4958107769489288,0.2089007198810577,0.2869100868701935,0.0849406346678733,0.0,0.0,0.0474181585013866,26.369258880615234,28.0,-131.11753845214844,-3889.779296875,29.166200637817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5805358886719,304.02178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0708316788077354,0.0,0.0,0.0,0.0,1.0,0.0031487492378801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801930725574493,0.0976881757378578,-0.0174951031804084,0.0,7.18851515557617e-05,0.0,0.0,3.737857341766357,0.0,0.0,0.0,0.2685304284095764,4.0,0.0,1.0
801540,293.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.5449090003967285,0.050000000745058,0.0458489768207073,291.6027526855469,297.1499938964844,293.1499938964844,0.0103434016928076,-661.5964965820312,302.30450439453125,0.5449090003967285,0.050000000745058,0.0482811816036701,291.3861083984375,297.1499938964844,293.1499938964844,0.0127375060692429,-541.12158203125,303.50634765625,0.5449090003967285,0.050000000745058,0.0356603153049945,291.2119445800781,297.1499938964844,293.1499938964844,0.0474769696593284,-1428.474609375,304.0894470214844,0.6840705275535583,0.1032379642128944,0.0906117632985115,291.8852844238281,297.1499938964844,293.1499938964844,0.0075463186949491,-2581.737060546875,300.3187866210937,0.5449090003967285,0.050000000745058,0.2290251404047012,291.0785827636719,291.1499938964844,270.6567077636719,269.8290100097656,282.9224548339844,291.88287353515625,291.0346069335937,1.0,0.1556929945945739,1.0,1.0,0.9970237612724304,1.0,-0.5393248200416565,0.2278265357017517,0.3114982843399048,0.0924546122550964,0.0,0.0,0.0643979609012603,25.16090583801269,25.0,-235.48785400390625,-4016.7685546875,31.99603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26007080078125,303.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.927734375,18000.0,0.0,0.0,0.0649016797542572,0.0,0.0,0.0,0.0,1.0,0.0030883776489645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834944546222686,0.100401870906353,-0.0169074237346649,0.0,6.58669596305117e-05,0.0,0.0,3.846316576004028,0.0,0.0,0.0,0.2689425647258758,4.0,0.0,1.0
801600,293.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.5449090003967285,0.050000000745058,0.0458489768207073,291.6027526855469,297.1499938964844,293.1499938964844,0.0103434016928076,-661.5964965820312,302.30450439453125,0.5449090003967285,0.050000000745058,0.0482811816036701,291.3861083984375,297.1499938964844,293.1499938964844,0.0127375060692429,-541.12158203125,303.50634765625,0.5449090003967285,0.050000000745058,0.0356603153049945,291.2119445800781,297.1499938964844,293.1499938964844,0.0474769696593284,-1428.474609375,304.0894470214844,0.6840705275535583,0.1032379642128944,0.0906117632985115,291.8852844238281,297.1499938964844,293.1499938964844,0.0075463186949491,-2581.737060546875,300.3187866210937,0.5449090003967285,0.050000000745058,0.2290251404047012,291.0785827636719,291.1499938964844,270.6567077636719,269.8290100097656,282.9224548339844,291.88287353515625,291.0346069335937,1.0,0.1556929945945739,1.0,1.0,0.9970237612724304,1.0,-0.5393248200416565,0.2278265357017517,0.3114982843399048,0.0924546122550964,0.0,0.0,0.0643979609012603,25.16090583801269,25.0,-235.48785400390625,-4016.7685546875,31.99603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26007080078125,303.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.927734375,18000.0,0.0,0.0,0.0649016797542572,0.0,0.0,0.0,0.0,1.0,0.0030883776489645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834944546222686,0.100401870906353,-0.0169074237346649,0.0,6.58669596305117e-05,0.0,0.0,3.846316576004028,0.0,0.0,0.0,0.2689425647258758,4.0,0.0,1.0
801660,293.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5524059534072876,0.050000000745058,0.0457956194877624,291.61700439453125,297.1499938964844,293.1499938964844,0.011395770125091,-700.3074951171875,302.7840270996094,0.5524059534072876,0.050000000745058,0.0482249930500984,291.4033203125,297.1499938964844,293.1499938964844,0.0143866287544369,-573.3496704101562,304.072021484375,0.5524059534072876,0.050000000745058,0.0356188155710697,291.31463623046875,297.1499938964844,293.1499938964844,0.073005199432373,-1898.816162109375,304.0677185058594,0.7564808130264282,0.131544142961502,0.1188406944274902,291.9053039550781,297.1499938964844,293.1499938964844,0.0080836601555347,-2725.094970703125,300.6522216796875,0.5524059534072876,0.050000000745058,0.228758618235588,290.880615234375,291.1499938964844,270.6229553222656,269.81201171875,282.9001159667969,291.9024963378906,290.8444519042969,1.0,0.1561702489852905,1.0,1.0,0.9968392252922058,1.0,-0.5727022290229797,0.2424332499504089,0.3302689790725708,0.0982103943824768,0.0,0.0,0.1137047410011291,23.99487495422364,25.0,-238.86770629882807,-4292.390625,34.04640579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7753601074219,304.1241149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.55859375,18000.0,0.0,0.0,0.0622224695980548,0.0,0.0,0.0,0.0,1.0,0.0020003232639282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982415303587913,0.1057353839278221,-0.0074938503094017,0.0,6.314789789030328e-05,0.0,0.0,4.071455001831055,0.0,0.0,0.0,0.2701212465763092,4.0,0.0,1.0
801720,293.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.5524059534072876,0.050000000745058,0.0457956194877624,291.61700439453125,297.1499938964844,293.1499938964844,0.011395770125091,-700.3074951171875,302.7840270996094,0.5524059534072876,0.050000000745058,0.0482249930500984,291.4033203125,297.1499938964844,293.1499938964844,0.0143866287544369,-573.3496704101562,304.072021484375,0.5524059534072876,0.050000000745058,0.0356188155710697,291.31463623046875,297.1499938964844,293.1499938964844,0.073005199432373,-1898.816162109375,304.0677185058594,0.7564808130264282,0.131544142961502,0.1188406944274902,291.9053039550781,297.1499938964844,293.1499938964844,0.0080836601555347,-2725.094970703125,300.6522216796875,0.5524059534072876,0.050000000745058,0.228758618235588,290.880615234375,291.1499938964844,270.6229553222656,269.81201171875,282.9001159667969,291.9024963378906,290.8444519042969,1.0,0.1561702489852905,1.0,1.0,0.9968392252922058,1.0,-0.5727022290229797,0.2424332499504089,0.3302689790725708,0.0982103943824768,0.0,0.0,0.1137047410011291,23.99487495422364,25.0,-238.86770629882807,-4292.390625,34.04640579223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7753601074219,304.1241149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.55859375,18000.0,0.0,0.0,0.0622224695980548,0.0,0.0,0.0,0.0,1.0,0.0020003232639282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982415303587913,0.1057353839278221,-0.0074938503094017,0.0,6.314789789030328e-05,0.0,0.0,4.071455001831055,0.0,0.0,0.0,0.2701212465763092,4.0,0.0,1.0
801780,293.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.5642694234848022,0.050000000745058,0.0457195155322551,291.6328125,297.1499938964844,293.1499938964844,0.0125051131471991,-734.425048828125,303.27374267578125,0.5642694234848022,0.050000000745058,0.0481448508799076,291.43853759765625,297.1499938964844,293.1499938964844,0.0305583905428648,-840.84228515625,304.1160583496094,0.6465317606925964,0.0822111815214157,0.052090011537075,291.4199523925781,297.1499938964844,293.1499938964844,0.0935863628983497,-2304.108642578125,304.0610656738281,0.8194342255592346,0.1566819548606872,0.1430285423994064,291.9291381835937,297.1499938964844,293.1499938964844,0.008599430322647,-2847.892333984375,300.9965515136719,0.5642694234848022,0.050000000745058,0.2283784449100494,290.7565612792969,291.1499938964844,270.58990478515625,269.79443359375,282.8712463378906,291.9260559082031,290.7400817871094,1.0,0.1574250161647796,1.0,1.0,0.9966546893119812,1.0,-0.6208474636077881,0.2636792659759521,0.3571681976318359,0.106422409415245,0.0,0.0,0.1754727810621261,22.3432846069336,25.0,-147.56588745117188,-4762.802734375,37.18894577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1060791015625,304.7615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.76171875,18000.0,0.0,0.0,0.0636813566088676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239206194877624,0.1239248439669609,-4.229190835758345e-06,0.0,6.462848250521347e-05,0.0,0.0,4.821742534637451,0.0,0.0,0.0,0.2731582522392273,4.0,0.0,1.0
801840,293.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.5642694234848022,0.050000000745058,0.0457195155322551,291.6328125,297.1499938964844,293.1499938964844,0.0125051131471991,-734.425048828125,303.27374267578125,0.5642694234848022,0.050000000745058,0.0481448508799076,291.43853759765625,297.1499938964844,293.1499938964844,0.0305583905428648,-840.84228515625,304.1160583496094,0.6465317606925964,0.0822111815214157,0.052090011537075,291.4199523925781,297.1499938964844,293.1499938964844,0.0935863628983497,-2304.108642578125,304.0610656738281,0.8194342255592346,0.1566819548606872,0.1430285423994064,291.9291381835937,297.1499938964844,293.1499938964844,0.008599430322647,-2847.892333984375,300.9965515136719,0.5642694234848022,0.050000000745058,0.2283784449100494,290.7565612792969,291.1499938964844,270.58990478515625,269.79443359375,282.8712463378906,291.9260559082031,290.7400817871094,1.0,0.1574250161647796,1.0,1.0,0.9966546893119812,1.0,-0.6208474636077881,0.2636792659759521,0.3571681976318359,0.106422409415245,0.0,0.0,0.1754727810621261,22.3432846069336,25.0,-147.56588745117188,-4762.802734375,37.18894577026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1060791015625,304.7615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17912.76171875,18000.0,0.0,0.0,0.0636813566088676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239206194877624,0.1239248439669609,-4.229190835758345e-06,0.0,6.462848250521347e-05,0.0,0.0,4.821742534637451,0.0,0.0,0.0,0.2731582522392273,4.0,0.0,1.0
801900,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7242431640625,0.570957601070404,0.050000000745058,0.0456803068518638,291.6413879394531,297.1499938964844,293.1499938964844,0.0130876367911696,-750.1145629882812,303.5191345214844,0.570957601070404,0.050000000745058,0.0481035634875297,291.4751281738281,297.1499938964844,293.1499938964844,0.0445757955312728,-1020.8394165039062,304.0968933105469,0.6980771422386169,0.0967162996530532,0.0630446895956993,291.4690246582031,297.1499938964844,293.1499938964844,0.103435643017292,-2498.0,304.059326171875,0.8476250171661377,0.1689555794000625,0.1546738445758819,291.9425964355469,297.1499938964844,293.1499938964844,0.0088494420051574,-2902.667724609375,301.1690979003906,0.570957601070404,0.050000000745058,0.2281825989484787,290.71881103515625,291.1499938964844,270.5736083984375,269.7853698730469,282.8553771972656,291.9393920898437,290.70806884765625,1.0,0.1583795547485351,1.0,1.0,0.9965624213218688,1.0,-0.6476385593414307,0.2755488157272339,0.3720897436141968,0.1110462918877601,0.0,0.0,0.2080641239881515,21.51414680480957,25.0,-102.67581176757812,-5047.25439453125,39.12896347045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6934814453125,304.9518127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17883.412109375,18000.0,0.0,0.0,0.0663017779588699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401884704828262,0.1401927322149276,-4.2506062527536415e-06,0.0,6.728788139298558e-05,0.0,0.0,5.502683162689209,0.0,0.0,0.0,0.2756972014904022,4.0,0.0,1.0
801960,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7022705078125,0.5770413875579834,0.050000000745058,0.0456466004252433,291.6504821777344,297.1499938964844,293.1499938964844,0.0136837335303425,-764.60205078125,303.7635498046875,0.5770413875579834,0.050000000745058,0.048068068921566,291.5167541503906,297.1499938964844,293.1499938964844,0.0564962662756443,-1176.3055419921875,304.0849609375,0.7375205755233765,0.1097610294818878,0.0726251825690269,291.51641845703125,297.1499938964844,293.1499938964844,0.1131533682346344,-2685.335205078125,304.05816650390625,0.8755663633346558,0.1809413433074951,0.166108176112175,291.95709228515625,297.1499938964844,293.1499938964844,0.0090921958908438,-2952.155517578125,301.34130859375,0.5770413875579834,0.050000000745058,0.2280142307281494,290.7000427246094,291.1499938964844,270.5574645996094,269.7760925292969,282.8415832519531,291.9537658691406,290.69927978515625,1.0,0.1594860404729843,1.0,1.0,0.9966647624969482,1.0,-0.6725741624832153,0.2866249680519104,0.3859491944313049,0.1153790727257728,0.0,0.0,0.2400824874639511,20.82071685791016,25.0,-42.04356002807617,-5350.81689453125,41.09824752807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,305.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17857.130859375,18000.0,0.0,0.0,0.0701594203710556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588896661996841,0.1588939428329467,-4.279015229258221e-06,0.0,7.120289228623733e-05,0.0,0.0,6.308994293212891,0.0,0.0,0.0,0.27877277135849,4.0,0.0,1.0
