time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802020,293.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359619140625,0.5886245369911194,0.050000000745058,0.0455868802964687,291.6701354980469,297.1499938964844,293.1499938964844,0.0151372076943516,-800.8936767578125,304.1436767578125,0.595289945602417,0.0571174062788486,0.0494368225336074,291.6036376953125,297.1499938964844,293.1499938964844,0.0760558620095253,-1446.4678955078125,304.07440185546875,0.8047722578048706,0.1335305720567703,0.08969297260046,291.6076965332031,297.1499938964844,293.1499938964844,0.1315121501684188,-3028.5244140625,304.0582580566406,0.932612419128418,0.203821063041687,0.1880158185958862,291.9884033203125,297.1499938964844,293.1499938964844,0.0095350537449121,-3030.1513671875,301.6873474121094,0.5886245369911194,0.050000000745058,0.2277159094810485,290.7417907714844,291.1499938964844,270.5257263183594,269.7568359375,282.81793212890625,291.9850158691406,290.75506591796875,1.0,0.162099227309227,1.0,1.0,0.9968693256378174,1.0,-0.7205582857131958,0.3080193400382995,0.4125389456748962,0.1238191798329353,0.0,0.0,0.2927019894123077,19.63468742370605,25.0,71.32838439941406,-5906.64990234375,45.30934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2852783203125,305.0809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17832.3046875,18000.0,0.0,0.0,0.0812761485576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976275295019149,0.1976318806409835,-4.352853011369007e-06,0.0,8.248496305895969e-05,0.0,0.0,8.078011512756348,0.0,0.0,0.0,0.2857486605644226,4.0,0.0,1.0
802080,293.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359619140625,0.5886245369911194,0.050000000745058,0.0455868802964687,291.6701354980469,297.1499938964844,293.1499938964844,0.0151372076943516,-800.8936767578125,304.1436767578125,0.595289945602417,0.0571174062788486,0.0494368225336074,291.6036376953125,297.1499938964844,293.1499938964844,0.0760558620095253,-1446.4678955078125,304.07440185546875,0.8047722578048706,0.1335305720567703,0.08969297260046,291.6076965332031,297.1499938964844,293.1499938964844,0.1315121501684188,-3028.5244140625,304.0582580566406,0.932612419128418,0.203821063041687,0.1880158185958862,291.9884033203125,297.1499938964844,293.1499938964844,0.0095350537449121,-3030.1513671875,301.6873474121094,0.5886245369911194,0.050000000745058,0.2277159094810485,290.7417907714844,291.1499938964844,270.5257263183594,269.7568359375,282.81793212890625,291.9850158691406,290.75506591796875,1.0,0.162099227309227,1.0,1.0,0.9968693256378174,1.0,-0.7205582857131958,0.3080193400382995,0.4125389456748962,0.1238191798329353,0.0,0.0,0.2927019894123077,19.63468742370605,25.0,71.32838439941406,-5906.64990234375,45.30934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2852783203125,305.0809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17832.3046875,18000.0,0.0,0.0,0.0812761485576629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976275295019149,0.1976318806409835,-4.352853011369007e-06,0.0,8.248496305895969e-05,0.0,0.0,8.078011512756348,0.0,0.0,0.0,0.2857486605644226,4.0,0.0,1.0
802140,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908630371094,0.611189067363739,0.050000000745058,0.0454840622842311,291.7179870605469,297.1499938964844,293.1499938964844,0.0346534512937068,-1209.1219482421875,304.11297607421875,0.7112734317779541,0.0850126817822456,0.0750279203057289,291.68975830078125,297.1499938964844,293.1499938964844,0.0928166434168815,-1689.030517578125,304.0717468261719,0.8757857084274292,0.1552448272705078,0.1051087528467178,291.69512939453125,297.1499938964844,293.1499938964844,0.1481050550937652,-3325.019775390625,304.0614318847656,0.995476245880127,0.2251620292663574,0.2067660242319107,292.0221862792969,297.1499938964844,293.1499938964844,0.0099592208862304,-3099.38330078125,302.0144348144531,0.611189067363739,0.050000000745058,0.2272023111581802,290.7926025390625,291.1499938964844,270.4946594238281,269.7364807128906,282.7858581542969,292.01885986328125,290.7928771972656,1.0,0.165765106678009,1.0,1.0,0.9970739483833312,1.0,-0.7921794652938843,0.3399868905544281,0.4521925747394562,0.137078657746315,0.0,0.0,0.3360277712345123,17.536659240722656,25.0,39.98039627075195,-6428.00439453125,51.81199264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34735107421875,304.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17819.10546875,18000.0,0.0,0.0,0.0960092321038246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336901575326919,0.2336945980787277,-4.435539267433342e-06,0.0,9.743716509547085e-05,0.0,0.0,9.859245300292969,0.0,0.0,0.0,0.2930264174938202,4.0,0.0,1.0
802200,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7908630371094,0.611189067363739,0.050000000745058,0.0454840622842311,291.7179870605469,297.1499938964844,293.1499938964844,0.0346534512937068,-1209.1219482421875,304.11297607421875,0.7112734317779541,0.0850126817822456,0.0750279203057289,291.68975830078125,297.1499938964844,293.1499938964844,0.0928166434168815,-1689.030517578125,304.0717468261719,0.8757857084274292,0.1552448272705078,0.1051087528467178,291.69512939453125,297.1499938964844,293.1499938964844,0.1481050550937652,-3325.019775390625,304.0614318847656,0.995476245880127,0.2251620292663574,0.2067660242319107,292.0221862792969,297.1499938964844,293.1499938964844,0.0099592208862304,-3099.38330078125,302.0144348144531,0.611189067363739,0.050000000745058,0.2272023111581802,290.7926025390625,291.1499938964844,270.4946594238281,269.7364807128906,282.7858581542969,292.01885986328125,290.7928771972656,1.0,0.165765106678009,1.0,1.0,0.9970739483833312,1.0,-0.7921794652938843,0.3399868905544281,0.4521925747394562,0.137078657746315,0.0,0.0,0.3360277712345123,17.536659240722656,25.0,39.98039627075195,-6428.00439453125,51.81199264526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34735107421875,304.7304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17819.10546875,18000.0,0.0,0.0,0.0960092321038246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336901575326919,0.2336945980787277,-4.435539267433342e-06,0.0,9.743716509547085e-05,0.0,0.0,9.859245300292969,0.0,0.0,0.0,0.2930264174938202,4.0,0.0,1.0
802260,293.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8218688964844,0.6116409301757812,0.050000000745058,0.0454820208251476,291.7987976074219,297.1499938964844,293.1499938964844,0.0532393865287303,-1531.8363037109375,304.0949401855469,0.768608033657074,0.1049541234970092,0.0954646170139312,291.7730712890625,297.1499938964844,293.1499938964844,0.1084029600024223,-1913.0518798828125,304.07196044921875,0.9164794087409972,0.175346240401268,0.1194217801094055,291.7415771484375,297.1499938964844,293.1499938964844,0.1374417245388031,-3126.44140625,304.1069030761719,0.9797447323799132,0.2525036633014679,0.1946388334035873,292.0575866699219,297.1499938964844,293.1499938964844,0.0104193836450576,-3171.620361328125,302.32037353515625,0.6116409301757812,0.050000000745058,0.2271921187639236,290.8288879394531,291.1499938964844,270.4642944335937,269.71490478515625,282.78045654296875,292.0542907714844,290.8416748046875,1.0,0.1692502051591873,1.0,1.0,0.9976249933242798,1.0,-0.818678081035614,0.3518235385417938,0.4668545424938202,0.1421584337949752,0.0,0.0,0.3776295185089111,17.73273277282715,28.0,87.2237319946289,-6805.84423828125,55.84342575073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51678466796875,304.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.4609375,18000.0,0.0,0.0,0.1132412552833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760330140590668,0.2760375738143921,-4.543233899312327e-06,0.0,0.0001149254749179,0.0,0.0,12.13153076171875,0.0,0.0,0.0,0.3023366332054138,4.0,0.0,1.0
802320,293.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8218688964844,0.6116409301757812,0.050000000745058,0.0454820208251476,291.7987976074219,297.1499938964844,293.1499938964844,0.0532393865287303,-1531.8363037109375,304.0949401855469,0.768608033657074,0.1049541234970092,0.0954646170139312,291.7730712890625,297.1499938964844,293.1499938964844,0.1084029600024223,-1913.0518798828125,304.07196044921875,0.9164794087409972,0.175346240401268,0.1194217801094055,291.7415771484375,297.1499938964844,293.1499938964844,0.1374417245388031,-3126.44140625,304.1069030761719,0.9797447323799132,0.2525036633014679,0.1946388334035873,292.0575866699219,297.1499938964844,293.1499938964844,0.0104193836450576,-3171.620361328125,302.32037353515625,0.6116409301757812,0.050000000745058,0.2271921187639236,290.8288879394531,291.1499938964844,270.4642944335937,269.71490478515625,282.78045654296875,292.0542907714844,290.8416748046875,1.0,0.1692502051591873,1.0,1.0,0.9976249933242798,1.0,-0.818678081035614,0.3518235385417938,0.4668545424938202,0.1421584337949752,0.0,0.0,0.3776295185089111,17.73273277282715,28.0,87.2237319946289,-6805.84423828125,55.84342575073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51678466796875,304.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.4609375,18000.0,0.0,0.0,0.1132412552833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760330140590668,0.2760375738143921,-4.543233899312327e-06,0.0,0.0001149254749179,0.0,0.0,12.13153076171875,0.0,0.0,0.0,0.3023366332054138,4.0,0.0,1.0
802380,293.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.6117501258850098,0.050000000745058,0.0454814136028289,291.88897705078125,297.1499938964844,293.1499938964844,0.0666757896542549,-1775.853759765625,304.0910949707031,0.8099598288536072,0.1209049671888351,0.1112849414348602,291.8534240722656,297.1499938964844,293.1499938964844,0.1228465810418129,-2114.082763671875,304.07391357421875,0.9541800618171692,0.1939376592636108,0.1326519101858139,291.7660522460937,297.1499938964844,293.1499938964844,0.136794164776802,-3110.79736328125,304.12188720703125,0.9796605706214904,0.2832129895687103,0.1944807767868042,292.0931396484375,297.1499938964844,293.1499938964844,0.0108593739569187,-3232.666015625,302.61578369140625,0.6117501258850098,0.050000000745058,0.2271890789270401,290.90118408203125,291.1499938964844,270.43463134765625,269.69195556640625,282.7734680175781,292.09002685546875,290.9084167480469,1.0,0.1741226762533188,1.0,1.0,0.9981760382652284,1.0,-0.8533478379249573,0.3672942817211151,0.4860535562038421,0.1490481346845626,0.0,0.0,0.4055726528167724,18.05520248413086,46.0,82.35435485839844,-7104.9326171875,61.48230743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8773193359375,304.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.291015625,18000.0,0.0,0.0,0.131520926952362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093706965446472,0.3093753457069397,-4.65568837171304e-06,0.0,0.0001334770204266,0.0,0.0,14.131380081176758,0.0,0.0,0.0,0.310697853565216,4.0,0.0,1.0
802440,293.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.6117501258850098,0.050000000745058,0.0454814136028289,291.88897705078125,297.1499938964844,293.1499938964844,0.0666757896542549,-1775.853759765625,304.0910949707031,0.8099598288536072,0.1209049671888351,0.1112849414348602,291.8534240722656,297.1499938964844,293.1499938964844,0.1228465810418129,-2114.082763671875,304.07391357421875,0.9541800618171692,0.1939376592636108,0.1326519101858139,291.7660522460937,297.1499938964844,293.1499938964844,0.136794164776802,-3110.79736328125,304.12188720703125,0.9796605706214904,0.2832129895687103,0.1944807767868042,292.0931396484375,297.1499938964844,293.1499938964844,0.0108593739569187,-3232.666015625,302.61578369140625,0.6117501258850098,0.050000000745058,0.2271890789270401,290.90118408203125,291.1499938964844,270.43463134765625,269.69195556640625,282.7734680175781,292.09002685546875,290.9084167480469,1.0,0.1741226762533188,1.0,1.0,0.9981760382652284,1.0,-0.8533478379249573,0.3672942817211151,0.4860535562038421,0.1490481346845626,0.0,0.0,0.4055726528167724,18.05520248413086,46.0,82.35435485839844,-7104.9326171875,61.48230743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8773193359375,304.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17802.291015625,18000.0,0.0,0.0,0.131520926952362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093706965446472,0.3093753457069397,-4.65568837171304e-06,0.0,0.0001334770204266,0.0,0.0,14.131380081176758,0.0,0.0,0.0,0.310697853565216,4.0,0.0,1.0
802500,293.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9179382324219,0.6058825254440308,0.050000000745058,0.0455064252018928,291.9336853027344,297.1499938964844,293.1499938964844,0.0725034475326538,-1885.766845703125,304.0912170410156,0.8188100457191467,0.1280996948480606,0.11834117770195,291.89239501953125,297.1499938964844,293.1499938964844,0.1299234181642532,-2210.825927734375,304.07489013671875,0.9604659080505372,0.2027045935392379,0.1389126032590866,291.7809143066406,297.1499938964844,293.1499938964844,0.1437460780143737,-3238.095703125,304.1141662597656,0.983857810497284,0.2978318333625793,0.2028700411319732,292.1108703613281,297.1499938964844,293.1499938964844,0.0111034996807575,-3267.477783203125,302.756103515625,0.6058825254440308,0.050000000745058,0.2273140102624893,290.92169189453125,291.1499938964844,270.4200744628906,269.6799011230469,282.7675476074219,292.1078186035156,290.9256286621094,1.0,0.1795178204774856,1.0,1.0,0.9984515905380248,1.0,-0.8795692324638367,0.3789927661418915,0.5005764365196228,0.1544253677129745,0.0,0.0,0.4186852276325226,18.986804962158203,46.0,59.53780746459961,-7288.41748046875,67.0331039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.638916015625,304.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.939453125,18000.0,0.0,0.0,0.1406972408294677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250310122966766,0.3250357210636139,-4.710117991635343e-06,0.0,0.0001427898096153,0.0,0.0,15.124374389648438,0.0,0.0,0.0,0.3148322105407715,4.0,0.0,1.0
802560,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266357421875,0.5956605672836304,0.050000000745058,0.0455523841083049,291.9775695800781,297.1499938964844,293.1499938964844,0.078005626797676,-1991.58251953125,304.0919189453125,0.8208048939704895,0.1348892003297805,0.1250045299530029,291.9306335449219,297.1499938964844,293.1499938964844,0.1369845569133758,-2306.411865234375,304.07568359375,0.9589499235153198,0.211126908659935,0.1449443995952606,291.805908203125,297.1499938964844,293.1499938964844,0.1561786830425262,-3463.451416015625,304.0979919433594,0.9897955656051636,0.3102795481681824,0.2173131555318832,292.1287536621094,297.1499938964844,293.1499938964844,0.0113689992576837,-3306.4619140625,302.89093017578125,0.5956605672836304,0.050000000745058,0.2275435924530029,290.9270935058594,291.1499938964844,270.4057006835937,269.6674194335937,282.7606506347656,292.12579345703125,290.9262084960937,1.0,0.1866445839405059,1.0,1.0,0.9986534714698792,1.0,-0.9124688506126404,0.3936260938644409,0.5188427567481995,0.1614829003810882,0.0,0.0,0.4329045116901397,20.55809211730957,64.0,24.6552963256836,-7512.03564453125,75.03102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4452209472656,304.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17784.47265625,18000.0,0.0,0.0,0.1498574167490005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416179418563843,0.3416226804256439,-4.767753125634044e-06,0.0,0.0001520862278994,0.0,0.0,16.211891174316406,0.0,0.0,0.0,0.3193410336971283,4.0,0.0,1.0
802620,293.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9050598144531,0.565285861492157,0.050000000745058,0.0457118675112724,292.0629577636719,297.1499938964844,293.1499938964844,0.0882389694452285,-2191.99853515625,304.0942687988281,0.8099042773246765,0.1472781747579574,0.1372761875391006,292.00494384765625,297.1499938964844,293.1499938964844,0.1509828716516494,-2493.19677734375,304.0771484375,0.9379786849021912,0.2269499003887176,0.1563431173563003,291.89129638671875,297.1499938964844,293.1499938964844,0.1928688436746597,-4109.421875,304.053955078125,0.9990034103393556,0.3271215856075287,0.2581755220890045,292.1661071777344,297.1499938964844,293.1499938964844,0.0119611145928502,-3394.307861328125,303.1436767578125,0.565285861492157,0.050000000745058,0.2283402383327484,290.90155029296875,291.1499938964844,270.3774719238281,269.6412048339844,282.7485046386719,292.1631774902344,290.897705078125,1.0,0.2054465264081955,1.0,1.0,0.9990572333335876,1.0,-0.9910643100738524,0.4284829199314117,0.5625814199447632,0.1794923096895218,0.0,0.0,0.4674444496631622,25.69686889648437,82.0,-26.436899185180664,-8095.3046875,98.56880950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1539001464844,304.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17687.75,18000.0,0.0,0.0,0.1682061403989792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384055882692337,0.384060800075531,-4.919347247778205e-06,0.0,0.0001707078481558,0.0,0.0,19.1832218170166,0.0,0.0,0.0,0.3314584791660309,4.0,0.0,1.0
802680,293.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9050598144531,0.565285861492157,0.050000000745058,0.0457118675112724,292.0629577636719,297.1499938964844,293.1499938964844,0.0882389694452285,-2191.99853515625,304.0942687988281,0.8099042773246765,0.1472781747579574,0.1372761875391006,292.00494384765625,297.1499938964844,293.1499938964844,0.1509828716516494,-2493.19677734375,304.0771484375,0.9379786849021912,0.2269499003887176,0.1563431173563003,291.89129638671875,297.1499938964844,293.1499938964844,0.1928688436746597,-4109.421875,304.053955078125,0.9990034103393556,0.3271215856075287,0.2581755220890045,292.1661071777344,297.1499938964844,293.1499938964844,0.0119611145928502,-3394.307861328125,303.1436767578125,0.565285861492157,0.050000000745058,0.2283402383327484,290.90155029296875,291.1499938964844,270.3774719238281,269.6412048339844,282.7485046386719,292.1631774902344,290.897705078125,1.0,0.2054465264081955,1.0,1.0,0.9990572333335876,1.0,-0.9910643100738524,0.4284829199314117,0.5625814199447632,0.1794923096895218,0.0,0.0,0.4674444496631622,25.69686889648437,82.0,-26.436899185180664,-8095.3046875,98.56880950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1539001464844,304.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17687.75,18000.0,0.0,0.0,0.1682061403989792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384055882692337,0.384060800075531,-4.919347247778205e-06,0.0,0.0001707078481558,0.0,0.0,19.1832218170166,0.0,0.0,0.0,0.3314584791660309,4.0,0.0,1.0
802740,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.528535008430481,0.050000000745058,0.0459818318486213,292.1446533203125,297.1499938964844,293.1499938964844,0.0973988100886344,-2372.170166015625,304.0975952148437,0.7848650217056274,0.1582482904195785,0.148238405585289,292.0767517089844,297.1499938964844,293.1499938964844,0.164252832531929,-2666.591552734375,304.079345703125,0.9019365906715392,0.2413991093635559,0.1668684184551239,292.0176696777344,297.1499938964844,293.1499938964844,0.2385454326868057,-4878.7421875,304.0098876953125,0.9990000128746032,0.3334705233573913,0.3069418668746948,292.2069702148437,297.1499938964844,293.1499938964844,0.0125978300347924,-3484.393798828125,303.3741455078125,0.528535008430481,0.050000000745058,0.2296887785196304,290.8753662109375,291.1499938964844,270.3500061035156,269.6131286621094,282.7395935058594,292.2040100097656,290.8738098144531,1.0,0.2290038019418716,1.0,1.0,0.999460995197296,1.0,-1.0773240327835083,0.4667741954326629,0.6105498671531677,0.2006534039974212,0.0,0.0,0.5060046911239624,33.964481353759766,85.0,-28.92026710510254,-8802.4111328125,133.20619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.936767578125,304.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17580.75,18000.0,0.0,0.0,0.1868134886026382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391723275184631,0.4391774833202362,-5.157301529834513e-06,0.0,0.0001895919413072,0.0,0.0,23.607378005981445,0.0,0.0,0.0,0.3482689261436462,4.0,0.0,1.0
802800,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775634765625,0.528535008430481,0.050000000745058,0.0459818318486213,292.1446533203125,297.1499938964844,293.1499938964844,0.0973988100886344,-2372.170166015625,304.0975952148437,0.7848650217056274,0.1582482904195785,0.148238405585289,292.0767517089844,297.1499938964844,293.1499938964844,0.164252832531929,-2666.591552734375,304.079345703125,0.9019365906715392,0.2413991093635559,0.1668684184551239,292.0176696777344,297.1499938964844,293.1499938964844,0.2385454326868057,-4878.7421875,304.0098876953125,0.9990000128746032,0.3334705233573913,0.3069418668746948,292.2069702148437,297.1499938964844,293.1499938964844,0.0125978300347924,-3484.393798828125,303.3741455078125,0.528535008430481,0.050000000745058,0.2296887785196304,290.8753662109375,291.1499938964844,270.3500061035156,269.6131286621094,282.7395935058594,292.2040100097656,290.8738098144531,1.0,0.2290038019418716,1.0,1.0,0.999460995197296,1.0,-1.0773240327835083,0.4667741954326629,0.6105498671531677,0.2006534039974212,0.0,0.0,0.5060046911239624,33.964481353759766,85.0,-28.92026710510254,-8802.4111328125,133.20619201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.936767578125,304.1373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17580.75,18000.0,0.0,0.0,0.1868134886026382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391723275184631,0.4391774833202362,-5.157301529834513e-06,0.0,0.0001895919413072,0.0,0.0,23.607378005981445,0.0,0.0,0.0,0.3482689261436462,4.0,0.0,1.0
802860,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.4970017671585083,0.050000000745058,0.0463653691112995,292.22125244140625,297.1499938964844,293.1499938964844,0.1054563745856285,-2527.8017578125,304.1016845703125,0.7576319575309753,0.1681827753782272,0.1582702845335006,292.1458435058594,297.1499938964844,293.1499938964844,0.1759820133447647,-2816.18310546875,304.0834350585937,0.8675458431243896,0.2545827031135559,0.1765709072351455,292.1405639648437,297.1499938964844,293.1499938964844,0.2503997683525085,-5060.466796875,304.03857421875,0.9620323777198792,0.3371258974075317,0.3184424638748169,292.2502746582031,297.1499938964844,293.1499938964844,0.013229907490313,-3563.95751953125,303.5863037109375,0.4970017671585083,0.050000000745058,0.2316046208143234,290.8997802734375,291.1499938964844,270.323486328125,269.5845031738281,282.7429504394531,292.2474060058594,290.909912109375,1.0,0.2486944794654846,0.9991133213043212,0.9991133213043212,0.9996765851974488,1.0,-1.1173841953277588,0.4845875799655914,0.6327966451644897,0.2108665257692337,0.0,0.0,0.5391110777854919,44.72417068481445,88.0,54.16805267333984,-9336.0830078125,164.21685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7896423339844,304.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17546.703125,18000.0,0.0,0.0,0.2054718136787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985353648662567,0.498540848493576,-5.479686933540506e-06,0.0,0.0002085277665173,0.0,0.0,29.26335525512696,0.0,0.0,0.0,0.3676678538322449,4.0,0.0,1.0
802920,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919372558594,0.4970017671585083,0.050000000745058,0.0463653691112995,292.22125244140625,297.1499938964844,293.1499938964844,0.1054563745856285,-2527.8017578125,304.1016845703125,0.7576319575309753,0.1681827753782272,0.1582702845335006,292.1458435058594,297.1499938964844,293.1499938964844,0.1759820133447647,-2816.18310546875,304.0834350585937,0.8675458431243896,0.2545827031135559,0.1765709072351455,292.1405639648437,297.1499938964844,293.1499938964844,0.2503997683525085,-5060.466796875,304.03857421875,0.9620323777198792,0.3371258974075317,0.3184424638748169,292.2502746582031,297.1499938964844,293.1499938964844,0.013229907490313,-3563.95751953125,303.5863037109375,0.4970017671585083,0.050000000745058,0.2316046208143234,290.8997802734375,291.1499938964844,270.323486328125,269.5845031738281,282.7429504394531,292.2474060058594,290.909912109375,1.0,0.2486944794654846,0.9991133213043212,0.9991133213043212,0.9996765851974488,1.0,-1.1173841953277588,0.4845875799655914,0.6327966451644897,0.2108665257692337,0.0,0.0,0.5391110777854919,44.72417068481445,88.0,54.16805267333984,-9336.0830078125,164.21685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7896423339844,304.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17546.703125,18000.0,0.0,0.0,0.2054718136787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985353648662567,0.498540848493576,-5.479686933540506e-06,0.0,0.0002085277665173,0.0,0.0,29.26335525512696,0.0,0.0,0.0,0.3676678538322449,4.0,0.0,1.0
802980,293.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.4777233004570007,0.050000000745058,0.0467080473899841,292.2933044433594,297.1499938964844,293.1499938964844,0.1122273728251457,-2655.341796875,304.1064758300781,0.7433339357376099,0.1770979762077331,0.1672931611537933,292.2120361328125,297.1499938964844,293.1499938964844,0.1858256012201309,-2938.74951171875,304.0892028808594,0.8489387035369873,0.266598105430603,0.1853934675455093,292.2219543457031,297.1499938964844,293.1499938964844,0.257604718208313,-5164.53857421875,304.06329345703125,0.9303695559501648,0.3461525440216064,0.3264478147029876,292.29254150390625,297.1499938964844,293.1499938964844,0.0137829929590225,-3621.916259765625,303.7871398925781,0.4777233004570007,0.050000000745058,0.2333163768053054,290.9873046875,291.1499938964844,270.2982177734375,269.5567932128906,282.74658203125,292.2898864746094,290.9951477050781,1.0,0.265065848827362,0.9982267022132874,0.9982267022132874,0.9998921751976012,1.0,-1.1510881185531616,0.4996999502182007,0.6513882279396057,0.2193556427955627,0.0,0.0,0.5547176599502563,54.31999588012695,76.0,95.20118713378906,-9715.7294921875,192.92575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78790283203125,304.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17714.912109375,18000.0,0.0,0.0,0.2229871153831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347005724906921,0.5347062945365906,-5.742784196627326e-06,0.0,0.000226303571253,0.0,0.0,33.38720703125,0.0,0.0,0.0,0.3806943297386169,4.0,0.0,1.0
803040,293.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9785461425781,0.4777233004570007,0.050000000745058,0.0467080473899841,292.2933044433594,297.1499938964844,293.1499938964844,0.1122273728251457,-2655.341796875,304.1064758300781,0.7433339357376099,0.1770979762077331,0.1672931611537933,292.2120361328125,297.1499938964844,293.1499938964844,0.1858256012201309,-2938.74951171875,304.0892028808594,0.8489387035369873,0.266598105430603,0.1853934675455093,292.2219543457031,297.1499938964844,293.1499938964844,0.257604718208313,-5164.53857421875,304.06329345703125,0.9303695559501648,0.3461525440216064,0.3264478147029876,292.29254150390625,297.1499938964844,293.1499938964844,0.0137829929590225,-3621.916259765625,303.7871398925781,0.4777233004570007,0.050000000745058,0.2333163768053054,290.9873046875,291.1499938964844,270.2982177734375,269.5567932128906,282.74658203125,292.2898864746094,290.9951477050781,1.0,0.265065848827362,0.9982267022132874,0.9982267022132874,0.9998921751976012,1.0,-1.1510881185531616,0.4996999502182007,0.6513882279396057,0.2193556427955627,0.0,0.0,0.5547176599502563,54.31999588012695,76.0,95.20118713378906,-9715.7294921875,192.92575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78790283203125,304.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17714.912109375,18000.0,0.0,0.0,0.2229871153831482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5347005724906921,0.5347062945365906,-5.742784196627326e-06,0.0,0.000226303571253,0.0,0.0,33.38720703125,0.0,0.0,0.0,0.3806943297386169,4.0,0.0,1.0
803100,293.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.4723227620124817,0.050000000745058,0.0468057058751583,292.327392578125,297.1499938964844,293.1499938964844,0.115372434258461,-2714.07080078125,304.1086730957031,0.7423670887947083,0.1812541633844375,0.1714064180850982,292.2435302734375,297.1499938964844,293.1499938964844,0.1905195415019989,-2996.773193359375,304.0917053222656,0.8471741080284119,0.2722950279712677,0.1895066499710083,292.2562561035156,297.1499938964844,293.1499938964844,0.2618831694126129,-5229.05029296875,304.0712585449219,0.9252963066101074,0.3511697053909302,0.3311826288700104,292.3123474121094,297.1499938964844,293.1499938964844,0.0140412468463182,-3647.335693359375,303.8843688964844,0.4723227620124817,0.050000000745058,0.2338041812181472,291.0215148925781,291.1499938964844,270.2860717773437,269.54327392578125,282.7478942871094,292.3099060058594,291.0285339355469,1.0,0.2700097262859344,0.997783362865448,0.997783362865448,1.0,1.0,-1.1673489809036257,0.5070068836212158,0.6603420376777649,0.2234872877597808,0.0,0.0,0.5598406195640564,57.1506462097168,76.0,94.20074462890624,-9884.4375,203.77069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84735107421875,304.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.34765625,18000.0,0.0,0.0,0.2310637235641479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465949177742004,0.5466007590293884,-5.834532203152776e-06,0.0,0.0002345003158552,0.0,0.0,34.8398551940918,0.0,0.0,0.0,0.3851166665554046,4.0,0.0,1.0
803160,293.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.469623327255249,0.050000000745058,0.0468525700271129,292.35986328125,297.1499938964844,293.1499938964844,0.1183752864599227,-2769.808837890625,304.1107177734375,0.7445914149284363,0.1852969080209732,0.1753266751766204,292.2743530273437,297.1499938964844,293.1499938964844,0.1949966698884964,-3051.78857421875,304.0941772460937,0.8491714596748352,0.2777212262153625,0.1934213787317276,292.2881164550781,297.1499938964844,293.1499938964844,0.2662012577056885,-5294.4033203125,304.07769775390625,0.9257552027702332,0.3562316000461578,0.335978627204895,292.3310852050781,297.1499938964844,293.1499938964844,0.014280223287642,-3669.1494140625,303.9806823730469,0.469623327255249,0.050000000745058,0.2340382933616638,291.0535888671875,291.1499938964844,270.27423095703125,269.530029296875,282.7487487792969,292.32879638671875,291.0601806640625,1.0,0.273312360048294,0.9973772168159484,0.9973772168159484,1.0,1.0,-1.1828478574752808,0.5139878392219543,0.6688600182533264,0.2274407297372818,0.0,0.0,0.5630474090576172,58.61956787109375,64.0,91.28921508789062,-10044.2255859375,211.8776092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94384765625,304.6212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17833.5703125,18000.0,0.0,0.0,0.2386122047901153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552780032157898,0.5552839040756226,-5.905472789891064e-06,0.0,0.0002421610552119,0.0,0.0,35.94337463378906,0.0,0.0,0.0,0.3883849084377289,4.0,0.0,1.0
803220,293.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.4710458815097809,0.050000000745058,0.0468278154730796,292.41961669921875,297.1499938964844,293.1499938964844,0.1241527795791626,-2876.29150390625,304.1141662597656,0.7562922835350037,0.1931898593902588,0.1828127205371856,292.3341064453125,297.1499938964844,293.1499938964844,0.2032443732023239,-3152.30517578125,304.0990295410156,0.8612134456634521,0.287790447473526,0.2005891054868698,292.3467102050781,297.1499938964844,293.1499938964844,0.274686187505722,-5422.99853515625,304.0875549316406,0.9382065534591676,0.3661792576313019,0.3453823328018188,292.3650207519531,297.1499938964844,293.1499938964844,0.0146567691117525,-3702.71240234375,304.1475524902344,0.471797227859497,0.0517704188823699,0.2347119301557541,291.1108703613281,291.1499938964844,270.2516174316406,269.5043029785156,282.7489929199219,292.36309814453125,291.1160888671875,1.0,0.2758821547031402,0.9965648651123048,0.9965648651123048,1.0,1.0,-1.2124968767166138,0.5273969769477844,0.6850998401641846,0.2349793761968612,0.0,0.0,0.564315676689148,58.38593292236328,52.0,79.1284408569336,-10335.56640625,221.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.23541259765625,304.8481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.22265625,18000.0,0.0,0.0,0.2519770264625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625922083854675,0.5625982284545898,-5.98078258917667e-06,0.0,0.0002557246480137,0.0,0.0,36.96798324584961,0.0,0.0,0.0,0.391328364610672,4.0,0.0,1.0
803280,293.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048278808594,0.4710458815097809,0.050000000745058,0.0468278154730796,292.41961669921875,297.1499938964844,293.1499938964844,0.1241527795791626,-2876.29150390625,304.1141662597656,0.7562922835350037,0.1931898593902588,0.1828127205371856,292.3341064453125,297.1499938964844,293.1499938964844,0.2032443732023239,-3152.30517578125,304.0990295410156,0.8612134456634521,0.287790447473526,0.2005891054868698,292.3467102050781,297.1499938964844,293.1499938964844,0.274686187505722,-5422.99853515625,304.0875549316406,0.9382065534591676,0.3661792576313019,0.3453823328018188,292.3650207519531,297.1499938964844,293.1499938964844,0.0146567691117525,-3702.71240234375,304.1475524902344,0.471797227859497,0.0517704188823699,0.2347119301557541,291.1108703613281,291.1499938964844,270.2516174316406,269.5043029785156,282.7489929199219,292.36309814453125,291.1160888671875,1.0,0.2758821547031402,0.9965648651123048,0.9965648651123048,1.0,1.0,-1.2124968767166138,0.5273969769477844,0.6850998401641846,0.2349793761968612,0.0,0.0,0.564315676689148,58.38593292236328,52.0,79.1284408569336,-10335.56640625,221.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.23541259765625,304.8481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17947.22265625,18000.0,0.0,0.0,0.2519770264625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5625922083854675,0.5625982284545898,-5.98078258917667e-06,0.0,0.0002557246480137,0.0,0.0,36.96798324584961,0.0,0.0,0.0,0.391328364610672,4.0,0.0,1.0
803340,293.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4880208373069763,0.050000000745058,0.0465172342956066,292.4734191894531,297.1499938964844,293.1499938964844,0.1301869451999664,-2987.75830078125,304.115966796875,0.7907180190086365,0.2007755190134048,0.1897285431623459,292.3907470703125,297.1499938964844,293.1499938964844,0.2115905880928039,-3254.287353515625,304.1019897460937,0.8987857103347778,0.2969681322574615,0.2068758159875869,292.4005126953125,297.1499938964844,293.1499938964844,0.2839599549770355,-5565.4892578125,304.0927124023437,0.978224277496338,0.3756121397018432,0.3540513217449188,292.40447998046875,297.1499938964844,293.1499938964844,0.0207394827157259,-4441.65966796875,304.1380920410156,0.5240342020988464,0.0636974349617958,0.2816028594970703,291.10614013671875,291.1499938964844,270.2304382324219,269.47967529296875,282.7330017089844,292.4018249511719,291.1004333496094,1.0,0.276067703962326,0.9957525730133056,0.9957525730133056,1.0,1.0,-1.2946456670761108,0.5648353695869446,0.729810357093811,0.2560551762580871,0.0,0.0,0.5689365267753601,51.34262847900391,40.0,-16.562496185302734,-10860.513671875,236.22911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5932922363281,305.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.103515625,18000.0,0.0,0.0,0.2633375525474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656445026397705,0.5656505227088928,-5.999847871862585e-06,0.0,0.0002672541304491,0.0,0.0,37.33706283569336,0.0,0.0,0.0,0.392634630203247,4.0,0.0,1.0
803400,293.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.4880208373069763,0.050000000745058,0.0465172342956066,292.4734191894531,297.1499938964844,293.1499938964844,0.1301869451999664,-2987.75830078125,304.115966796875,0.7907180190086365,0.2007755190134048,0.1897285431623459,292.3907470703125,297.1499938964844,293.1499938964844,0.2115905880928039,-3254.287353515625,304.1019897460937,0.8987857103347778,0.2969681322574615,0.2068758159875869,292.4005126953125,297.1499938964844,293.1499938964844,0.2839599549770355,-5565.4892578125,304.0927124023437,0.978224277496338,0.3756121397018432,0.3540513217449188,292.40447998046875,297.1499938964844,293.1499938964844,0.0207394827157259,-4441.65966796875,304.1380920410156,0.5240342020988464,0.0636974349617958,0.2816028594970703,291.10614013671875,291.1499938964844,270.2304382324219,269.47967529296875,282.7330017089844,292.4018249511719,291.1004333496094,1.0,0.276067703962326,0.9957525730133056,0.9957525730133056,1.0,1.0,-1.2946456670761108,0.5648353695869446,0.729810357093811,0.2560551762580871,0.0,0.0,0.5689365267753601,51.34262847900391,40.0,-16.562496185302734,-10860.513671875,236.22911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5932922363281,305.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.103515625,18000.0,0.0,0.0,0.2633375525474548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656445026397705,0.5656505227088928,-5.999847871862585e-06,0.0,0.0002672541304491,0.0,0.0,37.33706283569336,0.0,0.0,0.0,0.392634630203247,4.0,0.0,1.0
803460,293.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.5054307579994202,0.050000000745058,0.0462391823530197,292.52252197265625,297.1499938964844,293.1499938964844,0.1362544894218444,-3099.09033203125,304.11724853515625,0.8274480700492859,0.2079589962959289,0.1963273882865905,292.443115234375,297.1499938964844,293.1499938964844,0.2198745906352996,-3354.922607421875,304.104248046875,0.944429099559784,0.3055827915668487,0.2127459347248077,292.4423217773437,297.1499938964844,293.1499938964844,0.278709203004837,-5473.0068359375,304.1231689453125,0.9990000128746032,0.3860553503036499,0.3465185463428497,292.4555053710937,297.1499938964844,293.1499938964844,0.0272176433354616,-5080.5517578125,304.1314392089844,0.5775952339172363,0.0722521245479583,0.3217948079109192,291.0725402832031,291.1499938964844,270.2107238769531,269.45623779296875,282.7338562011719,292.45263671875,291.0754089355469,1.0,0.2739025056362152,0.9946717023849488,0.9946717023849488,1.0,1.0,-1.3485093116760254,0.5894401669502258,0.7590691447257996,0.2703393399715423,0.0,0.0,0.5824725031852722,44.80063247680664,28.0,-7.648682117462158,-11384.990234375,241.93739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9150085449219,305.2972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17796.826171875,18000.0,0.0,0.0,0.2736898362636566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893734693527222,0.589379608631134,-6.1340911088336725e-06,0.0,0.0002777603804133,0.0,0.0,40.20734405517578,0.0,0.0,0.0,0.4008801877498626,4.0,0.0,1.0
803520,293.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724182128906,0.5054307579994202,0.050000000745058,0.0462391823530197,292.52252197265625,297.1499938964844,293.1499938964844,0.1362544894218444,-3099.09033203125,304.11724853515625,0.8274480700492859,0.2079589962959289,0.1963273882865905,292.443115234375,297.1499938964844,293.1499938964844,0.2198745906352996,-3354.922607421875,304.104248046875,0.944429099559784,0.3055827915668487,0.2127459347248077,292.4423217773437,297.1499938964844,293.1499938964844,0.278709203004837,-5473.0068359375,304.1231689453125,0.9990000128746032,0.3860553503036499,0.3465185463428497,292.4555053710937,297.1499938964844,293.1499938964844,0.0272176433354616,-5080.5517578125,304.1314392089844,0.5775952339172363,0.0722521245479583,0.3217948079109192,291.0725402832031,291.1499938964844,270.2107238769531,269.45623779296875,282.7338562011719,292.45263671875,291.0754089355469,1.0,0.2739025056362152,0.9946717023849488,0.9946717023849488,1.0,1.0,-1.3485093116760254,0.5894401669502258,0.7590691447257996,0.2703393399715423,0.0,0.0,0.5824725031852722,44.80063247680664,28.0,-7.648682117462158,-11384.990234375,241.93739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9150085449219,305.2972717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17796.826171875,18000.0,0.0,0.0,0.2736898362636566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5893734693527222,0.589379608631134,-6.1340911088336725e-06,0.0,0.0002777603804133,0.0,0.0,40.20734405517578,0.0,0.0,0.0,0.4008801877498626,4.0,0.0,1.0
803580,293.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5235939621925354,0.050000000745058,0.0460272133350372,292.56854248046875,297.1499938964844,293.1499938964844,0.1408642083406448,-3181.045654296875,304.1204833984375,0.8617971539497375,0.2145222723484039,0.2024627327919006,292.4920959472656,297.1499938964844,293.1499938964844,0.2259387522935867,-3426.196533203125,304.1094055175781,0.9839637279510498,0.3135568499565124,0.2182520627975464,292.4263916015625,297.1499938964844,293.1499938964844,0.2477657496929168,-4966.2412109375,304.1833801269531,0.9990000128746032,0.4070891439914703,0.3145308494567871,292.5086669921875,297.1499938964844,293.1499938964844,0.0332595594227314,-5575.08154296875,304.1274719238281,0.6193892955780029,0.0790718644857406,0.3529337346553802,291.1348876953125,291.1499938964844,270.19256591796875,269.4340209960937,282.75177001953125,292.5058288574219,291.14093017578125,1.0,0.2683274745941162,0.9935908913612366,0.9935908913612366,1.0,1.0,-1.3612194061279297,0.5952305793762207,0.765988826751709,0.2737509608268738,0.0,0.0,0.5806564092636108,39.36171722412109,46.0,63.72358322143555,-11624.7509765625,234.2783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2489013671875,305.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.650390625,18000.0,0.0,0.0,0.2826411128044128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968130230903625,0.5968192219734192,-6.227215635590255e-06,0.0,0.0002868447918444,0.0,0.0,41.40998458862305,0.0,0.0,0.0,0.4039008617401123,4.0,0.0,1.0
803640,293.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5235939621925354,0.050000000745058,0.0460272133350372,292.56854248046875,297.1499938964844,293.1499938964844,0.1408642083406448,-3181.045654296875,304.1204833984375,0.8617971539497375,0.2145222723484039,0.2024627327919006,292.4920959472656,297.1499938964844,293.1499938964844,0.2259387522935867,-3426.196533203125,304.1094055175781,0.9839637279510498,0.3135568499565124,0.2182520627975464,292.4263916015625,297.1499938964844,293.1499938964844,0.2477657496929168,-4966.2412109375,304.1833801269531,0.9990000128746032,0.4070891439914703,0.3145308494567871,292.5086669921875,297.1499938964844,293.1499938964844,0.0332595594227314,-5575.08154296875,304.1274719238281,0.6193892955780029,0.0790718644857406,0.3529337346553802,291.1348876953125,291.1499938964844,270.19256591796875,269.4340209960937,282.75177001953125,292.5058288574219,291.14093017578125,1.0,0.2683274745941162,0.9935908913612366,0.9935908913612366,1.0,1.0,-1.3612194061279297,0.5952305793762207,0.765988826751709,0.2737509608268738,0.0,0.0,0.5806564092636108,39.36171722412109,46.0,63.72358322143555,-11624.7509765625,234.2783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2489013671875,305.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17971.650390625,18000.0,0.0,0.0,0.2826411128044128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968130230903625,0.5968192219734192,-6.227215635590255e-06,0.0,0.0002868447918444,0.0,0.0,41.40998458862305,0.0,0.0,0.0,0.4039008617401123,4.0,0.0,1.0
803700,293.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.528788149356842,0.050000000745058,0.0459774807095527,292.5906677246094,297.1499938964844,293.1499938964844,0.14305479824543,-3219.85595703125,304.1218566894531,0.8733515739440918,0.2175395488739013,0.2053471803665161,292.515625,297.1499938964844,293.1499938964844,0.2288500368595123,-3460.378173828125,304.1114807128906,0.993984580039978,0.3172679543495178,0.2208635956048965,292.40478515625,297.1499938964844,293.1499938964844,0.2395494431257248,-4832.685546875,304.1919250488281,0.9990000128746032,0.4204974174499511,0.306549459695816,292.53436279296875,297.1499938964844,293.1499938964844,0.0352562479674816,-5755.9873046875,304.1278381347656,0.6321166157722473,0.0821495652198791,0.3669265508651733,291.1636047363281,291.1499938964844,270.1841125488281,269.42340087890625,282.75738525390625,292.5316467285156,291.1669921875,1.0,0.2692913711071014,0.993050456047058,0.993050456047058,1.0,1.0,-1.374958872795105,0.6015884280204773,0.7733703851699829,0.2772352397441864,0.0,0.0,0.5768070816993713,38.26077651977539,46.0,61.605865478515625,-11728.30078125,237.00331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4403991699219,305.7094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.728515625,18000.0,0.0,0.0,0.2863386273384094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591853141784668,0.5918593406677246,-6.211106665432453e-06,0.0,0.0002905973233282,0.0,0.0,40.8526611328125,0.0,0.0,0.0,0.4023135602474212,4.0,0.0,1.0
803760,293.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5297770500183105,0.050000000745058,0.0459683164954185,292.6121826171875,297.1499938964844,293.1499938964844,0.1454007774591446,-3261.78076171875,304.1227111816406,0.8787451982498169,0.2203973531723022,0.208109512925148,292.5385131835937,297.1499938964844,293.1499938964844,0.2320484668016433,-3498.35205078125,304.1126708984375,0.9979473352432252,0.3208079040050506,0.223376914858818,292.388427734375,297.1499938964844,293.1499938964844,0.2377450615167617,-4805.28515625,304.1874389648437,0.9990000128746032,0.4331574141979217,0.3050761818885803,292.5590209960937,297.1499938964844,293.1499938964844,0.0377997942268848,-5964.46923828125,304.12725830078125,0.6403568983078003,0.0851049646735191,0.3804192245006561,291.1716003417969,291.1499938964844,270.176025390625,269.4131164550781,282.7598571777344,292.55645751953125,291.17144775390625,1.0,0.2722628712654114,0.9925333261489868,0.9925333261489868,1.0,1.0,-1.3957030773162842,0.6111690998077393,0.7845339775085449,0.2826417982578277,0.0,0.0,0.5744531750679016,38.36558151245117,64.0,34.0658073425293,-11857.9267578125,245.3821258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63970947265625,305.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.271484375,18000.0,0.0,0.0,0.2895651757717132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.585982620716095,0.5859888195991516,-6.175121143314755e-06,0.0,0.0002938718535006,0.0,0.0,40.10911560058594,0.0,0.0,0.0,0.4003150463104248,4.0,0.0,1.0
