time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803820,293.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5221524834632874,0.050000000745058,0.0460410937666893,292.6532287597656,297.1499938964844,293.1499938964844,0.1503072082996368,-3349.76171875,304.1236267089844,0.8748699426651001,0.2257018983364105,0.2133212834596634,292.58221435546875,297.1499938964844,293.1499938964844,0.2388834506273269,-3579.8671875,304.1136779785156,0.9938589334487916,0.327437549829483,0.2281496822834015,292.3848876953125,297.1499938964844,293.1499938964844,0.248494416475296,-4987.16943359375,304.15643310546875,0.9990000128746032,0.453256219625473,0.3168201148509979,292.60552978515625,297.1499938964844,293.1499938964844,0.0428852923214435,-6380.54443359375,304.1263732910156,0.6461668610572815,0.09064332395792,0.4062453508377075,291.14947509765625,291.1499938964844,270.16119384765625,269.3935852050781,282.7571105957031,292.6032409667969,291.1465148925781,1.0,0.2834787666797638,0.991499125957489,0.991499125957489,1.0,1.0,-1.4528672695159912,0.6376751661300659,0.8151921033859253,0.2976250350475311,0.0,0.0,0.575634777545929,41.29978561401367,82.0,-20.45637893676757,-12239.4697265625,276.1182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0190734863281,306.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.35546875,18000.0,0.0,0.0,0.2950348556041717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831931829452515,0.5831993222236633,-6.1376958910841495e-06,0.0,0.0002994228852912,0.0,0.0,39.651248931884766,0.0,0.0,0.0,0.3991764187812805,4.0,0.0,1.0
803880,293.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5221524834632874,0.050000000745058,0.0460410937666893,292.6532287597656,297.1499938964844,293.1499938964844,0.1503072082996368,-3349.76171875,304.1236267089844,0.8748699426651001,0.2257018983364105,0.2133212834596634,292.58221435546875,297.1499938964844,293.1499938964844,0.2388834506273269,-3579.8671875,304.1136779785156,0.9938589334487916,0.327437549829483,0.2281496822834015,292.3848876953125,297.1499938964844,293.1499938964844,0.248494416475296,-4987.16943359375,304.15643310546875,0.9990000128746032,0.453256219625473,0.3168201148509979,292.60552978515625,297.1499938964844,293.1499938964844,0.0428852923214435,-6380.54443359375,304.1263732910156,0.6461668610572815,0.09064332395792,0.4062453508377075,291.14947509765625,291.1499938964844,270.16119384765625,269.3935852050781,282.7571105957031,292.6032409667969,291.1465148925781,1.0,0.2834787666797638,0.991499125957489,0.991499125957489,1.0,1.0,-1.4528672695159912,0.6376751661300659,0.8151921033859253,0.2976250350475311,0.0,0.0,0.575634777545929,41.29978561401367,82.0,-20.45637893676757,-12239.4697265625,276.1182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0190734863281,306.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.35546875,18000.0,0.0,0.0,0.2950348556041717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831931829452515,0.5831993222236633,-6.1376958910841495e-06,0.0,0.0002994228852912,0.0,0.0,39.651248931884766,0.0,0.0,0.0,0.3991764187812805,4.0,0.0,1.0
803940,293.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5062429308891296,0.050000000745058,0.0462268255650997,292.6916198730469,297.1499938964844,293.1499938964844,0.1552594453096389,-3438.39990234375,304.1241455078125,0.8568364977836609,0.2304955720901489,0.2181599140167236,292.62322998046875,297.1499938964844,293.1499938964844,0.2458879351615905,-3663.27001953125,304.1141052246094,0.9756392240524292,0.3335010111331939,0.2326069921255111,292.4264831542969,297.1499938964844,293.1499938964844,0.2755341231822967,-5429.35888671875,304.10894775390625,0.9990000128746032,0.464302659034729,0.3449169099330902,292.649658203125,297.1499938964844,293.1499938964844,0.0476724617183208,-6775.16650390625,304.12628173828125,0.6402143239974976,0.0954891368746757,0.4298003315925598,291.1026611328125,291.1499938964844,270.1480712890625,269.37548828125,282.74639892578125,292.6475830078125,291.09869384765625,1.0,0.3003943264484405,0.9904649257659912,0.9904649257659912,1.0,1.0,-1.5262494087219238,0.6719131469726562,0.8543363213539124,0.3169776201248169,0.0,0.0,0.5848972201347351,47.59563064575195,100.0,-55.89785003662109,-12763.78125,325.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3072204589844,306.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.36328125,18000.0,0.0,0.0,0.3000601530075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949327349662781,0.5949389338493347,-6.192511136760004e-06,0.0,0.0003045229241251,0.0,0.0,41.04393768310547,0.0,0.0,0.0,0.4032458066940307,4.0,0.0,1.0
804000,293.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.109130859375,0.5062429308891296,0.050000000745058,0.0462268255650997,292.6916198730469,297.1499938964844,293.1499938964844,0.1552594453096389,-3438.39990234375,304.1241455078125,0.8568364977836609,0.2304955720901489,0.2181599140167236,292.62322998046875,297.1499938964844,293.1499938964844,0.2458879351615905,-3663.27001953125,304.1141052246094,0.9756392240524292,0.3335010111331939,0.2326069921255111,292.4264831542969,297.1499938964844,293.1499938964844,0.2755341231822967,-5429.35888671875,304.10894775390625,0.9990000128746032,0.464302659034729,0.3449169099330902,292.649658203125,297.1499938964844,293.1499938964844,0.0476724617183208,-6775.16650390625,304.12628173828125,0.6402143239974976,0.0954891368746757,0.4298003315925598,291.1026611328125,291.1499938964844,270.1480712890625,269.37548828125,282.74639892578125,292.6475830078125,291.09869384765625,1.0,0.3003943264484405,0.9904649257659912,0.9904649257659912,1.0,1.0,-1.5262494087219238,0.6719131469726562,0.8543363213539124,0.3169776201248169,0.0,0.0,0.5848972201347351,47.59563064575195,100.0,-55.89785003662109,-12763.78125,325.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3072204589844,306.181396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.36328125,18000.0,0.0,0.0,0.3000601530075073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949327349662781,0.5949389338493347,-6.192511136760004e-06,0.0,0.0003045229241251,0.0,0.0,41.04393768310547,0.0,0.0,0.0,0.4032458066940307,4.0,0.0,1.0
804060,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.4876626431941986,0.050000000745058,0.0465211682021617,292.7276916503906,297.1499938964844,293.1499938964844,0.1600508242845535,-3523.67529296875,304.1247863769531,0.8325669765472412,0.234794482588768,0.2226421236991882,292.66180419921875,297.1499938964844,293.1499938964844,0.2527379095554352,-3744.34912109375,304.1146545410156,0.9448013305664062,0.3390245139598846,0.2367687076330185,292.5101623535156,297.1499938964844,293.1499938964844,0.315539538860321,-6064.48583984375,304.0559387207031,0.9990000128746032,0.4657505750656128,0.3852435946464538,292.6925354003906,297.1499938964844,293.1499938964844,0.051870621740818,-7125.7939453125,304.1272277832031,0.6273744106292725,0.0994697734713554,0.4501540660858154,291.0490417480469,291.1499938964844,270.1367492675781,269.35888671875,282.73114013671875,292.69061279296875,291.0453491210937,1.0,0.3214578628540039,0.9889816045761108,0.9889816045761108,1.0,1.0,-1.6098235845565796,0.7111601829528809,0.8986634016036987,0.3391135632991791,0.0,0.0,0.6019443273544312,57.068302154541016,118.0,-68.83592224121094,-13397.3173828125,393.0967712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4509582519531,306.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17733.97265625,18000.0,0.0,0.0,0.305654764175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622493326663971,0.6224996447563171,-6.363607099046931e-06,0.0,0.0003102007322013,0.0,0.0,44.66949844360352,0.0,0.0,0.0,0.4133229553699493,4.0,0.0,1.0
804120,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.4876626431941986,0.050000000745058,0.0465211682021617,292.7276916503906,297.1499938964844,293.1499938964844,0.1600508242845535,-3523.67529296875,304.1247863769531,0.8325669765472412,0.234794482588768,0.2226421236991882,292.66180419921875,297.1499938964844,293.1499938964844,0.2527379095554352,-3744.34912109375,304.1146545410156,0.9448013305664062,0.3390245139598846,0.2367687076330185,292.5101623535156,297.1499938964844,293.1499938964844,0.315539538860321,-6064.48583984375,304.0559387207031,0.9990000128746032,0.4657505750656128,0.3852435946464538,292.6925354003906,297.1499938964844,293.1499938964844,0.051870621740818,-7125.7939453125,304.1272277832031,0.6273744106292725,0.0994697734713554,0.4501540660858154,291.0490417480469,291.1499938964844,270.1367492675781,269.35888671875,282.73114013671875,292.69061279296875,291.0453491210937,1.0,0.3214578628540039,0.9889816045761108,0.9889816045761108,1.0,1.0,-1.6098235845565796,0.7111601829528809,0.8986634016036987,0.3391135632991791,0.0,0.0,0.6019443273544312,57.068302154541016,118.0,-68.83592224121094,-13397.3173828125,393.0967712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4509582519531,306.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17733.97265625,18000.0,0.0,0.0,0.305654764175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622493326663971,0.6224996447563171,-6.363607099046931e-06,0.0,0.0003102007322013,0.0,0.0,44.66949844360352,0.0,0.0,0.0,0.4133229553699493,4.0,0.0,1.0
804180,293.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.4654052257537842,0.050000000745058,0.0469186604022979,292.7616271972656,297.1499938964844,293.1499938964844,0.1645383685827255,-3602.9462890625,304.125732421875,0.8064793944358826,0.2386123239994049,0.2267740219831466,292.6981201171875,297.1499938964844,293.1499938964844,0.259211391210556,-3820.364013671875,304.1156616210937,0.9084130525588988,0.3440257012844085,0.2406429797410965,292.6286926269531,297.1499938964844,293.1499938964844,0.3649474680423736,-6825.56005859375,304.005126953125,0.9990000128746032,0.4580003917217254,0.4337370097637176,292.7342529296875,297.1499938964844,293.1499938964844,0.055386621505022,-7423.3212890625,304.12896728515625,0.6108977794647217,0.1025995090603828,0.4671135246753692,290.999267578125,291.1499938964844,270.1273193359375,269.3438415527344,282.7138366699219,292.7325134277344,290.9962463378906,1.0,0.3452314734458923,0.9874982237815856,0.9874982237815856,1.0,1.0,-1.698230266571045,0.7529476284980774,0.9452826380729676,0.3626272678375244,0.0,0.0,0.625432014465332,69.49695587158203,121.0,-67.29421997070312,-14092.0546875,478.9000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4307861328125,306.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17590.599609375,18000.0,0.0,0.0,0.3126410841941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664657711982727,0.6646643877029419,-6.660749477305217e-06,0.0,0.0003172909491695,0.0,0.0,50.795806884765625,0.0,0.0,0.0,0.429397851228714,4.0,0.0,1.0
804240,293.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.4654052257537842,0.050000000745058,0.0469186604022979,292.7616271972656,297.1499938964844,293.1499938964844,0.1645383685827255,-3602.9462890625,304.125732421875,0.8064793944358826,0.2386123239994049,0.2267740219831466,292.6981201171875,297.1499938964844,293.1499938964844,0.259211391210556,-3820.364013671875,304.1156616210937,0.9084130525588988,0.3440257012844085,0.2406429797410965,292.6286926269531,297.1499938964844,293.1499938964844,0.3649474680423736,-6825.56005859375,304.005126953125,0.9990000128746032,0.4580003917217254,0.4337370097637176,292.7342529296875,297.1499938964844,293.1499938964844,0.055386621505022,-7423.3212890625,304.12896728515625,0.6108977794647217,0.1025995090603828,0.4671135246753692,290.999267578125,291.1499938964844,270.1273193359375,269.3438415527344,282.7138366699219,292.7325134277344,290.9962463378906,1.0,0.3452314734458923,0.9874982237815856,0.9874982237815856,1.0,1.0,-1.698230266571045,0.7529476284980774,0.9452826380729676,0.3626272678375244,0.0,0.0,0.625432014465332,69.49695587158203,121.0,-67.29421997070312,-14092.0546875,478.9000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4307861328125,306.3605041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17590.599609375,18000.0,0.0,0.0,0.3126410841941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664657711982727,0.6646643877029419,-6.660749477305217e-06,0.0,0.0003172909491695,0.0,0.0,50.795806884765625,0.0,0.0,0.0,0.429397851228714,4.0,0.0,1.0
804300,293.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99151611328125,0.4477607607841491,0.050000000745058,0.0472198612987995,292.77740478515625,297.1499938964844,293.1499938964844,0.1664941310882568,-3636.9228515625,304.1265869140625,0.7886669635772705,0.240434855222702,0.2288236916065216,292.715087890625,297.1499938964844,293.1499938964844,0.2619836926460266,-3852.353759765625,304.1169128417969,0.8878044486045837,0.3464193642139435,0.2425569742918014,292.6865234375,297.1499938964844,293.1499938964844,0.3653068542480469,-6816.822265625,304.03125,0.979434847831726,0.4532240033149719,0.432023674249649,292.7538757324219,297.1499938964844,293.1499938964844,0.0569131299853324,-7552.5458984375,304.1300354003906,0.5983074307441711,0.1040112152695655,0.4750547111034393,290.9922790527344,291.1499938964844,270.1233215332031,269.3369445800781,282.7185974121094,292.75225830078125,290.9954833984375,1.0,0.3545581996440887,0.9867565631866456,0.9867565631866456,1.0,1.0,-1.7110687494277954,0.7589012980461121,0.9521673917770386,0.3664393723011017,0.0,0.0,0.6368998289108276,77.82110595703125,121.0,-23.88435745239257,-14310.794921875,510.9550476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3719177246094,306.408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17541.455078125,18000.0,0.0,0.0,0.3167253732681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898855566978455,0.6898924112319946,-6.857145763206063e-06,0.0,0.0003214360040146,0.0,0.0,54.80839920043945,0.0,0.0,0.0,0.4392523765563965,4.0,0.0,1.0
804360,293.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.4355567395687103,0.050000000745058,0.0474816262722015,292.7928466796875,297.1499938964844,293.1499938964844,0.1678678542375564,-3659.928955078125,304.1283569335937,0.7758115530014038,0.242121160030365,0.23075632750988,292.73175048828125,297.1499938964844,293.1499938964844,0.2638676762580871,-3873.232421875,304.1194763183594,0.8730944991111755,0.3486531972885132,0.244370236992836,292.7265930175781,297.1499938964844,293.1499938964844,0.3630066812038421,-6770.77392578125,304.056884765625,0.959538996219635,0.4512145221233368,0.4292114973068237,292.77264404296875,297.1499938964844,293.1499938964844,0.058141816407442,-7654.86328125,304.1314392089844,0.5890499949455261,0.1053445488214492,0.4825181663036346,291.02117919921875,291.1499938964844,270.11981201171875,269.3304443359375,282.7236328125,292.7710876464844,291.025146484375,1.0,0.3626107573509216,0.9857712984085084,0.9857712984085084,1.0,1.0,-1.7215272188186646,0.7638399004936218,0.9576873779296876,0.369206815958023,0.0,0.0,0.6426278948783875,85.02782440185547,124.0,22.92263412475586,-14467.6845703125,538.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3105773925781,306.4317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17622.974609375,18000.0,0.0,0.0,0.3209572732448578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091543674468994,0.7091614007949829,-7.039282536425162e-06,0.0,0.0003257308562751,0.0,0.0,58.204498291015625,0.0,0.0,0.0,0.447000116109848,4.0,0.0,1.0
804420,293.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.4209266901016235,0.050000000745058,0.0478910245001316,292.822509765625,297.1499938964844,293.1499938964844,0.170547142624855,-3705.252685546875,304.1310729980469,0.7597039937973022,0.2451505661010742,0.2341479957103729,292.76385498046875,297.1499938964844,293.1499938964844,0.267674446105957,-3915.991455078125,304.1232604980469,0.8547049164772034,0.3527420461177826,0.2476132363080978,292.7787780761719,297.1499938964844,293.1499938964844,0.3631990849971771,-6759.62451171875,304.0870361328125,0.9317423105239868,0.4513114690780639,0.4285982549190521,292.8072204589844,297.1499938964844,293.1499938964844,0.0604823604226112,-7852.82470703125,304.1336975097656,0.5776681900024414,0.1078879311680793,0.4961459338665008,291.0547790527344,291.1499938964844,270.11431884765625,269.3187255859375,282.7314758300781,292.80584716796875,291.0565795898437,1.0,0.375898152589798,0.983800768852234,0.983800768852234,1.0,1.0,-1.7456094026565552,0.7752209305763245,0.9703885316848756,0.3756231069564819,0.0,0.0,0.6527445316314697,96.47347259521484,127.0,34.64175796508789,-14704.736328125,588.5233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22076416015625,306.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17750.95703125,18000.0,0.0,0.0,0.3294107913970947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342182397842407,0.7342255115509033,-7.287907010322669e-06,0.0,0.0003343100834172,0.0,0.0,62.881229400634766,0.0,0.0,0.0,0.457597404718399,4.0,0.0,1.0
804480,293.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.4209266901016235,0.050000000745058,0.0478910245001316,292.822509765625,297.1499938964844,293.1499938964844,0.170547142624855,-3705.252685546875,304.1310729980469,0.7597039937973022,0.2451505661010742,0.2341479957103729,292.76385498046875,297.1499938964844,293.1499938964844,0.267674446105957,-3915.991455078125,304.1232604980469,0.8547049164772034,0.3527420461177826,0.2476132363080978,292.7787780761719,297.1499938964844,293.1499938964844,0.3631990849971771,-6759.62451171875,304.0870361328125,0.9317423105239868,0.4513114690780639,0.4285982549190521,292.8072204589844,297.1499938964844,293.1499938964844,0.0604823604226112,-7852.82470703125,304.1336975097656,0.5776681900024414,0.1078879311680793,0.4961459338665008,291.0547790527344,291.1499938964844,270.11431884765625,269.3187255859375,282.7314758300781,292.80584716796875,291.0565795898437,1.0,0.375898152589798,0.983800768852234,0.983800768852234,1.0,1.0,-1.7456094026565552,0.7752209305763245,0.9703885316848756,0.3756231069564819,0.0,0.0,0.6527445316314697,96.47347259521484,127.0,34.64175796508789,-14704.736328125,588.5233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22076416015625,306.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17750.95703125,18000.0,0.0,0.0,0.3294107913970947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342182397842407,0.7342255115509033,-7.287907010322669e-06,0.0,0.0003343100834172,0.0,0.0,62.881229400634766,0.0,0.0,0.0,0.457597404718399,4.0,0.0,1.0
804540,293.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.4124967455863952,0.050000000745058,0.0481969863176345,292.8501892089844,297.1499938964844,293.1499938964844,0.1729502081871032,-3745.9033203125,304.13336181640625,0.7502797842025757,0.2478333860635757,0.2370778918266296,292.793701171875,297.1499938964844,293.1499938964844,0.2712118923664093,-3955.802734375,304.12628173828125,0.8439710736274719,0.3564658761024475,0.2504988014698028,292.8143615722656,297.1499938964844,293.1499938964844,0.3657232820987701,-6788.716796875,304.10357666015625,0.915229320526123,0.4534842371940613,0.4306344091892242,292.8381042480469,297.1499938964844,293.1499938964844,0.062648519873619,-8038.3330078125,304.135498046875,0.5716434717178345,0.1103031188249588,0.5086602568626404,291.0771179199219,291.1499938964844,270.1108703613281,269.30877685546875,282.73785400390625,292.8369140625,291.0785827636719,1.0,0.3864534199237823,0.9818302392959596,0.9818302392959596,1.0,1.0,-1.7704304456710815,0.7869657278060913,0.9834647178649902,0.3822511732578277,0.0,0.0,0.6609187126159668,105.18685150146484,115.0,31.45527076721192,-14933.814453125,631.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1830139160156,306.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.447265625,18000.0,0.0,0.0,0.3375966846942901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545346021652222,0.7545421123504639,-7.483673016395187e-06,0.0,0.0003426177136134,0.0,0.0,66.78919219970703,0.0,0.0,0.0,0.4660941064357757,4.0,0.0,1.0
804600,293.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.4124967455863952,0.050000000745058,0.0481969863176345,292.8501892089844,297.1499938964844,293.1499938964844,0.1729502081871032,-3745.9033203125,304.13336181640625,0.7502797842025757,0.2478333860635757,0.2370778918266296,292.793701171875,297.1499938964844,293.1499938964844,0.2712118923664093,-3955.802734375,304.12628173828125,0.8439710736274719,0.3564658761024475,0.2504988014698028,292.8143615722656,297.1499938964844,293.1499938964844,0.3657232820987701,-6788.716796875,304.10357666015625,0.915229320526123,0.4534842371940613,0.4306344091892242,292.8381042480469,297.1499938964844,293.1499938964844,0.062648519873619,-8038.3330078125,304.135498046875,0.5716434717178345,0.1103031188249588,0.5086602568626404,291.0771179199219,291.1499938964844,270.1108703613281,269.30877685546875,282.73785400390625,292.8369140625,291.0785827636719,1.0,0.3864534199237823,0.9818302392959596,0.9818302392959596,1.0,1.0,-1.7704304456710815,0.7869657278060913,0.9834647178649902,0.3822511732578277,0.0,0.0,0.6609187126159668,105.18685150146484,115.0,31.45527076721192,-14933.814453125,631.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1830139160156,306.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.447265625,18000.0,0.0,0.0,0.3375966846942901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545346021652222,0.7545421123504639,-7.483673016395187e-06,0.0,0.0003426177136134,0.0,0.0,66.78919219970703,0.0,0.0,0.0,0.4660941064357757,4.0,0.0,1.0
804660,293.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.4111916720867157,0.050000000745058,0.048249751329422,292.87567138671875,297.1499938964844,293.1499938964844,0.17490254342556,-3778.69189453125,304.1356506347656,0.750701904296875,0.2502580881118774,0.2394737005233764,292.8211975097656,297.1499938964844,293.1499938964844,0.2742477059364319,-3989.776123046875,304.1291198730469,0.8443864583969116,0.3599129617214203,0.2529782354831695,292.8428955078125,297.1499938964844,293.1499938964844,0.3684802055358886,-6823.7080078125,304.1143493652344,0.9143729209899902,0.4561904370784759,0.4331555068492889,292.8656921386719,297.1499938964844,293.1499938964844,0.0644794777035713,-8196.203125,304.1372985839844,0.5745518207550049,0.1126063019037246,0.5193657279014587,291.0968933105469,291.1499938964844,270.10955810546875,269.3006896972656,282.74444580078125,292.8646545410156,291.0983581542969,1.0,0.3900524973869324,0.980400025844574,0.980400025844574,1.0,1.0,-1.7922313213348389,0.797296404838562,0.9949349164962769,0.3881090581417084,0.0,0.0,0.6666893362998962,107.08983612060548,103.0,28.91351890563965,-15138.8720703125,653.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19683837890625,306.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.876953125,18000.0,0.0,0.0,0.3453153967857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769739031791687,0.7697466611862183,-7.63581192586571e-06,0.0,0.0003504512424115,0.0,0.0,69.84461975097656,0.0,0.0,0.0,0.4725129008293152,4.0,0.0,1.0
804720,293.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.4111916720867157,0.050000000745058,0.048249751329422,292.87567138671875,297.1499938964844,293.1499938964844,0.17490254342556,-3778.69189453125,304.1356506347656,0.750701904296875,0.2502580881118774,0.2394737005233764,292.8211975097656,297.1499938964844,293.1499938964844,0.2742477059364319,-3989.776123046875,304.1291198730469,0.8443864583969116,0.3599129617214203,0.2529782354831695,292.8428955078125,297.1499938964844,293.1499938964844,0.3684802055358886,-6823.7080078125,304.1143493652344,0.9143729209899902,0.4561904370784759,0.4331555068492889,292.8656921386719,297.1499938964844,293.1499938964844,0.0644794777035713,-8196.203125,304.1372985839844,0.5745518207550049,0.1126063019037246,0.5193657279014587,291.0968933105469,291.1499938964844,270.10955810546875,269.3006896972656,282.74444580078125,292.8646545410156,291.0983581542969,1.0,0.3900524973869324,0.980400025844574,0.980400025844574,1.0,1.0,-1.7922313213348389,0.797296404838562,0.9949349164962769,0.3881090581417084,0.0,0.0,0.6666893362998962,107.08983612060548,103.0,28.91351890563965,-15138.8720703125,653.4356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19683837890625,306.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17854.876953125,18000.0,0.0,0.0,0.3453153967857361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769739031791687,0.7697466611862183,-7.63581192586571e-06,0.0,0.0003504512424115,0.0,0.0,69.84461975097656,0.0,0.0,0.0,0.4725129008293152,4.0,0.0,1.0
804780,293.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.414383053779602,0.050000000745058,0.048122651875019,292.8989562988281,297.1499938964844,293.1499938964844,0.1765024811029434,-3805.384765625,304.13775634765625,0.7576637864112854,0.2524848580360412,0.2414862662553787,292.84637451171875,297.1499938964844,293.1499938964844,0.2768681943416595,-4018.962890625,304.1317138671875,0.8521989583969116,0.3631381094455719,0.25515878200531,292.86767578125,297.1499938964844,293.1499938964844,0.3709754347801208,-6856.21142578125,304.1220092773437,0.9234964847564696,0.4589460492134094,0.4356140792369842,292.8902893066406,297.1499938964844,293.1499938964844,0.0660595372319221,-8333.169921875,304.1388854980469,0.5833514332771301,0.1148202568292617,0.5287684202194214,291.1163635253906,291.1499938964844,270.11041259765625,269.2944641113281,282.7514343261719,292.88934326171875,291.1177062988281,1.0,0.3893531858921051,0.9789697527885436,0.9789697527885436,1.0,1.0,-1.8113572597503664,0.8063643574714661,1.0049928426742554,0.3932417333126068,0.0,0.0,0.6698610186576843,104.141357421875,91.0,27.34197425842285,-15320.015625,658.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2620849609375,306.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1328125,18000.0,0.0,0.0,0.3523597717285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793646454811096,0.7793723940849304,-7.738855856587179e-06,0.0,0.0003576003655325,0.0,0.0,71.86815643310547,0.0,0.0,0.0,0.4766345024108886,4.0,0.0,1.0
804840,293.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.414383053779602,0.050000000745058,0.048122651875019,292.8989562988281,297.1499938964844,293.1499938964844,0.1765024811029434,-3805.384765625,304.13775634765625,0.7576637864112854,0.2524848580360412,0.2414862662553787,292.84637451171875,297.1499938964844,293.1499938964844,0.2768681943416595,-4018.962890625,304.1317138671875,0.8521989583969116,0.3631381094455719,0.25515878200531,292.86767578125,297.1499938964844,293.1499938964844,0.3709754347801208,-6856.21142578125,304.1220092773437,0.9234964847564696,0.4589460492134094,0.4356140792369842,292.8902893066406,297.1499938964844,293.1499938964844,0.0660595372319221,-8333.169921875,304.1388854980469,0.5833514332771301,0.1148202568292617,0.5287684202194214,291.1163635253906,291.1499938964844,270.11041259765625,269.2944641113281,282.7514343261719,292.88934326171875,291.1177062988281,1.0,0.3893531858921051,0.9789697527885436,0.9789697527885436,1.0,1.0,-1.8113572597503664,0.8063643574714661,1.0049928426742554,0.3932417333126068,0.0,0.0,0.6698610186576843,104.141357421875,91.0,27.34197425842285,-15320.015625,658.4124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2620849609375,306.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1328125,18000.0,0.0,0.0,0.3523597717285156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793646454811096,0.7793723940849304,-7.738855856587179e-06,0.0,0.0003576003655325,0.0,0.0,71.86815643310547,0.0,0.0,0.0,0.4766345024108886,4.0,0.0,1.0
804900,293.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4173198938369751,0.050000000745058,0.0480138137936592,292.90985107421875,297.1499938964844,293.1499938964844,0.1771977841854095,-3816.940673828125,304.13873291015625,0.7630667686462402,0.2535229921340942,0.2423747479915619,292.858154296875,297.1499938964844,293.1499938964844,0.2780552506446838,-4032.1552734375,304.13287353515625,0.8582807779312134,0.3646677434444427,0.2561562657356262,292.8790588378906,297.1499938964844,293.1499938964844,0.3721057474613189,-6871.103515625,304.1250305175781,0.9309235215187072,0.4602846503257751,0.4367712438106537,292.9015808105469,297.1499938964844,293.1499938964844,0.0667765811085701,-8395.5712890625,304.1395874023437,0.5893149375915527,0.1158889681100845,0.5330792665481567,291.12567138671875,291.1499938964844,270.1116943359375,269.29205322265625,282.7550964355469,292.90069580078125,291.126953125,1.0,0.3878517746925354,0.9782546162605286,0.9782546162605286,1.0,1.0,-1.8200575113296509,0.8104896545410156,1.0095678567886353,0.3955757617950439,0.0,0.0,0.6705474257469177,101.44154357910156,91.0,26.53938865661621,-15402.337890625,656.4776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3127746582031,306.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.14453125,18000.0,0.0,0.0,0.355578601360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7821478247642517,0.7821555733680725,-7.771354830765631e-06,0.0,0.0003608670667745,0.0,0.0,72.47869873046875,0.0,0.0,0.0,0.4778457880020141,4.0,0.0,1.0
804960,293.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4211449027061462,0.050000000745058,0.0478829890489578,292.9203186035156,297.1499938964844,293.1499938964844,0.1778304129838943,-3827.429443359375,304.1396179199219,0.7696599364280701,0.2545083463191986,0.2431914657354354,292.8694763183594,297.1499938964844,293.1499938964844,0.2791701257228851,-4044.531494140625,304.1339416503906,0.8657196760177612,0.3661416172981262,0.2570981681346893,292.8899230957031,297.1499938964844,293.1499938964844,0.3731586635112762,-6885.04931640625,304.1276550292969,0.9399370551109314,0.4615832567214966,0.4378717541694641,292.9123229980469,297.1499938964844,293.1499938964844,0.0674510225653648,-8454.40625,304.1402587890625,0.5961183309555054,0.116929106414318,0.5371577143669128,291.1346435546875,291.1499938964844,270.1135559082031,269.2901916503906,282.7589111328125,292.9114685058594,291.1358947753906,1.0,0.3857676982879638,0.9775245785713196,0.9775245785713196,1.0,1.0,-1.8282313346862795,0.8143647313117981,1.013866662979126,0.3977673053741455,0.0,0.0,0.6706683039665222,98.14410400390624,79.0,25.64328384399414,-15479.1728515625,652.2610473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3744812011719,306.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.49609375,18000.0,0.0,0.0,0.3585750758647918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783632218837738,0.7836400270462036,-7.791428288328461e-06,0.0,0.0003639081260189,0.0,0.0,72.82501220703125,0.0,0.0,0.0,0.4785103797912597,4.0,0.0,1.0
805020,293.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4318319857120514,0.050000000745058,0.047572836279869,292.94012451171875,297.1499938964844,293.1499938964844,0.1789231598377227,-3845.486083984375,304.1412658691406,0.7864229083061218,0.2563125789165497,0.2446198016405105,292.89080810546875,297.1499938964844,293.1499938964844,0.2812102138996124,-4067.155029296875,304.1358947753906,0.8847293257713318,0.3689213991165161,0.2588276267051697,292.9102783203125,297.1499938964844,293.1499938964844,0.3750554323196411,-6910.34228515625,304.1319274902344,0.9615706205368042,0.4640422463417053,0.4398978054523468,292.93218994140625,297.1499938964844,293.1499938964844,0.0686850175261497,-8562.4287109375,304.1414489746094,0.6118366122245789,0.1189159527420997,0.5446657538414001,291.1512451171875,291.1499938964844,270.1189880371094,269.2879333496094,282.76708984375,292.93145751953125,291.15234375,1.0,0.380235344171524,0.9760645031929016,0.9760645031929016,1.0,1.0,-1.8431001901626587,0.821412205696106,1.0216879844665527,0.4017509222030639,0.0,0.0,0.6693698167800903,90.22391510009766,67.0,23.34555625915528,-15616.2412109375,638.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5269470214844,306.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.3638574182987213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829655408859253,0.7829733490943909,-7.796191312081646e-06,0.0,0.0003692690224852,0.0,0.0,72.76714324951172,0.0,0.0,0.0,0.4783054888248443,4.0,0.0,1.0
805080,293.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4318319857120514,0.050000000745058,0.047572836279869,292.94012451171875,297.1499938964844,293.1499938964844,0.1789231598377227,-3845.486083984375,304.1412658691406,0.7864229083061218,0.2563125789165497,0.2446198016405105,292.89080810546875,297.1499938964844,293.1499938964844,0.2812102138996124,-4067.155029296875,304.1358947753906,0.8847293257713318,0.3689213991165161,0.2588276267051697,292.9102783203125,297.1499938964844,293.1499938964844,0.3750554323196411,-6910.34228515625,304.1319274902344,0.9615706205368042,0.4640422463417053,0.4398978054523468,292.93218994140625,297.1499938964844,293.1499938964844,0.0686850175261497,-8562.4287109375,304.1414489746094,0.6118366122245789,0.1189159527420997,0.5446657538414001,291.1512451171875,291.1499938964844,270.1189880371094,269.2879333496094,282.76708984375,292.93145751953125,291.15234375,1.0,0.380235344171524,0.9760645031929016,0.9760645031929016,1.0,1.0,-1.8431001901626587,0.821412205696106,1.0216879844665527,0.4017509222030639,0.0,0.0,0.6693698167800903,90.22391510009766,67.0,23.34555625915528,-15616.2412109375,638.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5269470214844,306.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6015625,18000.0,0.0,0.0,0.3638574182987213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829655408859253,0.7829733490943909,-7.796191312081646e-06,0.0,0.0003692690224852,0.0,0.0,72.76714324951172,0.0,0.0,0.0,0.4783054888248443,4.0,0.0,1.0
805140,293.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4477518796920776,0.050000000745058,0.0472184978425502,292.9585876464844,297.1499938964844,293.1499938964844,0.1798035651445388,-3859.966796875,304.1427001953125,0.8081983923912048,0.2578819394111633,0.2457835227251052,292.9105834960937,297.1499938964844,293.1499938964844,0.2830339968204498,-4087.37109375,304.1375427246094,0.9099536538124084,0.3714775443077087,0.2603669762611389,292.9290771484375,297.1499938964844,293.1499938964844,0.3767152428627014,-6932.66748046875,304.1351623535156,0.9857346415519714,0.4663029909133911,0.441694438457489,292.95025634765625,297.1499938964844,293.1499938964844,0.069781593978405,-8658.86328125,304.1424560546875,0.6293370127677917,0.120768554508686,0.5513623952865601,291.16558837890625,291.1499938964844,270.1268005371094,269.2877502441406,282.77606201171875,292.9495849609375,291.1664733886719,1.0,0.3733281791210174,0.9746044278144836,0.9746044278144836,1.0,1.0,-1.856120228767395,0.8275800943374634,1.0285401344299316,0.4052343368530273,0.0,0.0,0.6663089394569397,81.0847396850586,55.0,20.29467391967773,-15730.955078125,619.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71142578125,306.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.6484375,18000.0,0.0,0.0,0.3681422770023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780118584632874,0.7780196070671082,-7.758743777230848e-06,0.0,0.0003736176004167,0.0,0.0,71.8241195678711,0.0,0.0,0.0,0.4762919545173645,4.0,0.0,1.0
805200,293.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4477518796920776,0.050000000745058,0.0472184978425502,292.9585876464844,297.1499938964844,293.1499938964844,0.1798035651445388,-3859.966796875,304.1427001953125,0.8081983923912048,0.2578819394111633,0.2457835227251052,292.9105834960937,297.1499938964844,293.1499938964844,0.2830339968204498,-4087.37109375,304.1375427246094,0.9099536538124084,0.3714775443077087,0.2603669762611389,292.9290771484375,297.1499938964844,293.1499938964844,0.3767152428627014,-6932.66748046875,304.1351623535156,0.9857346415519714,0.4663029909133911,0.441694438457489,292.95025634765625,297.1499938964844,293.1499938964844,0.069781593978405,-8658.86328125,304.1424560546875,0.6293370127677917,0.120768554508686,0.5513623952865601,291.16558837890625,291.1499938964844,270.1268005371094,269.2877502441406,282.77606201171875,292.9495849609375,291.1664733886719,1.0,0.3733281791210174,0.9746044278144836,0.9746044278144836,1.0,1.0,-1.856120228767395,0.8275800943374634,1.0285401344299316,0.4052343368530273,0.0,0.0,0.6663089394569397,81.0847396850586,55.0,20.29467391967773,-15730.955078125,619.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71142578125,306.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.6484375,18000.0,0.0,0.0,0.3681422770023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780118584632874,0.7780196070671082,-7.758743777230848e-06,0.0,0.0003736176004167,0.0,0.0,71.8241195678711,0.0,0.0,0.0,0.4762919545173645,4.0,0.0,1.0
805260,293.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.466543972492218,0.050000000745058,0.0468983389437198,292.97576904296875,297.1499938964844,293.1499938964844,0.1804508715867996,-3870.38720703125,304.1440734863281,0.829780101776123,0.2592434287071228,0.2467710226774215,292.92877197265625,297.1499938964844,293.1499938964844,0.284585177898407,-4104.4111328125,304.1391296386719,0.9400743246078492,0.3738494515419006,0.2617917656898498,292.9414978027344,297.1499938964844,293.1499938964844,0.3668150901794433,-6777.70263671875,304.1585998535156,0.9990000128746032,0.4693330228328705,0.4316231310367584,292.966552734375,297.1499938964844,293.1499938964844,0.0707763731479644,-8746.328125,304.143310546875,0.6477845311164856,0.1225210949778556,0.5576868057250977,291.1830139160156,291.1499938964844,270.1370849609375,269.28973388671875,282.79156494140625,292.9659423828125,291.1859130859375,1.0,0.3649430871009826,0.9731596112251282,0.9731596112251282,1.0,1.0,-1.854154586791992,0.8265109062194824,1.0276436805725098,0.4049272835254669,0.0,0.0,0.660993218421936,72.51242065429688,43.0,32.079036712646484,-15764.1826171875,590.6473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9230651855469,307.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.6484375,18000.0,0.0,0.0,0.3713663220405578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692633271217346,0.7692710161209106,-7.686042408749927e-06,0.0,0.0003768896276596,0.0,0.0,70.13125610351562,0.0,0.0,0.0,0.4726627767086029,4.0,0.0,1.0
805320,293.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.466543972492218,0.050000000745058,0.0468983389437198,292.97576904296875,297.1499938964844,293.1499938964844,0.1804508715867996,-3870.38720703125,304.1440734863281,0.829780101776123,0.2592434287071228,0.2467710226774215,292.92877197265625,297.1499938964844,293.1499938964844,0.284585177898407,-4104.4111328125,304.1391296386719,0.9400743246078492,0.3738494515419006,0.2617917656898498,292.9414978027344,297.1499938964844,293.1499938964844,0.3668150901794433,-6777.70263671875,304.1585998535156,0.9990000128746032,0.4693330228328705,0.4316231310367584,292.966552734375,297.1499938964844,293.1499938964844,0.0707763731479644,-8746.328125,304.143310546875,0.6477845311164856,0.1225210949778556,0.5576868057250977,291.1830139160156,291.1499938964844,270.1370849609375,269.28973388671875,282.79156494140625,292.9659423828125,291.1859130859375,1.0,0.3649430871009826,0.9731596112251282,0.9731596112251282,1.0,1.0,-1.854154586791992,0.8265109062194824,1.0276436805725098,0.4049272835254669,0.0,0.0,0.660993218421936,72.51242065429688,43.0,32.079036712646484,-15764.1826171875,590.6473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9230651855469,307.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.6484375,18000.0,0.0,0.0,0.3713663220405578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692633271217346,0.7692710161209106,-7.686042408749927e-06,0.0,0.0003768896276596,0.0,0.0,70.13125610351562,0.0,0.0,0.0,0.4726627767086029,4.0,0.0,1.0
805380,293.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297668457031,0.4811234772205353,0.050000000745058,0.0466392412781715,292.9921264648437,297.1499938964844,293.1499938964844,0.1804062575101852,-3868.20849609375,304.1461181640625,0.8505135774612427,0.2603453695774078,0.247617021203041,292.9458923339844,297.1499938964844,293.1499938964844,0.2851182520389557,-4109.13525390625,304.141845703125,0.9674794673919678,0.375981718301773,0.2631265223026275,292.9126281738281,297.1499938964844,293.1499938964844,0.334896445274353,-6287.52587890625,304.20867919921875,0.9990000128746032,0.4803780615329742,0.4005181491374969,292.981201171875,297.1499938964844,293.1499938964844,0.0715284273028373,-8809.8369140625,304.144287109375,0.6669937372207642,0.1241973713040351,0.5640268325805664,291.236328125,291.1499938964844,270.1498413085937,269.2939147949219,282.81756591796875,292.98065185546875,291.23944091796875,1.0,0.3541940748691559,0.9717147946357728,0.9717147946357728,1.0,1.0,-1.826731562614441,0.8133001327514648,1.013431429862976,0.397662878036499,0.0,0.0,0.6458942890167236,64.96367645263672,61.0,60.350284576416016,-15600.728515625,547.9531860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2032165527344,307.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18269.3125,18000.0,0.0,0.0,0.3729413747787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450026869773865,0.7450101971626282,-7.502005246351473e-06,0.0,0.0003784880973398,0.0,0.0,65.68241119384766,0.0,0.0,0.0,0.4628112316131592,4.0,0.0,1.0
805440,293.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2297668457031,0.4811234772205353,0.050000000745058,0.0466392412781715,292.9921264648437,297.1499938964844,293.1499938964844,0.1804062575101852,-3868.20849609375,304.1461181640625,0.8505135774612427,0.2603453695774078,0.247617021203041,292.9458923339844,297.1499938964844,293.1499938964844,0.2851182520389557,-4109.13525390625,304.141845703125,0.9674794673919678,0.375981718301773,0.2631265223026275,292.9126281738281,297.1499938964844,293.1499938964844,0.334896445274353,-6287.52587890625,304.20867919921875,0.9990000128746032,0.4803780615329742,0.4005181491374969,292.981201171875,297.1499938964844,293.1499938964844,0.0715284273028373,-8809.8369140625,304.144287109375,0.6669937372207642,0.1241973713040351,0.5640268325805664,291.236328125,291.1499938964844,270.1498413085937,269.2939147949219,282.81756591796875,292.98065185546875,291.23944091796875,1.0,0.3541940748691559,0.9717147946357728,0.9717147946357728,1.0,1.0,-1.826731562614441,0.8133001327514648,1.013431429862976,0.397662878036499,0.0,0.0,0.6458942890167236,64.96367645263672,61.0,60.350284576416016,-15600.728515625,547.9531860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2032165527344,307.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18269.3125,18000.0,0.0,0.0,0.3729413747787475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7450026869773865,0.7450101971626282,-7.502005246351473e-06,0.0,0.0003784880973398,0.0,0.0,65.68241119384766,0.0,0.0,0.0,0.4628112316131592,4.0,0.0,1.0
805500,293.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.4842892289161682,0.050000000745058,0.0465805977582931,293.0003356933594,297.1499938964844,293.1499938964844,0.1804854273796081,-3869.15625,304.14666748046875,0.8560765385627747,0.2607332170009613,0.2479827255010604,292.9543762207031,297.1499938964844,293.1499938964844,0.285576194524765,-4114.00244140625,304.1424865722656,0.9740713238716124,0.3769029080867767,0.2637611031532287,292.88818359375,297.1499938964844,293.1499938964844,0.3267297446727752,-6165.1357421875,304.2125549316406,0.9990000128746032,0.4881846010684967,0.393133282661438,292.9880676269531,297.1499938964844,293.1499938964844,0.0719979256391525,-8850.9306640625,304.1444702148437,0.6727517247200012,0.1249849274754524,0.5673726797103882,291.2537536621094,291.1499938964844,270.1571960449219,269.2968444824219,282.8263244628906,292.987548828125,291.2544860839844,1.0,0.3527866303920746,0.970992386341095,0.970992386341095,1.0,1.0,-1.8229914903640747,0.8115333914756775,1.0114580392837524,0.3964678049087524,0.0,0.0,0.6371316909790039,63.30524826049805,61.0,46.61268997192383,-15531.1484375,540.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3760986328125,307.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18330.4765625,18000.0,0.0,0.0,0.3729355335235595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270568013191223,0.7270641922950745,-7.355417892540572e-06,0.0,0.0003784821601584,0.0,0.0,62.43641662597656,0.0,0.0,0.0,0.4556349813938141,4.0,0.0,1.0
805560,293.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.4847391247749328,0.050000000745058,0.0465722829103469,293.008544921875,297.1499938964844,293.1499938964844,0.1808263063430786,-3875.056884765625,304.1466369628906,0.8571757674217224,0.2610161602497101,0.2482894659042358,292.9627380371094,297.1499938964844,293.1499938964844,0.286487728357315,-4124.50634765625,304.1421813964844,0.9755848050117492,0.3777396976947784,0.2643643319606781,292.8691101074219,297.1499938964844,293.1499938964844,0.3251911103725433,-6146.068359375,304.2038269042969,0.9990000128746032,0.4952566027641296,0.3920781910419464,292.9946594238281,297.1499938964844,293.1499938964844,0.0726133212447166,-8906.7314453125,304.14434814453125,0.6748178005218506,0.1257399767637252,0.5707899928092957,291.2509155273437,291.1499938964844,270.1651916503906,269.3003845214844,282.8321228027344,292.9941711425781,291.2497253417969,1.0,0.3534005880355835,0.9704453349113464,0.9704453349113464,1.0,1.0,-1.8269026279449463,0.8134005665779114,1.0135021209716797,0.3974320888519287,0.0,0.0,0.6306060552597046,63.17154312133789,79.0,16.833560943603516,-15502.0986328125,542.503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5578308105469,307.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18319.4296875,18000.0,0.0,0.0,0.3724840581417084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7101556062698364,0.7101628184318542,-7.205415386124514e-06,0.0,0.0003780239785555,0.0,0.0,59.392765045166016,0.0,0.0,0.0,0.4488895833492279,4.0,0.0,1.0
