time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805620,293.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.479697585105896,0.050000000745058,0.0466655865311622,293.0247497558594,297.1499938964844,293.1499938964844,0.1817524284124374,-3891.516357421875,304.1462097167969,0.8495291471481323,0.2613133490085602,0.2487525641918182,292.9788818359375,297.1499938964844,293.1499938964844,0.288831889629364,-4151.865234375,304.140869140625,0.9677444100379944,0.3792093396186828,0.2655045390129089,292.8583984375,297.1499938964844,293.1499938964844,0.3362819850444793,-6326.8271484375,304.1668701171875,0.9990000128746032,0.5046265125274658,0.4038039743900299,293.0074462890625,297.1499938964844,293.1499938964844,0.0739962682127952,-9034.115234375,304.1439208984375,0.6706372499465942,0.1270852088928222,0.5775790810585022,291.22052001953125,291.1499938964844,270.1831970214844,269.3091735839844,282.8374938964844,293.0069580078125,291.2178955078125,1.0,0.359804093837738,0.9693512320518494,0.9693512320518494,1.0,1.0,-1.85115933418274,0.8250017166137695,1.0261576175689695,0.4037550687789917,0.0,0.0,0.6229828000068665,66.22345733642578,97.0,-29.705305099487305,-15580.9306640625,568.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984680175781,307.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.681640625,18000.0,0.0,0.0,0.370743989944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875253319740295,0.687532365322113,-6.9858097049291246e-06,0.0,0.0003762580163311,0.0,0.0,55.341529846191406,0.0,0.0,0.0,0.4396512806415558,4.0,0.0,1.0
805680,293.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.479697585105896,0.050000000745058,0.0466655865311622,293.0247497558594,297.1499938964844,293.1499938964844,0.1817524284124374,-3891.516357421875,304.1462097167969,0.8495291471481323,0.2613133490085602,0.2487525641918182,292.9788818359375,297.1499938964844,293.1499938964844,0.288831889629364,-4151.865234375,304.140869140625,0.9677444100379944,0.3792093396186828,0.2655045390129089,292.8583984375,297.1499938964844,293.1499938964844,0.3362819850444793,-6326.8271484375,304.1668701171875,0.9990000128746032,0.5046265125274658,0.4038039743900299,293.0074462890625,297.1499938964844,293.1499938964844,0.0739962682127952,-9034.115234375,304.1439208984375,0.6706372499465942,0.1270852088928222,0.5775790810585022,291.22052001953125,291.1499938964844,270.1831970214844,269.3091735839844,282.8374938964844,293.0069580078125,291.2178955078125,1.0,0.359804093837738,0.9693512320518494,0.9693512320518494,1.0,1.0,-1.85115933418274,0.8250017166137695,1.0261576175689695,0.4037550687789917,0.0,0.0,0.6229828000068665,66.22345733642578,97.0,-29.705305099487305,-15580.9306640625,568.7149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984680175781,307.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.681640625,18000.0,0.0,0.0,0.370743989944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6875253319740295,0.687532365322113,-6.9858097049291246e-06,0.0,0.0003762580163311,0.0,0.0,55.341529846191406,0.0,0.0,0.0,0.4396512806415558,4.0,0.0,1.0
805740,293.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.467276930809021,0.050000000745058,0.046885959804058,293.04058837890625,297.1499938964844,293.1499938964844,0.182778924703598,-3909.94970703125,304.1457824707031,0.8329735994338989,0.2612727284431457,0.2490251213312149,292.9942932128906,297.1499938964844,293.1499938964844,0.2915152013301849,-4183.228515625,304.1394348144531,0.9476709365844728,0.380420058965683,0.2665604650974273,292.8887023925781,297.1499938964844,293.1499938964844,0.3627947270870209,-6739.3603515625,304.11688232421875,0.9990000128746032,0.5059518218040466,0.4302197992801666,293.0205993652344,297.1499938964844,293.1499938964844,0.0753363594412803,-9159.12109375,304.14373779296875,0.6583752632141113,0.128029465675354,0.5834367871284485,291.1733703613281,291.1499938964844,270.203857421875,269.3203430175781,282.8377380371094,293.02008056640625,291.1702880859375,1.0,0.3716229498386383,0.9682571291923524,0.9682571291923524,1.0,1.0,-1.891763925552368,0.844455361366272,1.0473085641860962,0.4144512116909027,0.0,0.0,0.622915506362915,73.0676040649414,115.0,-56.82126235961914,-15804.01171875,619.5785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441955566406,307.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.958984375,18000.0,0.0,0.0,0.3687597215175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804197430610657,0.6804265975952148,-6.8931508394598495e-06,0.0,0.0003742442349903,0.0,0.0,53.957820892333984,0.0,0.0,0.0,0.4365524351596832,4.0,0.0,1.0
805800,293.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.467276930809021,0.050000000745058,0.046885959804058,293.04058837890625,297.1499938964844,293.1499938964844,0.182778924703598,-3909.94970703125,304.1457824707031,0.8329735994338989,0.2612727284431457,0.2490251213312149,292.9942932128906,297.1499938964844,293.1499938964844,0.2915152013301849,-4183.228515625,304.1394348144531,0.9476709365844728,0.380420058965683,0.2665604650974273,292.8887023925781,297.1499938964844,293.1499938964844,0.3627947270870209,-6739.3603515625,304.11688232421875,0.9990000128746032,0.5059518218040466,0.4302197992801666,293.0205993652344,297.1499938964844,293.1499938964844,0.0753363594412803,-9159.12109375,304.14373779296875,0.6583752632141113,0.128029465675354,0.5834367871284485,291.1733703613281,291.1499938964844,270.203857421875,269.3203430175781,282.8377380371094,293.02008056640625,291.1702880859375,1.0,0.3716229498386383,0.9682571291923524,0.9682571291923524,1.0,1.0,-1.891763925552368,0.844455361366272,1.0473085641860962,0.4144512116909027,0.0,0.0,0.622915506362915,73.0676040649414,115.0,-56.82126235961914,-15804.01171875,619.5785522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1441955566406,307.5950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.958984375,18000.0,0.0,0.0,0.3687597215175628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6804197430610657,0.6804265975952148,-6.8931508394598495e-06,0.0,0.0003742442349903,0.0,0.0,53.957820892333984,0.0,0.0,0.0,0.4365524351596832,4.0,0.0,1.0
805860,294.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4477891027927398,0.050000000745058,0.0472168885171413,293.0560913085937,297.1499938964844,293.1499938964844,0.1836860179901123,-3926.287353515625,304.14569091796875,0.81182461977005,0.260903537273407,0.2491024732589721,293.0090026855469,297.1499938964844,293.1499938964844,0.2941919267177582,-4214.34326171875,304.1385192871094,0.9194217324256896,0.3813783526420593,0.2675254642963409,292.95770263671875,297.1499938964844,293.1499938964844,0.4008816182613373,-7315.61376953125,304.0644836425781,0.9990000128746032,0.498667448759079,0.467082679271698,293.0346069335937,297.1499938964844,293.1499938964844,0.0764203071594238,-9261.15234375,304.1440124511719,0.6421918272972107,0.1284725964069366,0.5876453518867493,291.1231689453125,291.1499938964844,270.227294921875,269.333984375,282.8359680175781,293.0340881347656,291.1202697753906,1.0,0.3872824609279632,0.9666382670402528,0.9666382670402528,1.0,1.0,-1.942721247673035,0.868901789188385,1.0738193988800049,0.4278959631919861,0.0,0.0,0.6298597455024719,83.14339447021484,118.0,-65.61715698242188,-16132.267578125,691.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,307.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.619140625,18000.0,0.0,0.0,0.3674989342689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887221932411194,0.6887291073799133,-6.929536084498977e-06,0.0,0.0003729647141881,0.0,0.0,55.12776947021485,0.0,0.0,0.0,0.4395712316036224,4.0,0.0,1.0
805920,294.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4477891027927398,0.050000000745058,0.0472168885171413,293.0560913085937,297.1499938964844,293.1499938964844,0.1836860179901123,-3926.287353515625,304.14569091796875,0.81182461977005,0.260903537273407,0.2491024732589721,293.0090026855469,297.1499938964844,293.1499938964844,0.2941919267177582,-4214.34326171875,304.1385192871094,0.9194217324256896,0.3813783526420593,0.2675254642963409,292.95770263671875,297.1499938964844,293.1499938964844,0.4008816182613373,-7315.61376953125,304.0644836425781,0.9990000128746032,0.498667448759079,0.467082679271698,293.0346069335937,297.1499938964844,293.1499938964844,0.0764203071594238,-9261.15234375,304.1440124511719,0.6421918272972107,0.1284725964069366,0.5876453518867493,291.1231689453125,291.1499938964844,270.227294921875,269.333984375,282.8359680175781,293.0340881347656,291.1202697753906,1.0,0.3872824609279632,0.9666382670402528,0.9666382670402528,1.0,1.0,-1.942721247673035,0.868901789188385,1.0738193988800049,0.4278959631919861,0.0,0.0,0.6298597455024719,83.14339447021484,118.0,-65.61715698242188,-16132.267578125,691.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,307.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.619140625,18000.0,0.0,0.0,0.3674989342689514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6887221932411194,0.6887291073799133,-6.929536084498977e-06,0.0,0.0003729647141881,0.0,0.0,55.12776947021485,0.0,0.0,0.0,0.4395712316036224,4.0,0.0,1.0
805980,294.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.4279940724372864,0.050000000745058,0.0476746410131454,293.0705261230469,297.1499938964844,293.1499938964844,0.1836827248334884,-3925.771484375,304.147216796875,0.7859803438186646,0.2603579461574554,0.2491133660078048,293.0224609375,297.1499938964844,293.1499938964844,0.2955272197723388,-4228.87744140625,304.1402587890625,0.8898350596427917,0.3822224736213684,0.2684907019138336,293.0264892578125,297.1499938964844,293.1499938964844,0.4018456041812897,-7314.37548828125,304.0931701660156,0.9737101197242736,0.4894850552082062,0.466061532497406,293.0477600097656,297.1499938964844,293.1499938964844,0.077015221118927,-9314.6591796875,304.1450500488281,0.6243895888328552,0.1287267804145813,0.5911672115325928,291.1246337890625,291.1499938964844,270.2535705566406,269.35015869140625,282.8543395996094,293.0473022460937,291.12677001953125,1.0,0.3982417583465576,0.9650194048881532,0.9650194048881532,1.0,1.0,-1.9475018978118896,0.871056318283081,1.0764455795288086,0.4294061660766601,0.0,0.0,0.634455144405365,95.48517608642578,121.0,-0.0356571599841117,-16263.509765625,735.8501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251892089844,307.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17896.24609375,18000.0,0.0,0.0,0.3673525154590606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033786177635193,0.7033857107162476,-7.0515411607630085e-06,0.0,0.0003728161100298,0.0,0.0,57.60014343261719,0.0,0.0,0.0,0.445204347372055,4.0,0.0,1.0
806040,294.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.4279940724372864,0.050000000745058,0.0476746410131454,293.0705261230469,297.1499938964844,293.1499938964844,0.1836827248334884,-3925.771484375,304.147216796875,0.7859803438186646,0.2603579461574554,0.2491133660078048,293.0224609375,297.1499938964844,293.1499938964844,0.2955272197723388,-4228.87744140625,304.1402587890625,0.8898350596427917,0.3822224736213684,0.2684907019138336,293.0264892578125,297.1499938964844,293.1499938964844,0.4018456041812897,-7314.37548828125,304.0931701660156,0.9737101197242736,0.4894850552082062,0.466061532497406,293.0477600097656,297.1499938964844,293.1499938964844,0.077015221118927,-9314.6591796875,304.1450500488281,0.6243895888328552,0.1287267804145813,0.5911672115325928,291.1246337890625,291.1499938964844,270.2535705566406,269.35015869140625,282.8543395996094,293.0473022460937,291.12677001953125,1.0,0.3982417583465576,0.9650194048881532,0.9650194048881532,1.0,1.0,-1.9475018978118896,0.871056318283081,1.0764455795288086,0.4294061660766601,0.0,0.0,0.634455144405365,95.48517608642578,121.0,-0.0356571599841117,-16263.509765625,735.8501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251892089844,307.6982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17896.24609375,18000.0,0.0,0.0,0.3673525154590606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033786177635193,0.7033857107162476,-7.0515411607630085e-06,0.0,0.0003728161100298,0.0,0.0,57.60014343261719,0.0,0.0,0.0,0.445204347372055,4.0,0.0,1.0
806100,294.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4216833710670471,0.050000000745058,0.0478641428053379,293.0777587890625,297.1499938964844,293.1499938964844,0.1834079921245575,-3920.675537109375,304.1482238769531,0.7766033411026001,0.259945273399353,0.24897101521492,293.0291442871094,297.1499938964844,293.1499938964844,0.2958377003669739,-4231.93896484375,304.1414489746094,0.879805862903595,0.3825249969959259,0.2688766717910766,293.04510498046875,297.1499938964844,293.1499938964844,0.3998158276081085,-7278.3671875,304.1070861816406,0.9609450697898864,0.4873876869678497,0.4636445641517639,293.0539855957031,297.1499938964844,293.1499938964844,0.0771832317113876,-9329.01171875,304.1456604003906,0.617985725402832,0.1288015246391296,0.5925278663635254,291.1357116699219,291.1499938964844,270.2677917480469,269.35919189453125,282.8647155761719,293.05352783203125,291.1364440917969,1.0,0.4024214148521423,0.9642099738121032,0.9642099738121032,1.0,1.0,-1.946740984916687,0.8706450462341309,1.0760959386825562,0.4292185008525848,0.0,0.0,0.6342379450798035,100.5213623046875,121.0,9.880773544311523,-16251.525390625,751.9340209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2059020996094,307.6893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17961.34375,18000.0,0.0,0.0,0.3674147129058838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041423320770264,0.7041494250297546,-7.072790594975231e-06,0.0,0.000372879236238,0.0,0.0,57.825809478759766,0.0,0.0,0.0,0.4456956684589386,4.0,0.0,1.0
806160,294.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4169675409793854,0.050000000745058,0.0480250008404254,293.0848999023437,297.1499938964844,293.1499938964844,0.1831192225217819,-3915.469970703125,304.1490783691406,0.7691311836242676,0.2594554424285888,0.2487152218818664,293.0356750488281,297.1499938964844,293.1499938964844,0.2961950004100799,-4235.6669921875,304.1423645019531,0.8719679713249207,0.3827747702598572,0.2691934704780578,293.0583801269531,297.1499938964844,293.1499938964844,0.398794412612915,-7259.0146484375,304.11669921875,0.9504697918891908,0.4861088991165161,0.4622428715229034,293.05987548828125,297.1499938964844,293.1499938964844,0.0773445591330528,-9343.18359375,304.1461486816406,0.6126872897148132,0.1288566142320633,0.5936226844787598,291.1405334472656,291.1499938964844,270.2827453613281,269.368896484375,282.87506103515625,293.0594482421875,291.14111328125,1.0,0.4060163795948028,0.9633694887161256,0.9633694887161256,1.0,1.0,-1.946638345718384,0.8705655336380005,1.0760728120803833,0.4291449785232544,0.0,0.0,0.6343817710876465,104.80794525146484,124.0,11.600492477416992,-16241.298828125,766.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897277832031,307.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.509765625,18000.0,0.0,0.0,0.3674816191196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7046182751655579,0.7046253085136414,-7.081422154442407e-06,0.0,0.0003729471354745,0.0,0.0,57.93718338012695,0.0,0.0,0.0,0.4459714591503143,4.0,0.0,1.0
806220,294.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4102521240711212,0.050000000745058,0.0482870824635028,293.0987854003906,297.1499938964844,293.1499938964844,0.1823198795318603,-3901.30517578125,304.15069580078125,0.7577348351478577,0.258289635181427,0.2479502558708191,293.04803466796875,297.1499938964844,293.1499938964844,0.2967352569103241,-4241.21044921875,304.1440124511719,0.8603882789611816,0.3831636607646942,0.2696925699710846,293.0765991210937,297.1499938964844,293.1499938964844,0.3978805541992187,-7239.77978515625,304.1291198730469,0.9344403147697448,0.4847173392772674,0.460889995098114,293.07080078125,297.1499938964844,293.1499938964844,0.0775827839970588,-9363.9296875,304.14703369140625,0.6041997075080872,0.1289243996143341,0.5952994227409363,291.1492614746094,291.1499938964844,270.3148498535156,269.3902893066406,282.8959655761719,293.0704040527344,291.14971923828125,1.0,0.4118911027908325,0.9616885781288148,0.9616885781288148,1.0,1.0,-1.947022557258606,0.8706890344619751,1.0763334035873413,0.429155021905899,0.0,0.0,0.6338655352592468,111.80560302734376,127.0,11.626577377319336,-16217.5625,789.5763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,307.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.3676161766052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044798731803894,0.7044869661331177,-7.085258403094485e-06,0.0,0.000373083690647,0.0,0.0,57.9453125,0.0,0.0,0.0,0.4459591209888458,4.0,0.0,1.0
806280,294.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.4102521240711212,0.050000000745058,0.0482870824635028,293.0987854003906,297.1499938964844,293.1499938964844,0.1823198795318603,-3901.30517578125,304.15069580078125,0.7577348351478577,0.258289635181427,0.2479502558708191,293.04803466796875,297.1499938964844,293.1499938964844,0.2967352569103241,-4241.21044921875,304.1440124511719,0.8603882789611816,0.3831636607646942,0.2696925699710846,293.0765991210937,297.1499938964844,293.1499938964844,0.3978805541992187,-7239.77978515625,304.1291198730469,0.9344403147697448,0.4847173392772674,0.460889995098114,293.07080078125,297.1499938964844,293.1499938964844,0.0775827839970588,-9363.9296875,304.14703369140625,0.6041997075080872,0.1289243996143341,0.5952994227409363,291.1492614746094,291.1499938964844,270.3148498535156,269.3902893066406,282.8959655761719,293.0704040527344,291.14971923828125,1.0,0.4118911027908325,0.9616885781288148,0.9616885781288148,1.0,1.0,-1.947022557258606,0.8706890344619751,1.0763334035873413,0.429155021905899,0.0,0.0,0.6338655352592468,111.80560302734376,127.0,11.626577377319336,-16217.5625,789.5763549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656188964844,307.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.70703125,18000.0,0.0,0.0,0.3676161766052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7044798731803894,0.7044869661331177,-7.085258403094485e-06,0.0,0.000373083690647,0.0,0.0,57.9453125,0.0,0.0,0.0,0.4459591209888458,4.0,0.0,1.0
806340,294.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.405491828918457,0.050000000745058,0.0484970286488533,293.1120300292969,297.1499938964844,293.1499938964844,0.1813102215528488,-3883.635009765625,304.1521301269531,0.7491065859794617,0.2568978667259216,0.246915116906166,293.0594482421875,297.1499938964844,293.1499938964844,0.2971495687961578,-4245.4521484375,304.1452941894531,0.8520321846008301,0.3834288418292999,0.2700614631175995,293.08966064453125,297.1499938964844,293.1499938964844,0.3975163698196411,-7230.8583984375,304.1365966796875,0.9226705431938172,0.4839247167110443,0.4602746069431305,293.08062744140625,297.1499938964844,293.1499938964844,0.0777501985430717,-9378.4736328125,304.1477355957031,0.597697913646698,0.1289371699094772,0.5964704155921936,291.15533447265625,291.1499938964844,270.3500061035156,269.41436767578125,282.9176940917969,293.08026123046875,291.1557006835937,1.0,0.4165225923061371,0.9600077271461488,0.9600077271461488,1.0,1.0,-1.9471421241760247,0.8706861734390259,1.0764559507369995,0.4290873408317566,0.0,0.0,0.632728636264801,117.40601348876952,130.0,9.26855754852295,-16184.45703125,808.2451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,307.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.875,18000.0,0.0,0.0,0.3676832318305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026572227478027,0.7026642560958862,-7.073113920341712e-06,0.0,0.0003731517354026,0.0,0.0,57.65257263183594,0.0,0.0,0.0,0.4452573955059051,4.0,0.0,1.0
806400,294.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.405491828918457,0.050000000745058,0.0484970286488533,293.1120300292969,297.1499938964844,293.1499938964844,0.1813102215528488,-3883.635009765625,304.1521301269531,0.7491065859794617,0.2568978667259216,0.246915116906166,293.0594482421875,297.1499938964844,293.1499938964844,0.2971495687961578,-4245.4521484375,304.1452941894531,0.8520321846008301,0.3834288418292999,0.2700614631175995,293.08966064453125,297.1499938964844,293.1499938964844,0.3975163698196411,-7230.8583984375,304.1365966796875,0.9226705431938172,0.4839247167110443,0.4602746069431305,293.08062744140625,297.1499938964844,293.1499938964844,0.0777501985430717,-9378.4736328125,304.1477355957031,0.597697913646698,0.1289371699094772,0.5964704155921936,291.15533447265625,291.1499938964844,270.3500061035156,269.41436767578125,282.9176940917969,293.08026123046875,291.1557006835937,1.0,0.4165225923061371,0.9600077271461488,0.9600077271461488,1.0,1.0,-1.9471421241760247,0.8706861734390259,1.0764559507369995,0.4290873408317566,0.0,0.0,0.632728636264801,117.40601348876952,130.0,9.26855754852295,-16184.45703125,808.2451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,307.6502990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.875,18000.0,0.0,0.0,0.3676832318305969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7026572227478027,0.7026642560958862,-7.073113920341712e-06,0.0,0.0003731517354026,0.0,0.0,57.65257263183594,0.0,0.0,0.0,0.4452573955059051,4.0,0.0,1.0
806460,294.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.4016385674476623,0.050000000745058,0.0486793331801891,293.1258544921875,297.1499938964844,293.1499938964844,0.1799619048833847,-3860.130615234375,304.1536865234375,0.7417169809341431,0.2550574541091919,0.2455072253942489,293.0708312988281,297.1499938964844,293.1499938964844,0.2973227202892303,-4246.974609375,304.1465759277344,0.8452485203742981,0.3834170699119568,0.2702590525150299,293.1011962890625,297.1499938964844,293.1499938964844,0.3970786333084106,-7222.01123046875,304.1417541503906,0.9132350087165833,0.4831133484840393,0.4597468376159668,293.09039306640625,297.1499938964844,293.1499938964844,0.0777681395411491,-9379.3017578125,304.1484680175781,0.5920339226722717,0.1287160217761993,0.5967705249786377,291.161376953125,291.1499938964844,270.3886108398437,269.4416809082031,282.9414367675781,293.09002685546875,291.161865234375,1.0,0.4202932715415954,0.958609402179718,0.958609402179718,1.0,1.0,-1.94563627243042,0.8699095249176025,1.0757267475128174,0.4286055266857147,0.0,0.0,0.6308255195617676,122.2290496826172,118.0,9.201231956481934,-16138.9638671875,822.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,307.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9453125,18000.0,0.0,0.0,0.367606908082962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993806958198547,0.6993877291679382,-7.048626230243826e-06,0.0,0.0003730742901097,0.0,0.0,57.11178207397461,0.0,0.0,0.0,0.4439639449119568,4.0,0.0,1.0
806520,294.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.4016385674476623,0.050000000745058,0.0486793331801891,293.1258544921875,297.1499938964844,293.1499938964844,0.1799619048833847,-3860.130615234375,304.1536865234375,0.7417169809341431,0.2550574541091919,0.2455072253942489,293.0708312988281,297.1499938964844,293.1499938964844,0.2973227202892303,-4246.974609375,304.1465759277344,0.8452485203742981,0.3834170699119568,0.2702590525150299,293.1011962890625,297.1499938964844,293.1499938964844,0.3970786333084106,-7222.01123046875,304.1417541503906,0.9132350087165833,0.4831133484840393,0.4597468376159668,293.09039306640625,297.1499938964844,293.1499938964844,0.0777681395411491,-9379.3017578125,304.1484680175781,0.5920339226722717,0.1287160217761993,0.5967705249786377,291.161376953125,291.1499938964844,270.3886108398437,269.4416809082031,282.9414367675781,293.09002685546875,291.161865234375,1.0,0.4202932715415954,0.958609402179718,0.958609402179718,1.0,1.0,-1.94563627243042,0.8699095249176025,1.0757267475128174,0.4286055266857147,0.0,0.0,0.6308255195617676,122.2290496826172,118.0,9.201231956481934,-16138.9638671875,822.9495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,307.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9453125,18000.0,0.0,0.0,0.367606908082962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993806958198547,0.6993877291679382,-7.048626230243826e-06,0.0,0.0003730742901097,0.0,0.0,57.11178207397461,0.0,0.0,0.0,0.4439639449119568,4.0,0.0,1.0
806580,294.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4021743834018707,0.050000000745058,0.0486535318195819,293.14019775390625,297.1499938964844,293.1499938964844,0.1779290437698364,-3824.6474609375,304.1558532714844,0.7405471801757812,0.2527626454830169,0.2434044778347015,293.0820617675781,297.1499938964844,293.1499938964844,0.2968871593475342,-4241.42138671875,304.1484680175781,0.8460315465927124,0.38314288854599,0.2700829207897186,293.11212158203125,297.1499938964844,293.1499938964844,0.3960041105747223,-7204.3388671875,304.1462707519531,0.9137730598449708,0.4821318686008453,0.4588299393653869,293.1002502441406,297.1499938964844,293.1499938964844,0.077350802719593,-9339.74609375,304.1496887207031,0.5920420289039612,0.128223717212677,0.5946733355522156,291.171630859375,291.1499938964844,270.43096923828125,269.47247314453125,282.9688720703125,293.09991455078125,291.17236328125,1.0,0.4184231460094452,0.9572110772132874,0.9572110772132874,1.0,1.0,-1.939252614974976,0.8667828440666199,1.072469711303711,0.4268386662006378,0.0,0.0,0.627315878868103,121.38126373291016,106.0,13.641561508178713,-16059.6904296875,814.7134399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,307.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0703125,18000.0,0.0,0.0,0.3672614395618438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934728622436523,0.6934798955917358,-7.005018233030569e-06,0.0,0.0003727236762642,0.0,0.0,56.14793014526367,0.0,0.0,0.0,0.4416350126266479,4.0,0.0,1.0
806640,294.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4021743834018707,0.050000000745058,0.0486535318195819,293.14019775390625,297.1499938964844,293.1499938964844,0.1779290437698364,-3824.6474609375,304.1558532714844,0.7405471801757812,0.2527626454830169,0.2434044778347015,293.0820617675781,297.1499938964844,293.1499938964844,0.2968871593475342,-4241.42138671875,304.1484680175781,0.8460315465927124,0.38314288854599,0.2700829207897186,293.11212158203125,297.1499938964844,293.1499938964844,0.3960041105747223,-7204.3388671875,304.1462707519531,0.9137730598449708,0.4821318686008453,0.4588299393653869,293.1002502441406,297.1499938964844,293.1499938964844,0.077350802719593,-9339.74609375,304.1496887207031,0.5920420289039612,0.128223717212677,0.5946733355522156,291.171630859375,291.1499938964844,270.43096923828125,269.47247314453125,282.9688720703125,293.09991455078125,291.17236328125,1.0,0.4184231460094452,0.9572110772132874,0.9572110772132874,1.0,1.0,-1.939252614974976,0.8667828440666199,1.072469711303711,0.4268386662006378,0.0,0.0,0.627315878868103,121.38126373291016,106.0,13.641561508178713,-16059.6904296875,814.7134399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,307.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.0703125,18000.0,0.0,0.0,0.3672614395618438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934728622436523,0.6934798955917358,-7.005018233030569e-06,0.0,0.0003727236762642,0.0,0.0,56.14793014526367,0.0,0.0,0.0,0.4416350126266479,4.0,0.0,1.0
806700,294.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4036954939365387,0.050000000745058,0.0485809929668903,293.1471862792969,297.1499938964844,293.1499938964844,0.1767460256814956,-3804.008056640625,304.1569519042969,0.7417260408401489,0.2515172958374023,0.2421821802854538,293.08740234375,297.1499938964844,293.1499938964844,0.2965270578861236,-4237.0341796875,304.1493835449219,0.8486008048057556,0.3829581439495086,0.2699083983898163,293.11724853515625,297.1499938964844,293.1499938964844,0.3953042030334472,-7193.32958984375,304.1482238769531,0.9168753623962402,0.4816069304943084,0.458271324634552,293.10498046875,297.1499938964844,293.1499938964844,0.0770364850759506,-9310.275390625,304.1502990722656,0.5937109589576721,0.1279249787330627,0.593041181564331,291.1775817871094,291.1499938964844,270.4534606933594,269.4891052246094,282.9835510253906,293.1046447753906,291.17828369140625,1.0,0.4161354005336761,0.956511914730072,0.956511914730072,1.0,1.0,-1.934858083724976,0.8646436929702759,1.0702143907546997,0.4256264567375183,0.0,0.0,0.6248796582221985,119.33684539794922,106.0,14.940792083740234,-16007.1884765625,804.2578735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,307.6588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.6640625,18000.0,0.0,0.0,0.3669286370277405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890716552734375,0.6890786290168762,-6.972046321607195e-06,0.0,0.0003723859263118,0.0,0.0,55.43331527709961,0.0,0.0,0.0,0.439911276102066,4.0,0.0,1.0
806760,294.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.4058528840541839,0.050000000745058,0.0484806410968303,293.1539611816406,297.1499938964844,293.1499938964844,0.1754914969205856,-3782.131591796875,304.157958984375,0.7438136339187622,0.2502221167087555,0.2408792078495025,293.0924987792969,297.1499938964844,293.1499938964844,0.2961113750934601,-4232.04052734375,304.1502685546875,0.8523163795471191,0.3827491700649261,0.2696940004825592,293.12213134765625,297.1499938964844,293.1499938964844,0.3945396840572357,-7181.5126953125,304.1499328613281,0.9214914441108704,0.4810633361339569,0.4576649069786072,293.1095275878906,297.1499938964844,293.1499938964844,0.0766773968935012,-9276.7705078125,304.1509094238281,0.5962229371070862,0.1276021748781204,0.59114670753479,291.18341064453125,291.1499938964844,270.476806640625,269.50653076171875,282.9986877441406,293.10919189453125,291.1841125488281,1.0,0.4131620824337005,0.9558463096618652,0.9558463096618652,1.0,1.0,-1.9299129247665403,0.8622420430183411,1.067670822143555,0.4242669939994812,0.0,0.0,0.6220664381980896,116.5373306274414,94.0,15.507837295532228,-15948.3720703125,790.9047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2415466308594,307.6684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.896484375,18000.0,0.0,0.0,0.3664624989032745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6838197112083435,0.6838266849517822,-6.931932603038149e-06,0.0,0.0003719128435477,0.0,0.0,54.58305740356445,0.0,0.0,0.0,0.4378538727760315,4.0,0.0,1.0
806820,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.411915123462677,0.050000000745058,0.0482187084853649,293.1668701171875,297.1499938964844,293.1499938964844,0.1728171706199646,-3735.504638671875,304.1597595214844,0.7504140138626099,0.2474996298551559,0.2380786389112472,293.10205078125,297.1499938964844,293.1499938964844,0.2951560318470001,-4220.72314453125,304.1517639160156,0.862869918346405,0.3822647035121918,0.2691701352596283,293.1312255859375,297.1499938964844,293.1499938964844,0.3928667902946472,-7156.1298828125,304.1527099609375,0.9347022771835328,0.479922354221344,0.45633664727211,293.1180419921875,297.1499938964844,293.1499938964844,0.0758613720536232,-9201.072265625,304.1519470214844,0.6033681631088257,0.1268998831510543,0.5867735147476196,291.19439697265625,291.1499938964844,270.5258178710937,269.5435485839844,283.0301818847656,293.11773681640625,291.19500732421875,1.0,0.4056387543678283,0.9545151591300964,0.9545151591300964,1.0,1.0,-1.9187605381011963,0.8568351864814758,1.0619252920150757,0.4212082028388977,0.0,0.0,0.6153972744941711,109.27520751953124,82.0,15.097118377685549,-15814.7685546875,757.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,307.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.3515625,18000.0,0.0,0.0,0.3650707900524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710190176963806,0.671025812625885,-6.833053248556098e-06,0.0,0.0003705004346556,0.0,0.0,52.537105560302734,0.0,0.0,0.0,0.4328497350215912,4.0,0.0,1.0
806880,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.411915123462677,0.050000000745058,0.0482187084853649,293.1668701171875,297.1499938964844,293.1499938964844,0.1728171706199646,-3735.504638671875,304.1597595214844,0.7504140138626099,0.2474996298551559,0.2380786389112472,293.10205078125,297.1499938964844,293.1499938964844,0.2951560318470001,-4220.72314453125,304.1517639160156,0.862869918346405,0.3822647035121918,0.2691701352596283,293.1312255859375,297.1499938964844,293.1499938964844,0.3928667902946472,-7156.1298828125,304.1527099609375,0.9347022771835328,0.479922354221344,0.45633664727211,293.1180419921875,297.1499938964844,293.1499938964844,0.0758613720536232,-9201.072265625,304.1519470214844,0.6033681631088257,0.1268998831510543,0.5867735147476196,291.19439697265625,291.1499938964844,270.5258178710937,269.5435485839844,283.0301818847656,293.11773681640625,291.19500732421875,1.0,0.4056387543678283,0.9545151591300964,0.9545151591300964,1.0,1.0,-1.9187605381011963,0.8568351864814758,1.0619252920150757,0.4212082028388977,0.0,0.0,0.6153972744941711,109.27520751953124,82.0,15.097118377685549,-15814.7685546875,757.9241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,307.6962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.3515625,18000.0,0.0,0.0,0.3650707900524139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710190176963806,0.671025812625885,-6.833053248556098e-06,0.0,0.0003705004346556,0.0,0.0,52.537105560302734,0.0,0.0,0.0,0.4328497350215912,4.0,0.0,1.0
806940,294.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.4205542206764221,0.050000000745058,0.0479014888405799,293.17901611328125,297.1499938964844,293.1499938964844,0.1699741333723068,-3685.9150390625,304.1612243652344,0.7601494789123535,0.2446105033159256,0.2350604087114334,293.1108703613281,297.1499938964844,293.1499938964844,0.2940882444381714,-4208.23486328125,304.1529541015625,0.8775002956390381,0.3816926479339599,0.2685424089431762,293.1395568847656,297.1499938964844,293.1499938964844,0.3910694718360901,-7129.3193359375,304.15478515625,0.9522387385368348,0.4787078201770782,0.454881876707077,293.1258239746094,297.1499938964844,293.1499938964844,0.0749539360404014,-9117.4658203125,304.1528015136719,0.6129089593887329,0.1261330991983413,0.5818223357200623,291.2037353515625,291.1499938964844,270.5777893066406,269.583251953125,283.0631103515625,293.12554931640625,291.2042236328125,1.0,0.3965607285499573,0.9531840085983276,0.9531840085983276,1.0,1.0,-1.906309723854065,0.8508085608482361,1.0555012226104736,0.4177998602390289,0.0,0.0,0.6075854897499084,100.50878143310548,70.0,13.211126327514648,-15663.2783203125,719.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,307.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.083984375,18000.0,0.0,0.0,0.3629975914955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655669093132019,0.6556757688522339,-6.714304163324414e-06,0.0,0.0003683964023366,0.0,0.0,50.14447021484375,0.0,0.0,0.0,0.4268867671489715,4.0,0.0,1.0
807000,294.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.4205542206764221,0.050000000745058,0.0479014888405799,293.17901611328125,297.1499938964844,293.1499938964844,0.1699741333723068,-3685.9150390625,304.1612243652344,0.7601494789123535,0.2446105033159256,0.2350604087114334,293.1108703613281,297.1499938964844,293.1499938964844,0.2940882444381714,-4208.23486328125,304.1529541015625,0.8775002956390381,0.3816926479339599,0.2685424089431762,293.1395568847656,297.1499938964844,293.1499938964844,0.3910694718360901,-7129.3193359375,304.15478515625,0.9522387385368348,0.4787078201770782,0.454881876707077,293.1258239746094,297.1499938964844,293.1499938964844,0.0749539360404014,-9117.4658203125,304.1528015136719,0.6129089593887329,0.1261330991983413,0.5818223357200623,291.2037353515625,291.1499938964844,270.5777893066406,269.583251953125,283.0631103515625,293.12554931640625,291.2042236328125,1.0,0.3965607285499573,0.9531840085983276,0.9531840085983276,1.0,1.0,-1.906309723854065,0.8508085608482361,1.0555012226104736,0.4177998602390289,0.0,0.0,0.6075854897499084,100.50878143310548,70.0,13.211126327514648,-15663.2783203125,719.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,307.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.083984375,18000.0,0.0,0.0,0.3629975914955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655669093132019,0.6556757688522339,-6.714304163324414e-06,0.0,0.0003683964023366,0.0,0.0,50.14447021484375,0.0,0.0,0.0,0.4268867671489715,4.0,0.0,1.0
807060,294.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.210205078125,0.4326638579368591,0.050000000745058,0.0475509725511074,293.1904296875,297.1499938964844,293.1499938964844,0.1669965088367462,-3633.91015625,304.1624450683594,0.7733050584793091,0.2415582984685897,0.2318529039621353,293.1190185546875,297.1499938964844,293.1499938964844,0.2929437160491943,-4194.9658203125,304.15386962890625,0.8964544534683228,0.3810320496559143,0.2678276002407074,293.147216796875,297.1499938964844,293.1499938964844,0.3891953527927398,-7101.67724609375,304.15631103515625,0.9725821018218994,0.4774164259433746,0.4533208310604095,293.1329040527344,297.1499938964844,293.1499938964844,0.0739812925457954,-9028.404296875,304.15350341796875,0.6241580843925476,0.1253065168857574,0.5764338970184326,291.2110595703125,291.1499938964844,270.63238525390625,269.6254577636719,283.09722900390625,293.1326599121094,291.2113952636719,1.0,0.3863729834556579,0.9519705176353456,0.9519705176353456,1.0,1.0,-1.8928340673446653,0.84429931640625,1.0485347509384155,0.4141209423542022,0.0,0.0,0.5989362001419067,90.83177947998048,58.0,10.614995002746582,-15497.1474609375,677.6054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775451660156,307.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.529296875,18000.0,0.0,0.0,0.3602036237716675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384992003440857,0.638505756855011,-6.582635705854045e-06,0.0,0.0003655609034467,0.0,0.0,47.55387878417969,0.0,0.0,0.0,0.4202764928340912,4.0,0.0,1.0
807120,294.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.210205078125,0.4326638579368591,0.050000000745058,0.0475509725511074,293.1904296875,297.1499938964844,293.1499938964844,0.1669965088367462,-3633.91015625,304.1624450683594,0.7733050584793091,0.2415582984685897,0.2318529039621353,293.1190185546875,297.1499938964844,293.1499938964844,0.2929437160491943,-4194.9658203125,304.15386962890625,0.8964544534683228,0.3810320496559143,0.2678276002407074,293.147216796875,297.1499938964844,293.1499938964844,0.3891953527927398,-7101.67724609375,304.15631103515625,0.9725821018218994,0.4774164259433746,0.4533208310604095,293.1329040527344,297.1499938964844,293.1499938964844,0.0739812925457954,-9028.404296875,304.15350341796875,0.6241580843925476,0.1253065168857574,0.5764338970184326,291.2110595703125,291.1499938964844,270.63238525390625,269.6254577636719,283.09722900390625,293.1326599121094,291.2113952636719,1.0,0.3863729834556579,0.9519705176353456,0.9519705176353456,1.0,1.0,-1.8928340673446653,0.84429931640625,1.0485347509384155,0.4141209423542022,0.0,0.0,0.5989362001419067,90.83177947998048,58.0,10.614995002746582,-15497.1474609375,677.6054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5775451660156,307.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18160.529296875,18000.0,0.0,0.0,0.3602036237716675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6384992003440857,0.638505756855011,-6.582635705854045e-06,0.0,0.0003655609034467,0.0,0.0,47.55387878417969,0.0,0.0,0.0,0.4202764928340912,4.0,0.0,1.0
807180,294.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156982421875,0.4497435688972473,0.050000000745058,0.0471803545951843,293.20123291015625,297.1499938964844,293.1499938964844,0.1639003604650497,-3579.72509765625,304.1634521484375,0.7906123995780945,0.2383431047201156,0.2284700721502304,293.1265869140625,297.1499938964844,293.1499938964844,0.2917398810386657,-4181.095703125,304.1545715332031,0.9218152165412904,0.3802818059921264,0.2670350074768066,293.1543273925781,297.1499938964844,293.1499938964844,0.3872684836387634,-7073.47607421875,304.15740966796875,0.993937849998474,0.4760454595088959,0.4516644179821014,293.139404296875,297.1499938964844,293.1499938964844,0.0729556605219841,-8935.0341796875,304.1540222167969,0.6379424929618835,0.1244207248091697,0.5706788301467896,291.2162780761719,291.1499938964844,270.6894226074219,269.6698303222656,283.1324157714844,293.13916015625,291.2165222167969,1.0,0.3753316700458526,0.9507570266723632,0.9507570266723632,1.0,1.0,-1.8784759044647217,0.8373720049858093,1.0411039590835571,0.4102051556110382,0.0,0.0,0.5897274613380432,80.60033416748047,46.0,7.807493686676025,-15318.455078125,633.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283935546875,307.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.119140625,18000.0,0.0,0.0,0.3566841781139374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201911568641663,0.620197594165802,-6.444417067541508e-06,0.0,0.0003619890776462,0.0,0.0,44.89413070678711,0.0,0.0,0.0,0.4133051633834839,4.0,0.0,1.0
807240,294.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156982421875,0.4497435688972473,0.050000000745058,0.0471803545951843,293.20123291015625,297.1499938964844,293.1499938964844,0.1639003604650497,-3579.72509765625,304.1634521484375,0.7906123995780945,0.2383431047201156,0.2284700721502304,293.1265869140625,297.1499938964844,293.1499938964844,0.2917398810386657,-4181.095703125,304.1545715332031,0.9218152165412904,0.3802818059921264,0.2670350074768066,293.1543273925781,297.1499938964844,293.1499938964844,0.3872684836387634,-7073.47607421875,304.15740966796875,0.993937849998474,0.4760454595088959,0.4516644179821014,293.139404296875,297.1499938964844,293.1499938964844,0.0729556605219841,-8935.0341796875,304.1540222167969,0.6379424929618835,0.1244207248091697,0.5706788301467896,291.2162780761719,291.1499938964844,270.6894226074219,269.6698303222656,283.1324157714844,293.13916015625,291.2165222167969,1.0,0.3753316700458526,0.9507570266723632,0.9507570266723632,1.0,1.0,-1.8784759044647217,0.8373720049858093,1.0411039590835571,0.4102051556110382,0.0,0.0,0.5897274613380432,80.60033416748047,46.0,7.807493686676025,-15318.455078125,633.958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7283935546875,307.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.119140625,18000.0,0.0,0.0,0.3566841781139374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201911568641663,0.620197594165802,-6.444417067541508e-06,0.0,0.0003619890776462,0.0,0.0,44.89413070678711,0.0,0.0,0.0,0.4133051633834839,4.0,0.0,1.0
807300,294.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.4590601325035095,0.050000000745058,0.047017615288496,293.2063293457031,297.1499938964844,293.1499938964844,0.1623154133558273,-3551.906982421875,304.16387939453125,0.7992991805076599,0.2366918623447418,0.226749300956726,293.13006591796875,297.1499938964844,293.1499938964844,0.2911073267459869,-4173.80859375,304.1549072265625,0.9355048537254332,0.379889577627182,0.2666361629962921,293.1563415527344,297.1499938964844,293.1499938964844,0.3815591335296631,-6981.626953125,304.1668395996094,0.9990000128746032,0.4755914807319641,0.4452139437198639,293.1423645019531,297.1499938964844,293.1499938964844,0.0724400952458381,-8888.1962890625,304.1542358398437,0.6450404524803162,0.1239730566740036,0.5678350925445557,291.2195129394531,291.1499938964844,270.71875,269.6927490234375,283.15283203125,293.14215087890625,291.2203674316406,1.0,0.3693554401397705,0.9501503109931946,0.9501503109931946,1.0,1.0,-1.8654069900512693,0.8310422897338867,1.0343647003173828,0.4068432450294494,0.0,0.0,0.5847952961921692,75.95413208007812,46.0,11.374031066894531,-15202.9599609375,609.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80780029296875,307.8603210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18170.966796875,18000.0,0.0,0.0,0.3546527028083801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6107497811317444,0.6107561588287354,-6.37448738416424e-06,0.0,0.0003599274205043,0.0,0.0,43.56570053100586,0.0,0.0,0.0,0.4097396433353424,4.0,0.0,1.0
807360,294.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2317199707031,0.4668992161750793,0.050000000745058,0.046892587095499,293.21124267578125,297.1499938964844,293.1499938964844,0.1605509966611862,-3520.569091796875,304.1645812988281,0.8061882257461548,0.2350170165300369,0.2250565737485885,293.1334228515625,297.1499938964844,293.1499938964844,0.2901412546634674,-4162.40966796875,304.15576171875,0.9466857314109802,0.3794853389263153,0.2662685513496399,293.1483154296875,297.1499938964844,293.1499938964844,0.3663703203201294,-6755.685546875,304.1912841796875,0.9990000128746032,0.4770734310150146,0.4309483170509338,293.1451110839844,297.1499938964844,293.1499938964844,0.0718672424554824,-8835.228515625,304.1545104980469,0.6510129570960999,0.1235297322273254,0.5652428865432739,291.2369079589844,291.1499938964844,270.7485656738281,269.71612548828125,283.17742919921875,293.1448974609375,291.2397766113281,1.0,0.3627310991287231,0.9495974779129028,0.9495974779129028,1.0,1.0,-1.8417292833328247,0.8196771740913391,1.0220520496368408,0.4005295634269714,0.0,0.0,0.5773447155952454,72.06095886230469,34.0,33.03488540649414,-15030.294921875,580.4633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89703369140625,307.9066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18203.625,18000.0,0.0,0.0,0.3523573279380798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993697643280029,0.5993760824203491,-6.298248536040774e-06,0.0,0.0003575979208108,0.0,0.0,42.03989791870117,0.0,0.0,0.0,0.4054765701293945,4.0,0.0,1.0
