time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807420,294.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4819793701171875,0.050000000745058,0.0466236732900142,293.220947265625,297.1499938964844,293.1499938964844,0.1569191068410873,-3455.957763671875,304.1657409667969,0.8225225210189819,0.2314948588609695,0.2215044498443603,293.14013671875,297.1499938964844,293.1499938964844,0.2881133556365967,-4138.634765625,304.1571960449219,0.9718125462532043,0.3785439133644104,0.2654360234737396,293.1034240722656,297.1499938964844,293.1499938964844,0.3331131935119629,-6250.64990234375,304.23272705078125,0.9990000128746032,0.4861457943916321,0.3985339701175689,293.1503601074219,297.1499938964844,293.1499938964844,0.0706765726208686,-8725.78515625,304.15496826171875,0.6663728952407837,0.12259142100811,0.559734046459198,291.27215576171875,291.1499938964844,270.8096008300781,269.7640991210937,283.228759765625,293.150146484375,291.2739562988281,1.0,0.3482162356376648,0.948491871356964,0.948491871356964,1.0,1.0,-1.790608286857605,0.7952066659927368,0.9954015612602234,0.3868617117404938,0.0,0.0,0.5585008263587952,63.70866775512695,52.0,41.15971374511719,-14580.01171875,519.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.130126953125,307.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.744140625,18000.0,0.0,0.0,0.3465976417064667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662111043930054,0.5662171840667725,-6.083942935219966e-06,0.0,0.0003517525328788,0.0,0.0,37.81926345825195,0.0,0.0,0.0,0.3935546278953552,4.0,0.0,1.0
807480,294.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4819793701171875,0.050000000745058,0.0466236732900142,293.220947265625,297.1499938964844,293.1499938964844,0.1569191068410873,-3455.957763671875,304.1657409667969,0.8225225210189819,0.2314948588609695,0.2215044498443603,293.14013671875,297.1499938964844,293.1499938964844,0.2881133556365967,-4138.634765625,304.1571960449219,0.9718125462532043,0.3785439133644104,0.2654360234737396,293.1034240722656,297.1499938964844,293.1499938964844,0.3331131935119629,-6250.64990234375,304.23272705078125,0.9990000128746032,0.4861457943916321,0.3985339701175689,293.1503601074219,297.1499938964844,293.1499938964844,0.0706765726208686,-8725.78515625,304.15496826171875,0.6663728952407837,0.12259142100811,0.559734046459198,291.27215576171875,291.1499938964844,270.8096008300781,269.7640991210937,283.228759765625,293.150146484375,291.2739562988281,1.0,0.3482162356376648,0.948491871356964,0.948491871356964,1.0,1.0,-1.790608286857605,0.7952066659927368,0.9954015612602234,0.3868617117404938,0.0,0.0,0.5585008263587952,63.70866775512695,52.0,41.15971374511719,-14580.01171875,519.9940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.130126953125,307.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.744140625,18000.0,0.0,0.0,0.3465976417064667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662111043930054,0.5662171840667725,-6.083942935219966e-06,0.0,0.0003517525328788,0.0,0.0,37.81926345825195,0.0,0.0,0.0,0.3935546278953552,4.0,0.0,1.0
807540,294.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27392578125,0.4859202802181244,0.050000000745058,0.046551164239645,293.2309265136719,297.1499938964844,293.1499938964844,0.1537757366895675,-3400.592529296875,304.1656799316406,0.8243226408958435,0.2276754528284073,0.2179034650325775,293.14715576171875,297.1499938964844,293.1499938964844,0.2870299518108368,-4126.57763671875,304.1565246582031,0.9779865145683287,0.3773731589317322,0.2646118998527527,293.0502319335937,297.1499938964844,293.1499938964844,0.3226824998855591,-6101.42626953125,304.2211303710937,0.9990000128746032,0.4981566369533539,0.3893126249313354,293.1551818847656,297.1499938964844,293.1499938964844,0.0698714703321456,-8654.1796875,304.1546325683594,0.6698628664016724,0.1216034442186355,0.5550202131271362,291.270751953125,291.1499938964844,270.8722229003906,269.8135070800781,283.26837158203125,293.1549987792969,291.26861572265625,1.0,0.3439610302448272,0.9473862648010254,0.9473862648010254,1.0,1.0,-1.768446445465088,0.7846837043762207,0.9837627410888672,0.380601555109024,0.0,0.0,0.5416862964630127,61.26187133789063,70.0,-3.270820140838623,-14233.357421875,498.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18273.8984375,18000.0,0.0,0.0,0.3391806781291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317869186401367,0.5317927598953247,-5.850412890140433e-06,0.0,0.0003442252636887,0.0,0.0,33.66405487060547,0.0,0.0,0.0,0.3813565075397491,4.0,0.0,1.0
807600,294.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27392578125,0.4859202802181244,0.050000000745058,0.046551164239645,293.2309265136719,297.1499938964844,293.1499938964844,0.1537757366895675,-3400.592529296875,304.1656799316406,0.8243226408958435,0.2276754528284073,0.2179034650325775,293.14715576171875,297.1499938964844,293.1499938964844,0.2870299518108368,-4126.57763671875,304.1565246582031,0.9779865145683287,0.3773731589317322,0.2646118998527527,293.0502319335937,297.1499938964844,293.1499938964844,0.3226824998855591,-6101.42626953125,304.2211303710937,0.9990000128746032,0.4981566369533539,0.3893126249313354,293.1551818847656,297.1499938964844,293.1499938964844,0.0698714703321456,-8654.1796875,304.1546325683594,0.6698628664016724,0.1216034442186355,0.5550202131271362,291.270751953125,291.1499938964844,270.8722229003906,269.8135070800781,283.26837158203125,293.1549987792969,291.26861572265625,1.0,0.3439610302448272,0.9473862648010254,0.9473862648010254,1.0,1.0,-1.768446445465088,0.7846837043762207,0.9837627410888672,0.380601555109024,0.0,0.0,0.5416862964630127,61.26187133789063,70.0,-3.270820140838623,-14233.357421875,498.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4219970703125,308.0319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18273.8984375,18000.0,0.0,0.0,0.3391806781291961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317869186401367,0.5317927598953247,-5.850412890140433e-06,0.0,0.0003442252636887,0.0,0.0,33.66405487060547,0.0,0.0,0.0,0.3813565075397491,4.0,0.0,1.0
807660,294.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.4810941219329834,0.050000000745058,0.0466404408216476,293.2408752441406,297.1499938964844,293.1499938964844,0.1510097235441208,-3352.344482421875,304.1650695800781,0.8125355243682861,0.2236122637987136,0.2142188400030136,293.15411376953125,297.1499938964844,293.1499938964844,0.2867787778377533,-4124.6181640625,304.1547546386719,0.9682133197784424,0.3760343790054321,0.2637786865234375,293.0333557128906,297.1499938964844,293.1499938964844,0.3331800997257232,-6275.41552734375,304.179443359375,0.9990000128746032,0.5041968822479248,0.4005912542343139,293.1599426269531,297.1499938964844,293.1499938964844,0.0693583041429519,-8611.1083984375,304.1539611816406,0.6614653468132019,0.1205065548419952,0.5507347583770752,291.23486328125,291.1499938964844,270.9361877441406,269.8640441894531,283.298095703125,293.15972900390625,291.23193359375,1.0,0.3472037315368652,0.9466879367828368,0.9466879367828368,1.0,1.0,-1.7715129852294922,0.7861641049385071,0.9853488206863404,0.3812139630317688,0.0,0.0,0.5326309204101562,63.70390319824219,88.0,-39.2802963256836,-14097.96484375,507.59967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6781616210937,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18163.857421875,18000.0,0.0,0.0,0.3309900164604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5109162330627441,0.5109219551086426,-5.694297669833759e-06,0.0,0.0003359127731528,0.0,0.0,31.215961456298828,0.0,0.0,0.0,0.3738124072551727,4.0,0.0,1.0
807720,294.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.4810941219329834,0.050000000745058,0.0466404408216476,293.2408752441406,297.1499938964844,293.1499938964844,0.1510097235441208,-3352.344482421875,304.1650695800781,0.8125355243682861,0.2236122637987136,0.2142188400030136,293.15411376953125,297.1499938964844,293.1499938964844,0.2867787778377533,-4124.6181640625,304.1547546386719,0.9682133197784424,0.3760343790054321,0.2637786865234375,293.0333557128906,297.1499938964844,293.1499938964844,0.3331800997257232,-6275.41552734375,304.179443359375,0.9990000128746032,0.5041968822479248,0.4005912542343139,293.1599426269531,297.1499938964844,293.1499938964844,0.0693583041429519,-8611.1083984375,304.1539611816406,0.6614653468132019,0.1205065548419952,0.5507347583770752,291.23486328125,291.1499938964844,270.9361877441406,269.8640441894531,283.298095703125,293.15972900390625,291.23193359375,1.0,0.3472037315368652,0.9466879367828368,0.9466879367828368,1.0,1.0,-1.7715129852294922,0.7861641049385071,0.9853488206863404,0.3812139630317688,0.0,0.0,0.5326309204101562,63.70390319824219,88.0,-39.2802963256836,-14097.96484375,507.59967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6781616210937,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18163.857421875,18000.0,0.0,0.0,0.3309900164604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5109162330627441,0.5109219551086426,-5.694297669833759e-06,0.0,0.0003359127731528,0.0,0.0,31.215961456298828,0.0,0.0,0.0,0.3738124072551727,4.0,0.0,1.0
807780,294.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.469050258398056,0.050000000745058,0.0468572378158569,293.2506408691406,297.1499938964844,293.1499938964844,0.148314893245697,-3305.320068359375,304.16455078125,0.790503978729248,0.2193270325660705,0.2104567736387252,293.1609191894531,297.1499938964844,293.1499938964844,0.2868098616600036,-4125.94970703125,304.15313720703125,0.9456849098205566,0.3745475113391876,0.2629395127296448,293.0601501464844,297.1499938964844,293.1499938964844,0.3591785132884979,-6682.17138671875,304.12615966796875,0.9990000128746032,0.5018087029457092,0.4267635345458984,293.1656494140625,297.1499938964844,293.1499938964844,0.0688245892524719,-8566.833984375,304.1535339355469,0.6456690430641174,0.1191024780273437,0.5459318161010742,291.18804931640625,291.1499938964844,271.0011901855469,269.9154968261719,283.32177734375,293.1653747558594,291.18487548828125,1.0,0.3561576008796692,0.9459896087646484,0.9459896087646484,1.0,1.0,-1.7918981313705444,0.7958937883377075,0.9960043430328368,0.3864665329456329,0.0,0.0,0.5306349396705627,69.93942260742188,106.0,-58.45428466796875,-14115.2900390625,539.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8186340332031,308.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.373046875,18000.0,0.0,0.0,0.3231450021266937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027104020118713,0.502716064453125,-5.620243882731302e-06,0.0,0.0003279511001892,0.0,0.0,30.225255966186523,0.0,0.0,0.0,0.3707033395767212,4.0,0.0,1.0
807840,294.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.469050258398056,0.050000000745058,0.0468572378158569,293.2506408691406,297.1499938964844,293.1499938964844,0.148314893245697,-3305.320068359375,304.16455078125,0.790503978729248,0.2193270325660705,0.2104567736387252,293.1609191894531,297.1499938964844,293.1499938964844,0.2868098616600036,-4125.94970703125,304.15313720703125,0.9456849098205566,0.3745475113391876,0.2629395127296448,293.0601501464844,297.1499938964844,293.1499938964844,0.3591785132884979,-6682.17138671875,304.12615966796875,0.9990000128746032,0.5018087029457092,0.4267635345458984,293.1656494140625,297.1499938964844,293.1499938964844,0.0688245892524719,-8566.833984375,304.1535339355469,0.6456690430641174,0.1191024780273437,0.5459318161010742,291.18804931640625,291.1499938964844,271.0011901855469,269.9154968261719,283.32177734375,293.1653747558594,291.18487548828125,1.0,0.3561576008796692,0.9459896087646484,0.9459896087646484,1.0,1.0,-1.7918981313705444,0.7958937883377075,0.9960043430328368,0.3864665329456329,0.0,0.0,0.5306349396705627,69.93942260742188,106.0,-58.45428466796875,-14115.2900390625,539.8619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8186340332031,308.10992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.373046875,18000.0,0.0,0.0,0.3231450021266937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027104020118713,0.502716064453125,-5.620243882731302e-06,0.0,0.0003279511001892,0.0,0.0,30.225255966186523,0.0,0.0,0.0,0.3707033395767212,4.0,0.0,1.0
807900,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.459685206413269,0.050000000745058,0.0470081828534603,293.2554931640625,297.1499938964844,293.1499938964844,0.1469381898641586,-3281.1884765625,304.1643981933594,0.7773962616920471,0.2170996665954589,0.2085408717393875,293.1642761230469,297.1499938964844,293.1499938964844,0.286832183599472,-4126.63720703125,304.15252685546875,0.9307892322540284,0.3737495243549347,0.2625147998332977,293.0892944335937,297.1499938964844,293.1499938964844,0.376762717962265,-6951.21337890625,304.0985412597656,0.9990000128746032,0.4972343742847442,0.444077581167221,293.1689758300781,297.1499938964844,293.1499938964844,0.068482406437397,-8537.9453125,304.15350341796875,0.6364101767539978,0.1182513013482093,0.5430965423583984,291.1643371582031,291.1499938964844,271.0340270996094,269.94146728515625,283.33221435546875,293.168701171875,291.1612548828125,1.0,0.3622778356075287,0.9456404447555542,0.9456404447555542,1.0,1.0,-1.8066506385803225,0.8029367327690125,1.0037139654159546,0.3903160393238067,0.0,0.0,0.5320605039596558,74.29894256591797,106.0,-61.76596450805664,-14168.806640625,563.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8309631347656,308.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.607421875,18000.0,0.0,0.0,0.3196659684181213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5031277537345886,0.5031333565711975,-5.611735105048865e-06,0.0,0.0003244203107897,0.0,0.0,30.219215393066406,0.0,0.0,0.0,0.3707025051116943,4.0,0.0,1.0
807960,294.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4495398104190826,0.050000000745058,0.0471848659217357,293.26031494140625,297.1499938964844,293.1499938964844,0.1455265134572982,-3256.34619140625,304.16436767578125,0.7638676166534424,0.2148160189390182,0.2065984308719635,293.1676025390625,297.1499938964844,293.1499938964844,0.2868310511112213,-4127.00634765625,304.1520690917969,0.9148871302604676,0.3729154467582702,0.262084811925888,293.1282958984375,297.1499938964844,293.1499938964844,0.3967831134796142,-7253.2529296875,304.0715026855469,0.9990000128746032,0.4903533458709717,0.4635230600833893,293.1725158691406,297.1499938964844,293.1499938964844,0.0680819377303123,-8503.80859375,304.1535949707031,0.62677401304245,0.1173149794340133,0.539967954158783,291.1413879394531,291.1499938964844,271.0670166015625,269.96759033203125,283.3421936035156,293.1722412109375,291.1385192871094,1.0,0.3692551851272583,0.9449556469917296,0.9449556469917296,1.0,1.0,-1.823591589927673,0.8110157251358032,1.01257586479187,0.3947394490242004,0.0,0.0,0.534935712814331,79.39897918701172,109.0,-62.28219985961914,-14244.3193359375,590.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8013916015625,308.0751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.259765625,18000.0,0.0,0.0,0.3166232109069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5062285661697388,0.5062342286109924,-5.620272077067057e-06,0.0,0.0003213323070667,0.0,0.0,30.5021915435791,0.0,0.0,0.0,0.3716313540935516,4.0,0.0,1.0
808020,294.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4283125698566437,0.050000000745058,0.0476673543453216,293.26910400390625,297.1499938964844,293.1499938964844,0.1420147269964218,-3192.814697265625,304.1654968261719,0.7351958155632019,0.2102402746677398,0.2028061896562576,293.1735534667969,297.1499938964844,293.1499938964844,0.2854306995868683,-4110.3984375,304.1538391113281,0.8821360468864441,0.3712671101093292,0.2613245248794555,293.1907958984375,297.1499938964844,293.1499938964844,0.389828085899353,-7141.33984375,304.1105041503906,0.967443823814392,0.4781179130077362,0.4561027884483337,293.1786804199219,297.1499938964844,293.1499938964844,0.0669483914971351,-8401.9267578125,304.1543273925781,0.6036316752433777,0.1154912486672401,0.5341453552246094,291.1552429199219,291.1499938964844,271.1333923339844,270.0200500488281,283.3851013183594,293.178466796875,291.1576232910156,1.0,0.377591460943222,0.9435860514640808,0.9435860514640808,1.0,1.0,-1.8014017343521118,0.8001289367675781,1.0012727975845337,0.3895798325538635,0.0,0.0,0.5346072316169739,91.78710174560548,112.0,10.333677291870115,-14145.8251953125,613.7094116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6554260253906,308.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.3117504119873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112018585205078,0.5112075209617615,-5.657510882883798e-06,0.0,0.0003163870424032,0.0,0.0,31.0683708190918,0.0,0.0,0.0,0.3732419908046722,4.0,0.0,1.0
808080,294.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4283125698566437,0.050000000745058,0.0476673543453216,293.26910400390625,297.1499938964844,293.1499938964844,0.1420147269964218,-3192.814697265625,304.1654968261719,0.7351958155632019,0.2102402746677398,0.2028061896562576,293.1735534667969,297.1499938964844,293.1499938964844,0.2854306995868683,-4110.3984375,304.1538391113281,0.8821360468864441,0.3712671101093292,0.2613245248794555,293.1907958984375,297.1499938964844,293.1499938964844,0.389828085899353,-7141.33984375,304.1105041503906,0.967443823814392,0.4781179130077362,0.4561027884483337,293.1786804199219,297.1499938964844,293.1499938964844,0.0669483914971351,-8401.9267578125,304.1543273925781,0.6036316752433777,0.1154912486672401,0.5341453552246094,291.1552429199219,291.1499938964844,271.1333923339844,270.0200500488281,283.3851013183594,293.178466796875,291.1576232910156,1.0,0.377591460943222,0.9435860514640808,0.9435860514640808,1.0,1.0,-1.8014017343521118,0.8001289367675781,1.0012727975845337,0.3895798325538635,0.0,0.0,0.5346072316169739,91.78710174560548,112.0,10.333677291870115,-14145.8251953125,613.7094116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6554260253906,308.037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.3117504119873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112018585205078,0.5112075209617615,-5.657510882883798e-06,0.0,0.0003163870424032,0.0,0.0,31.0683708190918,0.0,0.0,0.0,0.3732419908046722,4.0,0.0,1.0
808140,294.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4173763990402221,0.050000000745058,0.048012152314186,293.2779235839844,297.1499938964844,293.1499938964844,0.1383046358823776,-3125.494140625,304.16650390625,0.7166599631309509,0.2054327428340912,0.1986805349588394,293.17974853515625,297.1499938964844,293.1499938964844,0.2838398516178131,-4091.8115234375,304.1551818847656,0.8629668951034546,0.3694124221801758,0.2603338062763214,293.2160339355469,297.1499938964844,293.1499938964844,0.3850077092647552,-7053.8583984375,304.1315612792969,0.9414944648742676,0.4719235599040985,0.4495973289012909,293.1844787597656,297.1499938964844,293.1499938964844,0.0656874850392341,-8289.6943359375,304.15496826171875,0.5869539380073547,0.1135898008942604,0.5274240374565125,291.16705322265625,291.1499938964844,271.20001220703125,270.0726318359375,283.4265441894531,293.18426513671875,291.1676330566406,1.0,0.3831286430358886,0.9422163963317872,0.9422163963317872,1.0,1.0,-1.7812397480010986,0.7906146049499512,0.9906252026557922,0.3835785984992981,0.0,0.0,0.5313006639480591,100.50157928466795,115.0,12.079707145690918,-13919.0380859375,625.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5061950683594,307.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0625,18000.0,0.0,0.0,0.3075273334980011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050562620162964,0.50506192445755,-5.630520718113985e-06,0.0,0.0003121011541225,0.0,0.0,30.45672416687012,0.0,0.0,0.0,0.3713741898536682,4.0,0.0,1.0
808200,294.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4173763990402221,0.050000000745058,0.048012152314186,293.2779235839844,297.1499938964844,293.1499938964844,0.1383046358823776,-3125.494140625,304.16650390625,0.7166599631309509,0.2054327428340912,0.1986805349588394,293.17974853515625,297.1499938964844,293.1499938964844,0.2838398516178131,-4091.8115234375,304.1551818847656,0.8629668951034546,0.3694124221801758,0.2603338062763214,293.2160339355469,297.1499938964844,293.1499938964844,0.3850077092647552,-7053.8583984375,304.1315612792969,0.9414944648742676,0.4719235599040985,0.4495973289012909,293.1844787597656,297.1499938964844,293.1499938964844,0.0656874850392341,-8289.6943359375,304.15496826171875,0.5869539380073547,0.1135898008942604,0.5274240374565125,291.16705322265625,291.1499938964844,271.20001220703125,270.0726318359375,283.4265441894531,293.18426513671875,291.1676330566406,1.0,0.3831286430358886,0.9422163963317872,0.9422163963317872,1.0,1.0,-1.7812397480010986,0.7906146049499512,0.9906252026557922,0.3835785984992981,0.0,0.0,0.5313006639480591,100.50157928466795,115.0,12.079707145690918,-13919.0380859375,625.4664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5061950683594,307.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.0625,18000.0,0.0,0.0,0.3075273334980011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050562620162964,0.50506192445755,-5.630520718113985e-06,0.0,0.0003121011541225,0.0,0.0,30.45672416687012,0.0,0.0,0.0,0.3713741898536682,4.0,0.0,1.0
808260,294.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.4104641675949096,0.050000000745058,0.048280231654644,293.2862243652344,297.1499938964844,293.1499938964844,0.1344666630029678,-3055.531494140625,304.1673889160156,0.7008311152458191,0.2005122452974319,0.1943413466215133,293.1855163574219,297.1499938964844,293.1499938964844,0.2821372747421264,-4072.026123046875,304.1562805175781,0.8497180342674255,0.3674865663051605,0.2592153251171112,293.22772216796875,297.1499938964844,293.1499938964844,0.3813284337520599,-6995.0751953125,304.1436462402344,0.9228242635726928,0.4678687155246734,0.4457185566425323,293.189697265625,297.1499938964844,293.1499938964844,0.0643353536725044,-8170.25927734375,304.15557861328125,0.5738056302070618,0.1116601899266243,0.5201268792152405,291.17529296875,291.1499938964844,271.2666320800781,270.1250915527344,283.4673767089844,293.1894836425781,291.17559814453125,1.0,0.386865496635437,0.941133201122284,0.941133201122284,1.0,1.0,-1.7615888118743896,0.7812204957008362,0.9803682565689088,0.378246396780014,0.0,0.0,0.5273231267929077,107.20729064941406,103.0,10.676413536071776,-13701.3681640625,631.7057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3760070800781,307.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.951171875,18000.0,0.0,0.0,0.3036716282367706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987483620643616,0.4987539649009704,-5.595447873929516e-06,0.0,0.0003081880859099,0.0,0.0,29.803050994873047,0.0,0.0,0.0,0.3692563772201538,4.0,0.0,1.0
808320,294.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.4104641675949096,0.050000000745058,0.048280231654644,293.2862243652344,297.1499938964844,293.1499938964844,0.1344666630029678,-3055.531494140625,304.1673889160156,0.7008311152458191,0.2005122452974319,0.1943413466215133,293.1855163574219,297.1499938964844,293.1499938964844,0.2821372747421264,-4072.026123046875,304.1562805175781,0.8497180342674255,0.3674865663051605,0.2592153251171112,293.22772216796875,297.1499938964844,293.1499938964844,0.3813284337520599,-6995.0751953125,304.1436462402344,0.9228242635726928,0.4678687155246734,0.4457185566425323,293.189697265625,297.1499938964844,293.1499938964844,0.0643353536725044,-8170.25927734375,304.15557861328125,0.5738056302070618,0.1116601899266243,0.5201268792152405,291.17529296875,291.1499938964844,271.2666320800781,270.1250915527344,283.4673767089844,293.1894836425781,291.17559814453125,1.0,0.386865496635437,0.941133201122284,0.941133201122284,1.0,1.0,-1.7615888118743896,0.7812204957008362,0.9803682565689088,0.378246396780014,0.0,0.0,0.5273231267929077,107.20729064941406,103.0,10.676413536071776,-13701.3681640625,631.7057495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3760070800781,307.80975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.951171875,18000.0,0.0,0.0,0.3036716282367706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987483620643616,0.4987539649009704,-5.595447873929516e-06,0.0,0.0003081880859099,0.0,0.0,29.803050994873047,0.0,0.0,0.0,0.3692563772201538,4.0,0.0,1.0
808380,294.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4097202718257904,0.050000000745058,0.0483118407428264,293.29364013671875,297.1499938964844,293.1499938964844,0.1304163336753845,-2981.268798828125,304.1683349609375,0.6936474442481995,0.1955520957708358,0.1896953731775283,293.19061279296875,297.1499938964844,293.1499938964844,0.2802116870880127,-4049.682373046875,304.15740966796875,0.8470174670219421,0.3655546307563782,0.2578951120376587,293.234375,297.1499938964844,293.1499938964844,0.3781188726425171,-6945.25,304.1510314941406,0.9185314774513244,0.4645439088344574,0.4425072073936462,293.1940612792969,297.1499938964844,293.1499938964844,0.0627894252538681,-8034.67431640625,304.1562805175781,0.5688989758491516,0.1097648292779922,0.5117132663726807,291.1814880371094,291.1499938964844,271.3329772949219,270.1771545410156,283.5082092285156,293.19390869140625,291.1819152832031,1.0,0.3843877017498016,0.940049946308136,0.940049946308136,1.0,1.0,-1.7405065298080444,0.7711530327796936,0.9693534970283508,0.3725537955760956,0.0,0.0,0.5227447152137756,107.58229064941406,91.0,9.875044822692873,-13477.8876953125,617.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27020263671875,307.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.451171875,18000.0,0.0,0.0,0.3000463545322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913593530654907,0.4913649260997772,-5.553572464123136e-06,0.0,0.0003045089251827,0.0,0.0,29.044418334960938,0.0,0.0,0.0,0.3667779564857483,4.0,0.0,1.0
808440,294.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4097202718257904,0.050000000745058,0.0483118407428264,293.29364013671875,297.1499938964844,293.1499938964844,0.1304163336753845,-2981.268798828125,304.1683349609375,0.6936474442481995,0.1955520957708358,0.1896953731775283,293.19061279296875,297.1499938964844,293.1499938964844,0.2802116870880127,-4049.682373046875,304.15740966796875,0.8470174670219421,0.3655546307563782,0.2578951120376587,293.234375,297.1499938964844,293.1499938964844,0.3781188726425171,-6945.25,304.1510314941406,0.9185314774513244,0.4645439088344574,0.4425072073936462,293.1940612792969,297.1499938964844,293.1499938964844,0.0627894252538681,-8034.67431640625,304.1562805175781,0.5688989758491516,0.1097648292779922,0.5117132663726807,291.1814880371094,291.1499938964844,271.3329772949219,270.1771545410156,283.5082092285156,293.19390869140625,291.1819152832031,1.0,0.3843877017498016,0.940049946308136,0.940049946308136,1.0,1.0,-1.7405065298080444,0.7711530327796936,0.9693534970283508,0.3725537955760956,0.0,0.0,0.5227447152137756,107.58229064941406,91.0,9.875044822692873,-13477.8876953125,617.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27020263671875,307.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.451171875,18000.0,0.0,0.0,0.3000463545322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913593530654907,0.4913649260997772,-5.553572464123136e-06,0.0,0.0003045089251827,0.0,0.0,29.044418334960938,0.0,0.0,0.0,0.3667779564857483,4.0,0.0,1.0
808500,294.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4109352231025696,0.050000000745058,0.0482609421014785,293.2969970703125,297.1499938964844,293.1499938964844,0.1283387690782547,-2942.995849609375,304.1687927246094,0.6924480199813843,0.1930748075246811,0.1873019635677337,293.1928405761719,297.1499938964844,293.1499938964844,0.2791823744773865,-4037.747314453125,304.1579284667969,0.8484033346176147,0.3646017611026764,0.2571909129619598,293.2367858886719,297.1499938964844,293.1499938964844,0.3765192329883575,-6920.8544921875,304.1537475585937,0.9200814366340636,0.4630002975463867,0.4409749209880829,293.1958923339844,297.1499938964844,293.1499938964844,0.0619731619954109,-7963.458984375,304.1566162109375,0.5687050223350525,0.1088467687368393,0.5072951912879944,291.1848449707031,291.1499938964844,271.365966796875,270.2029724121094,283.5284729003906,293.1957397460937,291.1852111816406,1.0,0.381636381149292,0.939508318901062,0.939508318901062,1.0,1.0,-1.7295817136764526,0.7659435868263245,0.963638186454773,0.3696017861366272,0.0,0.0,0.5200810432434082,105.9850616455078,91.0,9.49595832824707,-13362.837890625,605.6438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.228271484375,307.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.3984375,18000.0,0.0,0.0,0.2982687056064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4870613217353821,0.4870668649673462,-5.529790087166475e-06,0.0,0.0003027048078365,0.0,0.0,28.61095428466797,0.0,0.0,0.0,0.3653507530689239,4.0,0.0,1.0
808560,294.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.4129586815834045,0.050000000745058,0.0481790602207183,293.30010986328125,297.1499938964844,293.1499938964844,0.1262450367212295,-2904.30615234375,304.169189453125,0.6924072504043579,0.1905993968248367,0.1848777383565902,293.19488525390625,297.1499938964844,293.1499938964844,0.2781331539154053,-4025.593994140625,304.15838623046875,0.8511523008346558,0.3636563122272491,0.2564681768417358,293.23883056640625,297.1499938964844,293.1499938964844,0.3749170303344726,-6896.63623046875,304.1559753417969,0.923450767993927,0.4614997208118438,0.4394607543945312,293.197509765625,297.1499938964844,293.1499938964844,0.0611433535814285,-7891.35107421875,304.15692138671875,0.5696298480033875,0.1079473495483398,0.5028089284896851,291.1879272460937,291.1499938964844,271.3988037109375,270.2286071777344,283.548583984375,293.1973876953125,291.1882629394531,1.0,0.3781233131885528,0.9390704035758972,0.9390704035758972,1.0,1.0,-1.7185003757476809,0.7606680989265442,0.9578323364257812,0.3666126728057861,0.0,0.0,0.5172452330589294,103.5599594116211,79.0,9.05892562866211,-13247.3369140625,590.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1942138671875,307.6321716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.216796875,18000.0,0.0,0.0,0.296487957239151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4824654161930084,0.4824709296226501,-5.504296041181078e-06,0.0,0.0003008975763805,0.0,0.0,28.151391983032227,0.0,0.0,0.0,0.363828182220459,4.0,0.0,1.0
808620,294.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.4192826747894287,0.050000000745058,0.0479464828968048,293.3057861328125,297.1499938964844,293.1499938964844,0.1220215409994125,-2825.870849609375,304.1698303222656,0.6952390074729919,0.1856482326984405,0.1799584180116653,293.19854736328125,297.1499938964844,293.1499938964844,0.2759796679019928,-4000.66748046875,304.1591796875,0.8602617383003235,0.3617804050445556,0.2549816370010376,293.2421264648437,297.1499938964844,293.1499938964844,0.3716706037521362,-6848.0390625,304.15936279296875,0.9348608255386353,0.4585777819156647,0.4364509284496307,293.2001953125,297.1499938964844,293.1499938964844,0.0594549812376499,-7745.4814453125,304.1574401855469,0.574320912361145,0.1061964482069015,0.4937222301959991,291.1938781738281,291.1499938964844,271.4638366699219,270.2791442871094,283.5883178710937,293.2001037597656,291.1942138671875,1.0,0.369322657585144,0.9381946325302124,0.9381946325302124,1.0,1.0,-1.696006178855896,0.7499729990959167,0.9460331201553344,0.3605483472347259,0.0,0.0,0.5109933614730835,96.8731918334961,67.0,8.43746566772461,-13015.4052734375,556.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1496276855469,307.5658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.77734375,18000.0,0.0,0.0,0.2928557693958282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724168479442596,0.4724223017692566,-5.449139280244708e-06,0.0,0.0002972113725263,0.0,0.0,27.164207458496094,0.0,0.0,0.0,0.3605177402496338,4.0,0.0,1.0
808680,294.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1931457519531,0.4192826747894287,0.050000000745058,0.0479464828968048,293.3057861328125,297.1499938964844,293.1499938964844,0.1220215409994125,-2825.870849609375,304.1698303222656,0.6952390074729919,0.1856482326984405,0.1799584180116653,293.19854736328125,297.1499938964844,293.1499938964844,0.2759796679019928,-4000.66748046875,304.1591796875,0.8602617383003235,0.3617804050445556,0.2549816370010376,293.2421264648437,297.1499938964844,293.1499938964844,0.3716706037521362,-6848.0390625,304.15936279296875,0.9348608255386353,0.4585777819156647,0.4364509284496307,293.2001953125,297.1499938964844,293.1499938964844,0.0594549812376499,-7745.4814453125,304.1574401855469,0.574320912361145,0.1061964482069015,0.4937222301959991,291.1938781738281,291.1499938964844,271.4638366699219,270.2791442871094,283.5883178710937,293.2001037597656,291.1942138671875,1.0,0.369322657585144,0.9381946325302124,0.9381946325302124,1.0,1.0,-1.696006178855896,0.7499729990959167,0.9460331201553344,0.3605483472347259,0.0,0.0,0.5109933614730835,96.8731918334961,67.0,8.43746566772461,-13015.4052734375,556.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1496276855469,307.5658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.77734375,18000.0,0.0,0.0,0.2928557693958282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724168479442596,0.4724223017692566,-5.449139280244708e-06,0.0,0.0002972113725263,0.0,0.0,27.164207458496094,0.0,0.0,0.0,0.3605177402496338,4.0,0.0,1.0
808740,294.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.4289205372333526,0.050000000745058,0.0476519167423248,293.3108215332031,297.1499938964844,293.1499938964844,0.1177708804607391,-2746.382080078125,304.1702880859375,0.7014806866645813,0.1806802302598953,0.1749633848667144,293.20166015625,297.1499938964844,293.1499938964844,0.2737805843353271,-3975.23046875,304.1597900390625,0.8739653825759888,0.3599128723144531,0.2534550428390503,293.2447204589844,297.1499938964844,293.1499938964844,0.3683812618255615,-6799.23291015625,304.1617126464844,0.951412558555603,0.4557171463966369,0.43344447016716,293.20233154296875,297.1499938964844,293.1499938964844,0.0577444806694984,-7598.84521484375,304.1578063964844,0.5823278427124023,0.1044943258166313,0.484564870595932,291.1993103027344,291.1499938964844,271.5277709960937,270.3285522460937,283.6277770996094,293.2029724121094,291.1996154785156,1.0,0.3587657809257507,0.9373188018798828,0.9373188018798828,1.0,1.0,-1.673218011856079,0.7391561269760132,0.934061884880066,0.3544091582298279,0.0,0.0,0.5040468573570251,88.53482055664062,55.0,7.761325359344482,-12782.388671875,517.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1346130371094,307.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.763671875,18000.0,0.0,0.0,0.2890454530715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461336225271225,0.4613415896892547,-5.389407306211069e-06,0.0,0.0002933444047812,0.0,0.0,26.1038818359375,0.0,0.0,0.0,0.3569028079509735,4.0,0.0,1.0
808800,294.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986694335937,0.4289205372333526,0.050000000745058,0.0476519167423248,293.3108215332031,297.1499938964844,293.1499938964844,0.1177708804607391,-2746.382080078125,304.1702880859375,0.7014806866645813,0.1806802302598953,0.1749633848667144,293.20166015625,297.1499938964844,293.1499938964844,0.2737805843353271,-3975.23046875,304.1597900390625,0.8739653825759888,0.3599128723144531,0.2534550428390503,293.2447204589844,297.1499938964844,293.1499938964844,0.3683812618255615,-6799.23291015625,304.1617126464844,0.951412558555603,0.4557171463966369,0.43344447016716,293.20233154296875,297.1499938964844,293.1499938964844,0.0577444806694984,-7598.84521484375,304.1578063964844,0.5823278427124023,0.1044943258166313,0.484564870595932,291.1993103027344,291.1499938964844,271.5277709960937,270.3285522460937,283.6277770996094,293.2029724121094,291.1996154785156,1.0,0.3587657809257507,0.9373188018798828,0.9373188018798828,1.0,1.0,-1.673218011856079,0.7391561269760132,0.934061884880066,0.3544091582298279,0.0,0.0,0.5040468573570251,88.53482055664062,55.0,7.761325359344482,-12782.388671875,517.9669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1346130371094,307.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18087.763671875,18000.0,0.0,0.0,0.2890454530715942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461336225271225,0.4613415896892547,-5.389407306211069e-06,0.0,0.0002933444047812,0.0,0.0,26.1038818359375,0.0,0.0,0.0,0.3569028079509735,4.0,0.0,1.0
808860,294.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.4428091049194336,0.050000000745058,0.0473199449479579,293.3157958984375,297.1499938964844,293.1499938964844,0.1134641394019126,-2665.2373046875,304.17071533203125,0.710925281047821,0.1755981147289276,0.1698529422283172,293.2044677734375,297.1499938964844,293.1499938964844,0.2715504765510559,-3949.435791015625,304.1602478027344,0.8925393223762512,0.3580384254455566,0.2518973648548126,293.2468566894531,297.1499938964844,293.1499938964844,0.3650631308555603,-6750.26025390625,304.1632995605469,0.9715781807899476,0.4528859257698059,0.4304327666759491,293.2040100097656,297.1499938964844,293.1499938964844,0.0560204349458217,-7452.17578125,304.1580810546875,0.5934525728225708,0.1028239130973815,0.4753830432891845,291.2042541503906,291.1499938964844,271.59039306640625,270.37652587890625,283.6668701171875,293.20623779296875,291.2045288085937,1.0,0.3469311892986297,0.936536431312561,0.936536431312561,1.0,1.0,-1.650173544883728,0.7282400727272034,0.9219335317611694,0.3482111990451813,0.0,0.0,0.4964730143547058,79.20158386230469,43.0,6.959988594055176,-12548.216796875,477.4364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1456604003906,307.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18093.15625,18000.0,0.0,0.0,0.284981369972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494050443172455,0.4494103789329529,-5.3265430324245244e-06,0.0,0.0002892198390327,0.0,0.0,24.995296478271484,0.0,0.0,0.0,0.3530524671077728,4.0,0.0,1.0
808920,294.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.4428091049194336,0.050000000745058,0.0473199449479579,293.3157958984375,297.1499938964844,293.1499938964844,0.1134641394019126,-2665.2373046875,304.17071533203125,0.710925281047821,0.1755981147289276,0.1698529422283172,293.2044677734375,297.1499938964844,293.1499938964844,0.2715504765510559,-3949.435791015625,304.1602478027344,0.8925393223762512,0.3580384254455566,0.2518973648548126,293.2468566894531,297.1499938964844,293.1499938964844,0.3650631308555603,-6750.26025390625,304.1632995605469,0.9715781807899476,0.4528859257698059,0.4304327666759491,293.2040100097656,297.1499938964844,293.1499938964844,0.0560204349458217,-7452.17578125,304.1580810546875,0.5934525728225708,0.1028239130973815,0.4753830432891845,291.2042541503906,291.1499938964844,271.59039306640625,270.37652587890625,283.6668701171875,293.20623779296875,291.2045288085937,1.0,0.3469311892986297,0.936536431312561,0.936536431312561,1.0,1.0,-1.650173544883728,0.7282400727272034,0.9219335317611694,0.3482111990451813,0.0,0.0,0.4964730143547058,79.20158386230469,43.0,6.959988594055176,-12548.216796875,477.4364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1456604003906,307.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18093.15625,18000.0,0.0,0.0,0.284981369972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494050443172455,0.4494103789329529,-5.3265430324245244e-06,0.0,0.0002892198390327,0.0,0.0,24.995296478271484,0.0,0.0,0.0,0.3530524671077728,4.0,0.0,1.0
808980,294.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4624407291412353,0.050000000745058,0.0469659864902496,293.3209228515625,297.1499938964844,293.1499938964844,0.1090551018714904,-2581.493408203125,304.171142578125,0.7230759859085083,0.1703586727380752,0.1645633280277252,293.2069702148437,297.1499938964844,293.1499938964844,0.2693020701408386,-3923.4228515625,304.1605529785156,0.9177219271659852,0.3561486005783081,0.250312477350235,293.2486572265625,297.1499938964844,293.1499938964844,0.3617358207702636,-6701.30517578125,304.1643981933594,0.993422269821167,0.4500682651996612,0.4274128377437591,293.2054443359375,297.1499938964844,293.1499938964844,0.0542830526828765,-7305.47900390625,304.15826416015625,0.6077996492385864,0.1011660248041153,0.4661680459976196,291.2084655761719,291.1499938964844,271.65142822265625,270.4228820800781,283.7053527832031,293.2094116210937,291.2086486816406,1.0,0.3340928852558136,0.9357540607452391,0.9357540607452391,1.0,1.0,-1.6268057823181152,0.7171906232833862,0.909615159034729,0.3419333100318908,0.0,0.0,0.4883908033370971,69.2833480834961,31.0,5.99083137512207,-12312.9091796875,436.1343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1781921386719,307.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.533203125,18000.0,0.0,0.0,0.280612587928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368566274642944,0.4368618726730346,-5.262074864731403e-06,0.0,0.0002847861032932,0.0,0.0,23.86559295654297,0.0,0.0,0.0,0.3490484356880188,4.0,0.0,1.0
809040,294.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4624407291412353,0.050000000745058,0.0469659864902496,293.3209228515625,297.1499938964844,293.1499938964844,0.1090551018714904,-2581.493408203125,304.171142578125,0.7230759859085083,0.1703586727380752,0.1645633280277252,293.2069702148437,297.1499938964844,293.1499938964844,0.2693020701408386,-3923.4228515625,304.1605529785156,0.9177219271659852,0.3561486005783081,0.250312477350235,293.2486572265625,297.1499938964844,293.1499938964844,0.3617358207702636,-6701.30517578125,304.1643981933594,0.993422269821167,0.4500682651996612,0.4274128377437591,293.2054443359375,297.1499938964844,293.1499938964844,0.0542830526828765,-7305.47900390625,304.15826416015625,0.6077996492385864,0.1011660248041153,0.4661680459976196,291.2084655761719,291.1499938964844,271.65142822265625,270.4228820800781,283.7053527832031,293.2094116210937,291.2086486816406,1.0,0.3340928852558136,0.9357540607452391,0.9357540607452391,1.0,1.0,-1.6268057823181152,0.7171906232833862,0.909615159034729,0.3419333100318908,0.0,0.0,0.4883908033370971,69.2833480834961,31.0,5.99083137512207,-12312.9091796875,436.1343383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1781921386719,307.4442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.533203125,18000.0,0.0,0.0,0.280612587928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368566274642944,0.4368618726730346,-5.262074864731403e-06,0.0,0.0002847861032932,0.0,0.0,23.86559295654297,0.0,0.0,0.0,0.3490484356880188,4.0,0.0,1.0
809100,294.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4719418287277221,0.050000000745058,0.046808898448944,293.32330322265625,297.1499938964844,293.1499938964844,0.1068441495299339,-2539.222412109375,304.1713256835937,0.7289507389068604,0.1677235066890716,0.1619051992893219,293.20806884765625,297.1499938964844,293.1499938964844,0.268172413110733,-3910.3310546875,304.16070556640625,0.931845486164093,0.3552130162715912,0.2495341897010803,293.2481689453125,297.1499938964844,293.1499938964844,0.3551883101463318,-6601.86474609375,304.1741638183594,0.9990000128746032,0.4489061236381531,0.4208903014659881,293.2059936523437,297.1499938964844,293.1499938964844,0.0534271523356437,-7233.5380859375,304.1583251953125,0.6147924065589905,0.1003544479608535,0.4616863131523132,291.21124267578125,291.1499938964844,271.6812438964844,270.4453430175781,283.7264709472656,293.21026611328125,291.2120666503906,1.0,0.3271801769733429,0.9353628158569336,0.9353628158569336,1.0,1.0,-1.6091402769088743,0.7088020443916321,0.9003381729125977,0.3373912572860718,0.0,0.0,0.4840487837791443,64.7442626953125,31.0,9.95802116394043,-12175.484375,413.7770690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2014465332031,307.4407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.173828125,18000.0,0.0,0.0,0.2783006727695465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303872287273407,0.4303924441337585,-5.229682756180409e-06,0.0,0.0002824398106895,0.0,0.0,23.298078536987305,0.0,0.0,0.0,0.3470008373260498,4.0,0.0,1.0
809160,294.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225952148437,0.4789445996284485,0.050000000745058,0.0466820858418941,293.3255310058594,297.1499938964844,293.1499938964844,0.1045485213398933,-2494.89013671875,304.171630859375,0.7336462736129761,0.1650888472795486,0.1592877954244613,293.2090759277344,297.1499938964844,293.1499938964844,0.2667604982852936,-3893.666015625,304.16131591796875,0.9441478252410888,0.3542802333831787,0.2487914264202118,293.2380065917969,297.1499938964844,293.1499938964844,0.3398383855819702,-6365.22216796875,304.1976623535156,0.9990000128746032,0.4496455192565918,0.4055491983890533,293.2064514160156,297.1499938964844,293.1499938964844,0.0525359436869621,-7157.96337890625,304.158447265625,0.6204388737678528,0.0995589345693588,0.4574709832668304,291.2273864746094,291.1499938964844,271.7105712890625,270.4673156738281,283.7487487792969,293.2069702148437,291.230712890625,1.0,0.3196519315242767,0.93503075838089,0.93503075838089,1.0,1.0,-1.581632375717163,0.6958599090576172,0.8857724666595459,0.3300551474094391,0.0,0.0,0.4773673117160797,60.81616973876953,25.0,32.3489990234375,-11992.6298828125,388.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2352600097656,307.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18118.26953125,18000.0,0.0,0.0,0.2758282423019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224754571914673,0.4224806427955627,-5.194959612708772e-06,0.0,0.0002799305948428,0.0,0.0,22.633262634277344,0.0,0.0,0.0,0.344526082277298,4.0,0.0,1.0
