time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809220,294.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25640869140625,0.4912929832935333,0.050000000745058,0.0464573539793491,293.330078125,297.1499938964844,293.1499938964844,0.1000008657574653,-2406.564697265625,304.1719665527344,0.7427793741226196,0.1597254127264022,0.1540125608444214,293.2113342285156,297.1499938964844,293.1499938964844,0.2639811336994171,-3860.975341796875,304.1621398925781,0.9671139121055604,0.3523252308368683,0.2472787052392959,293.19256591796875,297.1499938964844,293.1499938964844,0.3104854524135589,-5914.9599609375,304.230224609375,0.9990000128746032,0.456575483083725,0.3768240213394165,293.2074584960937,297.1499938964844,293.1499938964844,0.0507751181721687,-7009.63427734375,304.1585388183594,0.6312459707260132,0.0979215279221534,0.449061632156372,291.2591247558594,291.1499938964844,271.7676086425781,270.5096130371094,283.79571533203125,293.2074279785156,291.2604675292969,1.0,0.3056375086307525,0.9343665838241576,0.9343665838241576,1.0,1.0,-1.5286284685134888,0.6710062623023987,0.8576222062110901,0.3159445524215698,0.0,0.0,0.4603423476219177,53.80046844482422,43.0,34.34590530395508,-11547.728515625,342.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,307.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.849609375,18000.0,0.0,0.0,0.2700462341308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988472521305084,0.3988523483276367,-5.0952517085534055e-06,0.0,0.0002740626223385,0.0,0.0,20.72577667236328,0.0,0.0,0.0,0.3374195098876953,4.0,0.0,1.0
809280,294.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25640869140625,0.4912929832935333,0.050000000745058,0.0464573539793491,293.330078125,297.1499938964844,293.1499938964844,0.1000008657574653,-2406.564697265625,304.1719665527344,0.7427793741226196,0.1597254127264022,0.1540125608444214,293.2113342285156,297.1499938964844,293.1499938964844,0.2639811336994171,-3860.975341796875,304.1621398925781,0.9671139121055604,0.3523252308368683,0.2472787052392959,293.19256591796875,297.1499938964844,293.1499938964844,0.3104854524135589,-5914.9599609375,304.230224609375,0.9990000128746032,0.456575483083725,0.3768240213394165,293.2074584960937,297.1499938964844,293.1499938964844,0.0507751181721687,-7009.63427734375,304.1585388183594,0.6312459707260132,0.0979215279221534,0.449061632156372,291.2591247558594,291.1499938964844,271.7676086425781,270.5096130371094,283.79571533203125,293.2074279785156,291.2604675292969,1.0,0.3056375086307525,0.9343665838241576,0.9343665838241576,1.0,1.0,-1.5286284685134888,0.6710062623023987,0.8576222062110901,0.3159445524215698,0.0,0.0,0.4603423476219177,53.80046844482422,43.0,34.34590530395508,-11547.728515625,342.6324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3575439453125,307.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.849609375,18000.0,0.0,0.0,0.2700462341308594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988472521305084,0.3988523483276367,-5.0952517085534055e-06,0.0,0.0002740626223385,0.0,0.0,20.72577667236328,0.0,0.0,0.0,0.3374195098876953,4.0,0.0,1.0
809340,294.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.4941252768039703,0.050000000745058,0.0464094243943691,293.3348083496094,297.1499938964844,293.1499938964844,0.0958430618047714,-2325.763916015625,304.17156982421875,0.7387716174125671,0.1542002260684967,0.148784264922142,293.2139892578125,297.1499938964844,293.1499938964844,0.2620933949947357,-3839.43212890625,304.1611633300781,0.9707013964653016,0.350232869386673,0.245814710855484,293.1438293457031,297.1499938964844,293.1499938964844,0.3030028641223907,-5808.87353515625,304.2147216796875,0.9990000128746032,0.4654261171817779,0.3703878819942474,293.2085876464844,297.1499938964844,293.1499938964844,0.0493365786969661,-6891.20654296875,304.1580810546875,0.631208062171936,0.0962354466319084,0.4413070976734161,291.2554931640625,291.1499938964844,271.8222351074219,270.54949951171875,283.8304138183594,293.20855712890625,291.2529602050781,1.0,0.3014529347419739,0.9337024092674256,0.9337024092674256,1.0,1.0,-1.5034784078598022,0.6593027114868164,0.8441757559776306,0.3090465366840362,0.0,0.0,0.4458535313606262,52.04351806640625,61.0,-7.082237243652344,-11215.9931640625,325.9942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5362548828125,307.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18153.341796875,18000.0,0.0,0.0,0.2630783021450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762437403202057,0.3762487173080444,-4.990888555767015e-06,0.0,0.0002669910318218,0.0,0.0,18.9558219909668,0.0,0.0,0.0,0.3305699527263641,4.0,0.0,1.0
809400,294.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2584228515625,0.4941252768039703,0.050000000745058,0.0464094243943691,293.3348083496094,297.1499938964844,293.1499938964844,0.0958430618047714,-2325.763916015625,304.17156982421875,0.7387716174125671,0.1542002260684967,0.148784264922142,293.2139892578125,297.1499938964844,293.1499938964844,0.2620933949947357,-3839.43212890625,304.1611633300781,0.9707013964653016,0.350232869386673,0.245814710855484,293.1438293457031,297.1499938964844,293.1499938964844,0.3030028641223907,-5808.87353515625,304.2147216796875,0.9990000128746032,0.4654261171817779,0.3703878819942474,293.2085876464844,297.1499938964844,293.1499938964844,0.0493365786969661,-6891.20654296875,304.1580810546875,0.631208062171936,0.0962354466319084,0.4413070976734161,291.2554931640625,291.1499938964844,271.8222351074219,270.54949951171875,283.8304138183594,293.20855712890625,291.2529602050781,1.0,0.3014529347419739,0.9337024092674256,0.9337024092674256,1.0,1.0,-1.5034784078598022,0.6593027114868164,0.8441757559776306,0.3090465366840362,0.0,0.0,0.4458535313606262,52.04351806640625,61.0,-7.082237243652344,-11215.9931640625,325.9942321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5362548828125,307.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18153.341796875,18000.0,0.0,0.0,0.2630783021450043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762437403202057,0.3762487173080444,-4.990888555767015e-06,0.0,0.0002669910318218,0.0,0.0,18.9558219909668,0.0,0.0,0.0,0.3305699527263641,4.0,0.0,1.0
809460,294.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254333496094,0.4884805083274841,0.050000000745058,0.0465072803199291,293.339599609375,297.1499938964844,293.1499938964844,0.0919469594955444,-2250.1630859375,304.1708679199219,0.7229482531547546,0.1485477983951568,0.1435736864805221,293.216796875,297.1499938964844,293.1499938964844,0.2609261870384216,-3826.742431640625,304.1593933105469,0.9575508236885072,0.348044216632843,0.244385153055191,293.1305236816406,297.1499938964844,293.1499938964844,0.3150888383388519,-6008.27099609375,304.172607421875,0.9990000128746032,0.4683639109134674,0.3833410739898681,293.2098999023437,297.1499938964844,293.1499938964844,0.0481518283486366,-6795.9775390625,304.1573791503906,0.6211969256401062,0.094489075243473,0.4340768754482269,291.2212829589844,291.1499938964844,271.8741760253906,270.58673095703125,283.8542785644531,293.2098083496094,291.21875,1.0,0.3047130703926086,0.9333807229995728,0.9333807229995728,1.0,1.0,-1.5024842023849487,0.6588659882545471,0.8436182141304016,0.308638721704483,0.0,0.0,0.4386151432991028,54.629669189453125,79.0,-35.38410568237305,-11098.501953125,332.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6874694824219,307.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.24609375,18000.0,0.0,0.0,0.2556938529014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636451363563537,0.3636500537395477,-4.922575044474797e-06,0.0,0.0002594967372715,0.0,0.0,17.972766876220703,0.0,0.0,0.0,0.3266310095787048,4.0,0.0,1.0
809520,294.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254333496094,0.4884805083274841,0.050000000745058,0.0465072803199291,293.339599609375,297.1499938964844,293.1499938964844,0.0919469594955444,-2250.1630859375,304.1708679199219,0.7229482531547546,0.1485477983951568,0.1435736864805221,293.216796875,297.1499938964844,293.1499938964844,0.2609261870384216,-3826.742431640625,304.1593933105469,0.9575508236885072,0.348044216632843,0.244385153055191,293.1305236816406,297.1499938964844,293.1499938964844,0.3150888383388519,-6008.27099609375,304.172607421875,0.9990000128746032,0.4683639109134674,0.3833410739898681,293.2098999023437,297.1499938964844,293.1499938964844,0.0481518283486366,-6795.9775390625,304.1573791503906,0.6211969256401062,0.094489075243473,0.4340768754482269,291.2212829589844,291.1499938964844,271.8741760253906,270.58673095703125,283.8542785644531,293.2098083496094,291.21875,1.0,0.3047130703926086,0.9333807229995728,0.9333807229995728,1.0,1.0,-1.5024842023849487,0.6588659882545471,0.8436182141304016,0.308638721704483,0.0,0.0,0.4386151432991028,54.629669189453125,79.0,-35.38410568237305,-11098.501953125,332.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6874694824219,307.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18084.24609375,18000.0,0.0,0.0,0.2556938529014587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636451363563537,0.3636500537395477,-4.922575044474797e-06,0.0,0.0002594967372715,0.0,0.0,17.972766876220703,0.0,0.0,0.0,0.3266310095787048,4.0,0.0,1.0
809580,294.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4767052233219147,0.050000000745058,0.0467240549623966,293.3443908691406,297.1499938964844,293.1499938964844,0.0881600305438041,-2176.819580078125,304.17022705078125,0.6976490020751953,0.1427756994962692,0.1383757293224334,293.2196655273437,297.1499938964844,293.1499938964844,0.2601478099822998,-3818.7646484375,304.15753173828125,0.9311771988868712,0.3457717597484588,0.2429878711700439,293.16143798828125,297.1499938964844,293.1499938964844,0.3421030938625335,-6433.79443359375,304.119873046875,0.9990000128746032,0.4626834094524383,0.410605251789093,293.2120666503906,297.1499938964844,293.1499938964844,0.0470058359205722,-6705.09521484375,304.1568298339844,0.6031144857406616,0.0925350338220596,0.4266682863235473,291.1733093261719,291.1499938964844,271.9231872558594,270.6210632324219,283.8705444335937,293.2119445800781,291.1684265136719,1.0,0.3137716948986053,0.9330589771270752,0.9330589771270752,1.0,1.0,-1.5186561346054075,0.6664350628852844,0.8522210717201233,0.3127849698066711,0.0,0.0,0.4382158815860748,60.7071647644043,82.0,-65.75249481201172,-11072.84375,355.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7414245605469,307.3758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.703125,18000.0,0.0,0.0,0.2488623857498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592855930328369,0.3592904806137085,-4.890244326816173e-06,0.0,0.0002525636809878,0.0,0.0,17.61087417602539,0.0,0.0,0.0,0.3251811563968658,4.0,0.0,1.0
809640,294.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18096923828125,0.4767052233219147,0.050000000745058,0.0467240549623966,293.3443908691406,297.1499938964844,293.1499938964844,0.0881600305438041,-2176.819580078125,304.17022705078125,0.6976490020751953,0.1427756994962692,0.1383757293224334,293.2196655273437,297.1499938964844,293.1499938964844,0.2601478099822998,-3818.7646484375,304.15753173828125,0.9311771988868712,0.3457717597484588,0.2429878711700439,293.16143798828125,297.1499938964844,293.1499938964844,0.3421030938625335,-6433.79443359375,304.119873046875,0.9990000128746032,0.4626834094524383,0.410605251789093,293.2120666503906,297.1499938964844,293.1499938964844,0.0470058359205722,-6705.09521484375,304.1568298339844,0.6031144857406616,0.0925350338220596,0.4266682863235473,291.1733093261719,291.1499938964844,271.9231872558594,270.6210632324219,283.8705444335937,293.2119445800781,291.1684265136719,1.0,0.3137716948986053,0.9330589771270752,0.9330589771270752,1.0,1.0,-1.5186561346054075,0.6664350628852844,0.8522210717201233,0.3127849698066711,0.0,0.0,0.4382158815860748,60.7071647644043,82.0,-65.75249481201172,-11072.84375,355.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7414245605469,307.3758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.703125,18000.0,0.0,0.0,0.2488623857498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592855930328369,0.3592904806137085,-4.890244326816173e-06,0.0,0.0002525636809878,0.0,0.0,17.61087417602539,0.0,0.0,0.0,0.3251811563968658,4.0,0.0,1.0
809700,294.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4706261157989502,0.050000000745058,0.0468327067792415,293.3466796875,297.1499938964844,293.1499938964844,0.0862067267298698,-2138.93701171875,304.17010498046875,0.6852359175682068,0.139860525727272,0.135739728808403,293.22100830078125,297.1499938964844,293.1499938964844,0.2596911191940307,-3813.838623046875,304.1570129394531,0.91890549659729,0.3446253538131714,0.2422748059034347,293.19110107421875,297.1499938964844,293.1499938964844,0.3554918467998504,-6639.4951171875,304.10113525390625,0.9990000128746032,0.4567206799983978,0.4236127734184265,293.21337890625,297.1499938964844,293.1499938964844,0.0463434867560863,-6652.1796875,304.15679931640625,0.5939982533454895,0.0914879590272903,0.422587513923645,291.1501159667969,291.1499938964844,271.946533203125,270.6370544433594,283.8789367675781,293.2132568359375,291.1482238769531,1.0,0.3176619410514831,0.9328981041908264,0.9328981041908264,1.0,1.0,-1.5254887342453003,0.6696104407310486,0.8558782935142517,0.3146162033081054,0.0,0.0,0.4406333267688751,63.734107971191406,82.0,-55.69744110107422,-11120.8037109375,366.8970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72216796875,307.3728942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.44140625,18000.0,0.0,0.0,0.2458853274583816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617789447307586,0.3617838323116302,-4.891703156317817e-06,0.0,0.0002495423541404,0.0,0.0,17.761499404907227,0.0,0.0,0.0,0.3257439434528351,4.0,0.0,1.0
809760,294.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4627343118190765,0.050000000745058,0.0469623431563377,293.3488464355469,297.1499938964844,293.1499938964844,0.0841343700885772,-2098.5322265625,304.1701965332031,0.6721624732017517,0.1369474977254867,0.1331166625022888,293.22222900390625,297.1499938964844,293.1499938964844,0.258893221616745,-3804.58349609375,304.1571960449219,0.9060428142547609,0.343487411737442,0.241578459739685,293.2239990234375,297.1499938964844,293.1499938964844,0.361939013004303,-6736.42822265625,304.0989990234375,0.9951037168502808,0.4497416913509369,0.4297830462455749,293.2146301269531,297.1499938964844,293.1499938964844,0.0455907396972179,-6590.9453125,304.15692138671875,0.5838474631309509,0.0904432982206344,0.4185118377208709,291.14361572265625,291.1499938964844,271.9690246582031,270.6522521972656,283.8910217285156,293.2151184082031,291.1434936523437,1.0,0.3210884630680084,0.9324317574501038,0.9324317574501038,1.0,1.0,-1.523848295211792,0.6687473654747009,0.8551009297370911,0.3144126534461975,0.0,0.0,0.4417657554149627,67.16864013671875,85.0,-32.98457336425781,-11135.212890625,375.05755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686096191406,307.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.822265625,18000.0,0.0,0.0,0.2433255612850189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640413582324981,0.3640462458133697,-4.899453415418975e-06,0.0,0.00024694451713,0.0,0.0,17.919862747192383,0.0,0.0,0.0,0.3263349831104278,4.0,0.0,1.0
809820,294.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4453100562095642,0.050000000745058,0.0472700335085392,293.3529052734375,297.1499938964844,293.1499938964844,0.0796961188316345,-2011.7098388671875,304.1708679199219,0.6465802192687988,0.1310849636793136,0.1279226541519165,293.2246398925781,297.1499938964844,293.1499938964844,0.2563646137714386,-3774.312255859375,304.15899658203125,0.8815712332725525,0.3411653041839599,0.2402244657278061,293.2611999511719,297.1499938964844,293.1499938964844,0.3524171113967895,-6580.09912109375,304.1312866210937,0.9671562910079956,0.4402438700199127,0.41968834400177,293.2167663574219,297.1499938964844,293.1499938964844,0.0439295619726181,-6453.33251953125,304.1573791503906,0.5623778104782104,0.0883708074688911,0.410787433385849,291.175537109375,291.1499938964844,272.0113830566406,270.6800231933594,283.9314270019531,293.2329406738281,291.1766967773437,1.0,0.3259570598602295,0.9314990043640136,0.9314990043640136,1.0,1.0,-1.4953099489212036,0.6554204225540161,0.8398895859718323,0.3067354261875152,0.0,0.0,0.4363850951194763,74.83915710449219,88.0,19.32526206970215,-10944.6572265625,380.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5212097167969,307.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.51953125,18000.0,0.0,0.0,0.2390193939208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604530990123749,0.3604580163955688,-4.898771749139996e-06,0.0,0.0002425743005005,0.0,0.0,17.706966400146484,0.0,0.0,0.0,0.3254598677158355,4.0,0.0,1.0
809880,294.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.4453100562095642,0.050000000745058,0.0472700335085392,293.3529052734375,297.1499938964844,293.1499938964844,0.0796961188316345,-2011.7098388671875,304.1708679199219,0.6465802192687988,0.1310849636793136,0.1279226541519165,293.2246398925781,297.1499938964844,293.1499938964844,0.2563646137714386,-3774.312255859375,304.15899658203125,0.8815712332725525,0.3411653041839599,0.2402244657278061,293.2611999511719,297.1499938964844,293.1499938964844,0.3524171113967895,-6580.09912109375,304.1312866210937,0.9671562910079956,0.4402438700199127,0.41968834400177,293.2167663574219,297.1499938964844,293.1499938964844,0.0439295619726181,-6453.33251953125,304.1573791503906,0.5623778104782104,0.0883708074688911,0.410787433385849,291.175537109375,291.1499938964844,272.0113830566406,270.6800231933594,283.9314270019531,293.2329406738281,291.1766967773437,1.0,0.3259570598602295,0.9314990043640136,0.9314990043640136,1.0,1.0,-1.4953099489212036,0.6554204225540161,0.8398895859718323,0.3067354261875152,0.0,0.0,0.4363850951194763,74.83915710449219,88.0,19.32526206970215,-10944.6572265625,380.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5212097167969,307.2640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.51953125,18000.0,0.0,0.0,0.2390193939208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604530990123749,0.3604580163955688,-4.898771749139996e-06,0.0,0.0002425743005005,0.0,0.0,17.706966400146484,0.0,0.0,0.0,0.3254598677158355,4.0,0.0,1.0
809940,294.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4344958364963531,0.050000000745058,0.047509528696537,293.3569641113281,297.1499938964844,293.1499938964844,0.0752782076597213,-1926.5152587890625,304.1712951660156,0.6275967955589294,0.1251221001148224,0.1225540935993194,293.2272033691406,297.1499938964844,293.1499938964844,0.2542621493339538,-3749.604248046875,304.15948486328125,0.8647840023040771,0.3387577533721924,0.238745704293251,293.2742919921875,297.1499938964844,293.1499938964844,0.3471993207931518,-6496.9365234375,304.1459350585937,0.9453001618385316,0.4347468614578247,0.4141013920307159,293.21893310546875,297.1499938964844,293.1499938964844,0.0422954484820365,-6320.00537109375,304.1576538085937,0.5459790825843811,0.0862420797348022,0.4024657905101776,291.1814880371094,291.1499938964844,272.04998779296875,270.70416259765625,283.9632263183594,293.2412414550781,291.1820068359375,1.0,0.3294278383255005,0.9305662512779236,0.9305662512779236,1.0,1.0,-1.4706785678863523,0.6439222097396851,0.8267564177513123,0.3001776039600372,0.0,0.0,0.4317165315151214,80.77496337890625,91.0,11.65330982208252,-10719.06640625,382.6480102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3935546875,307.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.19140625,18000.0,0.0,0.0,0.2350746393203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537350296974182,0.3537398874759674,-4.8731167225923855e-06,0.0,0.0002385708648944,0.0,0.0,17.233030319213867,0.0,0.0,0.0,0.3235960602760315,4.0,0.0,1.0
810000,294.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4344958364963531,0.050000000745058,0.047509528696537,293.3569641113281,297.1499938964844,293.1499938964844,0.0752782076597213,-1926.5152587890625,304.1712951660156,0.6275967955589294,0.1251221001148224,0.1225540935993194,293.2272033691406,297.1499938964844,293.1499938964844,0.2542621493339538,-3749.604248046875,304.15948486328125,0.8647840023040771,0.3387577533721924,0.238745704293251,293.2742919921875,297.1499938964844,293.1499938964844,0.3471993207931518,-6496.9365234375,304.1459350585937,0.9453001618385316,0.4347468614578247,0.4141013920307159,293.21893310546875,297.1499938964844,293.1499938964844,0.0422954484820365,-6320.00537109375,304.1576538085937,0.5459790825843811,0.0862420797348022,0.4024657905101776,291.1814880371094,291.1499938964844,272.04998779296875,270.70416259765625,283.9632263183594,293.2412414550781,291.1820068359375,1.0,0.3294278383255005,0.9305662512779236,0.9305662512779236,1.0,1.0,-1.4706785678863523,0.6439222097396851,0.8267564177513123,0.3001776039600372,0.0,0.0,0.4317165315151214,80.77496337890625,91.0,11.65330982208252,-10719.06640625,382.6480102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3935546875,307.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.19140625,18000.0,0.0,0.0,0.2350746393203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537350296974182,0.3537398874759674,-4.8731167225923855e-06,0.0,0.0002385708648944,0.0,0.0,17.233030319213867,0.0,0.0,0.0,0.3235960602760315,4.0,0.0,1.0
810060,294.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.4270546734333038,0.050000000745058,0.0477061346173286,293.35986328125,297.1499938964844,293.1499938964844,0.0708219483494758,-1841.6868896484373,304.1716003417969,0.6108651161193848,0.1192891299724578,0.1171902194619178,293.2287292480469,297.1499938964844,293.1499938964844,0.2522139847278595,-3725.576904296875,304.15972900390625,0.8522852063179016,0.3364910185337066,0.2372831851243972,293.2785339355469,297.1499938964844,293.1499938964844,0.3434483110904693,-6438.396484375,304.1534118652344,0.9281773567199708,0.4307282865047455,0.410260260105133,293.219970703125,297.1499938964844,293.1499938964844,0.0407056771218776,-6190.62158203125,304.1577453613281,0.5329449772834778,0.0842823460698127,0.3943434953689575,291.1856689453125,291.1499938964844,272.086669921875,270.7260131835937,283.9905090332031,293.2452697753906,291.185546875,1.0,0.3320158720016479,0.9300258159637452,0.9300258159637452,1.0,1.0,-1.4483562707901,0.6335386633872986,0.8148175477981567,0.2942554354667663,0.0,0.0,0.4265874028205871,85.61665344238281,94.0,5.384754180908203,-10509.1796875,383.41510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2857666015625,307.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.37890625,18000.0,0.0,0.0,0.2314008623361587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471608161926269,0.3471656739711761,-4.84782867715694e-06,0.0,0.0002348424459341,0.0,0.0,16.775066375732422,0.0,0.0,0.0,0.3217451870441437,4.0,0.0,1.0
810120,294.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.4270546734333038,0.050000000745058,0.0477061346173286,293.35986328125,297.1499938964844,293.1499938964844,0.0708219483494758,-1841.6868896484373,304.1716003417969,0.6108651161193848,0.1192891299724578,0.1171902194619178,293.2287292480469,297.1499938964844,293.1499938964844,0.2522139847278595,-3725.576904296875,304.15972900390625,0.8522852063179016,0.3364910185337066,0.2372831851243972,293.2785339355469,297.1499938964844,293.1499938964844,0.3434483110904693,-6438.396484375,304.1534118652344,0.9281773567199708,0.4307282865047455,0.410260260105133,293.219970703125,297.1499938964844,293.1499938964844,0.0407056771218776,-6190.62158203125,304.1577453613281,0.5329449772834778,0.0842823460698127,0.3943434953689575,291.1856689453125,291.1499938964844,272.086669921875,270.7260131835937,283.9905090332031,293.2452697753906,291.185546875,1.0,0.3320158720016479,0.9300258159637452,0.9300258159637452,1.0,1.0,-1.4483562707901,0.6335386633872986,0.8148175477981567,0.2942554354667663,0.0,0.0,0.4265874028205871,85.61665344238281,94.0,5.384754180908203,-10509.1796875,383.41510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2857666015625,307.05047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.37890625,18000.0,0.0,0.0,0.2314008623361587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471608161926269,0.3471656739711761,-4.84782867715694e-06,0.0,0.0002348424459341,0.0,0.0,16.775066375732422,0.0,0.0,0.0,0.3217451870441437,4.0,0.0,1.0
810180,294.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.4215826392173767,0.050000000745058,0.0478725209832191,293.3613586425781,297.1499938964844,293.1499938964844,0.0664823651313781,-1760.4056396484375,304.171630859375,0.5941991806030273,0.1136671379208564,0.112007163465023,293.2291564941406,297.1499938964844,293.1499938964844,0.2504275739192962,-3704.74853515625,304.1594543457031,0.842551589012146,0.3344048857688904,0.2359388023614883,293.2791748046875,297.1499938964844,293.1499938964844,0.3404120206832886,-6391.9306640625,304.1572570800781,0.9146978259086608,0.4273354113101959,0.4071400761604309,293.2196350097656,297.1499938964844,293.1499938964844,0.0393410325050354,-6079.93310546875,304.1574401855469,0.5226790308952332,0.0825741291046142,0.387265145778656,291.1844482421875,291.1499938964844,272.1233215332031,270.74713134765625,284.0155029296875,293.2470397949219,291.1842956542969,1.0,0.3340893983840942,0.9294854402542114,0.9294854402542114,1.0,1.0,-1.4284759759902954,0.6243083477020264,0.804167628288269,0.2889887988567352,0.0,0.0,0.422076553106308,89.70233154296875,82.0,0.4565311968326568,-10323.4189453125,383.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1963195800781,306.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.404296875,18000.0,0.0,0.0,0.2279369980096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412182033061981,0.3412230312824249,-4.823885774385417e-06,0.0,0.0002313270815648,0.0,0.0,16.363155364990234,0.0,0.0,0.0,0.3200720250606537,4.0,0.0,1.0
810240,294.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.4215826392173767,0.050000000745058,0.0478725209832191,293.3613586425781,297.1499938964844,293.1499938964844,0.0664823651313781,-1760.4056396484375,304.171630859375,0.5941991806030273,0.1136671379208564,0.112007163465023,293.2291564941406,297.1499938964844,293.1499938964844,0.2504275739192962,-3704.74853515625,304.1594543457031,0.842551589012146,0.3344048857688904,0.2359388023614883,293.2791748046875,297.1499938964844,293.1499938964844,0.3404120206832886,-6391.9306640625,304.1572570800781,0.9146978259086608,0.4273354113101959,0.4071400761604309,293.2196350097656,297.1499938964844,293.1499938964844,0.0393410325050354,-6079.93310546875,304.1574401855469,0.5226790308952332,0.0825741291046142,0.387265145778656,291.1844482421875,291.1499938964844,272.1233215332031,270.74713134765625,284.0155029296875,293.2470397949219,291.1842956542969,1.0,0.3340893983840942,0.9294854402542114,0.9294854402542114,1.0,1.0,-1.4284759759902954,0.6243083477020264,0.804167628288269,0.2889887988567352,0.0,0.0,0.422076553106308,89.70233154296875,82.0,0.4565311968326568,-10323.4189453125,383.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1963195800781,306.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.404296875,18000.0,0.0,0.0,0.2279369980096817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412182033061981,0.3412230312824249,-4.823885774385417e-06,0.0,0.0002313270815648,0.0,0.0,16.363155364990234,0.0,0.0,0.0,0.3200720250606537,4.0,0.0,1.0
810300,294.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4212096035480499,0.050000000745058,0.047884713858366,293.3617553710937,297.1499938964844,293.1499938964844,0.064266137778759,-1719.3929443359375,304.1717224121094,0.588355302810669,0.1109102815389633,0.1093950271606445,293.2291564941406,297.1499938964844,293.1499938964844,0.2494969218969345,-3693.849609375,304.159423828125,0.8411958813667297,0.3334017693996429,0.2352413684129715,293.2789306640625,297.1499938964844,293.1499938964844,0.338905781507492,-6369.0595703125,304.15869140625,0.9126808643341064,0.4257505238056183,0.4056329429149627,293.2191467285156,297.1499938964844,293.1499938964844,0.0386514291167259,-6023.88134765625,304.1573181152344,0.5203323364257812,0.0817871987819671,0.3836910426616668,291.1842041015625,291.1499938964844,272.14166259765625,270.7574157714844,284.0278015136719,293.2475280761719,291.1841735839844,1.0,0.3328501880168915,0.9292152523994446,0.9292152523994446,1.0,1.0,-1.4184184074401855,0.6196426749229431,0.7987757325172424,0.2863380014896393,0.0,0.0,0.4198245108127594,89.85231018066406,82.0,0.3553896844387054,-10234.83984375,378.80084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1566162109375,306.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.138671875,18000.0,0.0,0.0,0.2262814342975616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383849263191223,0.3383897244930267,-4.812882252736017e-06,0.0,0.0002296468883287,0.0,0.0,16.169864654541016,0.0,0.0,0.0,0.31928351521492,4.0,0.0,1.0
810360,294.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.422241061925888,0.050000000745058,0.0478515625,293.3619384765625,297.1499938964844,293.1499938964844,0.0620143264532089,-1678.0811767578125,304.171875,0.5841358304023743,0.1081923246383667,0.1067709028720855,293.22900390625,297.1499938964844,293.1499938964844,0.2485296577215194,-3682.48583984375,304.15948486328125,0.8419491648674011,0.3324292004108429,0.234528973698616,293.27838134765625,297.1499938964844,293.1499938964844,0.3373699784278869,-6345.80908203125,304.1598815917969,0.9134262800216676,0.4242214262485504,0.4041356444358825,293.2184753417969,297.1499938964844,293.1499938964844,0.0379543602466583,-5967.09619140625,304.1572570800781,0.5196082592010498,0.0810460299253463,0.3800956010818481,291.184814453125,291.1499938964844,272.1600036621094,270.7675170898437,284.0399475097656,293.247802734375,291.1849060058594,1.0,0.3305685520172119,0.9289796948432922,0.9289796948432922,1.0,1.0,-1.4082597494125366,0.614937961101532,0.7933217883110046,0.2836598455905914,0.0,0.0,0.4174426198005676,88.79265594482422,70.0,1.1704013347625732,-10146.1904296875,371.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12042236328125,306.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.263671875,18000.0,0.0,0.0,0.2246674299240112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354910314083099,0.3354958295822143,-4.802071543963393e-06,0.0,0.0002280088810948,0.0,0.0,15.97493839263916,0.0,0.0,0.0,0.3184876143932342,4.0,0.0,1.0
810420,294.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.427485704421997,0.050000000745058,0.0476943776011467,293.3617553710937,297.1499938964844,293.1499938964844,0.0574539229273796,-1595.58935546875,304.17218017578125,0.5791590213775635,0.1028617173433303,0.1015299186110496,293.22833251953125,297.1499938964844,293.1499938964844,0.2465824782848358,-3659.582275390625,304.1595764160156,0.8480299711227417,0.3305646479129791,0.2330920994281768,293.2767944335937,297.1499938964844,293.1499938964844,0.3343059718608856,-6299.62841796875,304.16168212890625,0.9209489226341248,0.4212940633296966,0.4011798202991485,293.21661376953125,297.1499938964844,293.1499938964844,0.0365854576230049,-5855.2900390625,304.1571350097656,0.5216439962387085,0.0796834453940391,0.3730151653289795,291.1861572265625,291.1499938964844,272.1966552734375,270.78729248046875,284.0639343261719,293.2478332519531,291.1861877441406,1.0,0.3235138058662414,0.9285086989402772,0.9285086989402772,1.0,1.0,-1.3880066871643066,0.6055727601051331,0.7824338674545288,0.2783297598361969,0.0,0.0,0.4125273823738098,84.25557708740234,58.0,1.544455647468567,-9968.8154296875,350.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05975341796875,306.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1640625,18000.0,0.0,0.0,0.2215186804533004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294714093208313,0.3294762074947357,-4.7800731408642605e-06,0.0,0.0002248132950626,0.0,0.0,15.574699401855469,0.0,0.0,0.0,0.3168568015098572,4.0,0.0,1.0
810480,294.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.427485704421997,0.050000000745058,0.0476943776011467,293.3617553710937,297.1499938964844,293.1499938964844,0.0574539229273796,-1595.58935546875,304.17218017578125,0.5791590213775635,0.1028617173433303,0.1015299186110496,293.22833251953125,297.1499938964844,293.1499938964844,0.2465824782848358,-3659.582275390625,304.1595764160156,0.8480299711227417,0.3305646479129791,0.2330920994281768,293.2767944335937,297.1499938964844,293.1499938964844,0.3343059718608856,-6299.62841796875,304.16168212890625,0.9209489226341248,0.4212940633296966,0.4011798202991485,293.21661376953125,297.1499938964844,293.1499938964844,0.0365854576230049,-5855.2900390625,304.1571350097656,0.5216439962387085,0.0796834453940391,0.3730151653289795,291.1861572265625,291.1499938964844,272.1966552734375,270.78729248046875,284.0639343261719,293.2478332519531,291.1861877441406,1.0,0.3235138058662414,0.9285086989402772,0.9285086989402772,1.0,1.0,-1.3880066871643066,0.6055727601051331,0.7824338674545288,0.2783297598361969,0.0,0.0,0.4125273823738098,84.25557708740234,58.0,1.544455647468567,-9968.8154296875,350.73193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05975341796875,306.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.1640625,18000.0,0.0,0.0,0.2215186804533004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294714093208313,0.3294762074947357,-4.7800731408642605e-06,0.0,0.0002248132950626,0.0,0.0,15.574699401855469,0.0,0.0,0.0,0.3168568015098572,4.0,0.0,1.0
810540,294.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4369556009769439,0.050000000745058,0.0474516786634922,293.3609619140625,297.1499938964844,293.1499938964844,0.0528332963585853,-1513.5587158203125,304.1724853515625,0.5780534744262695,0.0976546928286552,0.0963203981518745,293.227294921875,297.1499938964844,293.1499938964844,0.2446302622556686,-3636.578369140625,304.1596374511719,0.8596018552780151,0.3287917077541351,0.2316558212041854,293.2746887207031,297.1499938964844,293.1499938964844,0.3312525451183319,-6253.76806640625,304.1628723144531,0.9356118440628052,0.4185071289539337,0.3982750177383423,293.21435546875,297.1499938964844,293.1499938964844,0.0352625474333763,-5746.68505859375,304.1569519042969,0.5277812480926514,0.0784561783075332,0.3661489188671112,291.18780517578125,291.1499938964844,272.2333374023437,270.80645751953125,284.0874328613281,293.24737548828125,291.1879272460937,1.0,0.3139585256576538,0.9280376434326172,0.9280376434326172,1.0,1.0,-1.3680076599121094,0.596343457698822,0.7716641426086426,0.273080438375473,0.0,0.0,0.4073840975761413,77.44822692871094,46.0,2.326972246170044,-9796.5654296875,325.5497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01495361328125,306.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.69921875,18000.0,0.0,0.0,0.2184222489595413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233160078525543,0.3233207464218139,-4.757969691127073e-06,0.0,0.0002216708235209,0.0,0.0,15.171751022338867,0.0,0.0,0.0,0.3152096569538116,4.0,0.0,1.0
810600,294.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.4369556009769439,0.050000000745058,0.0474516786634922,293.3609619140625,297.1499938964844,293.1499938964844,0.0528332963585853,-1513.5587158203125,304.1724853515625,0.5780534744262695,0.0976546928286552,0.0963203981518745,293.227294921875,297.1499938964844,293.1499938964844,0.2446302622556686,-3636.578369140625,304.1596374511719,0.8596018552780151,0.3287917077541351,0.2316558212041854,293.2746887207031,297.1499938964844,293.1499938964844,0.3312525451183319,-6253.76806640625,304.1628723144531,0.9356118440628052,0.4185071289539337,0.3982750177383423,293.21435546875,297.1499938964844,293.1499938964844,0.0352625474333763,-5746.68505859375,304.1569519042969,0.5277812480926514,0.0784561783075332,0.3661489188671112,291.18780517578125,291.1499938964844,272.2333374023437,270.80645751953125,284.0874328613281,293.24737548828125,291.1879272460937,1.0,0.3139585256576538,0.9280376434326172,0.9280376434326172,1.0,1.0,-1.3680076599121094,0.596343457698822,0.7716641426086426,0.273080438375473,0.0,0.0,0.4073840975761413,77.44822692871094,46.0,2.326972246170044,-9796.5654296875,325.5497131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01495361328125,306.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.69921875,18000.0,0.0,0.0,0.2184222489595413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233160078525543,0.3233207464218139,-4.757969691127073e-06,0.0,0.0002216708235209,0.0,0.0,15.171751022338867,0.0,0.0,0.0,0.3152096569538116,4.0,0.0,1.0
810660,294.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.4513760805130005,0.050000000745058,0.0471551157534122,293.3597717285156,297.1499938964844,293.1499938964844,0.0481725744903087,-1432.1998291015625,304.1727600097656,0.5804640650749207,0.0925527513027191,0.091157279908657,293.2260131835937,297.1499938964844,293.1499938964844,0.2426833510398864,-3613.59521484375,304.15966796875,0.8768379092216492,0.3270938396453857,0.230232372879982,293.27227783203125,297.1499938964844,293.1499938964844,0.3282179236412048,-6208.263671875,304.16363525390625,0.9562390446662904,0.4158329665660858,0.395424872636795,293.2118225097656,297.1499938964844,293.1499938964844,0.0339928492903709,-5641.7158203125,304.15673828125,0.5380589962005615,0.0773379728198051,0.35953089594841,291.19012451171875,291.1499938964844,272.2699890136719,270.8251037597656,284.11053466796875,293.2466125488281,291.1902770996094,1.0,0.3025929033756256,0.927608609199524,0.927608609199524,1.0,1.0,-1.3483790159225464,0.5873040556907654,0.761074960231781,0.2679458856582641,0.0,0.0,0.4018866419792175,69.21635437011719,34.0,3.1581759452819824,-9629.2119140625,297.9084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9844665527344,306.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.93359375,18000.0,0.0,0.0,0.2153322100639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168708682060241,0.3168756067752838,-4.7354901653307024e-06,0.0,0.0002185348275816,0.0,0.0,14.757248878479004,0.0,0.0,0.0,0.3135133385658264,4.0,0.0,1.0
810720,294.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.4513760805130005,0.050000000745058,0.0471551157534122,293.3597717285156,297.1499938964844,293.1499938964844,0.0481725744903087,-1432.1998291015625,304.1727600097656,0.5804640650749207,0.0925527513027191,0.091157279908657,293.2260131835937,297.1499938964844,293.1499938964844,0.2426833510398864,-3613.59521484375,304.15966796875,0.8768379092216492,0.3270938396453857,0.230232372879982,293.27227783203125,297.1499938964844,293.1499938964844,0.3282179236412048,-6208.263671875,304.16363525390625,0.9562390446662904,0.4158329665660858,0.395424872636795,293.2118225097656,297.1499938964844,293.1499938964844,0.0339928492903709,-5641.7158203125,304.15673828125,0.5380589962005615,0.0773379728198051,0.35953089594841,291.19012451171875,291.1499938964844,272.2699890136719,270.8251037597656,284.11053466796875,293.2466125488281,291.1902770996094,1.0,0.3025929033756256,0.927608609199524,0.927608609199524,1.0,1.0,-1.3483790159225464,0.5873040556907654,0.761074960231781,0.2679458856582641,0.0,0.0,0.4018866419792175,69.21635437011719,34.0,3.1581759452819824,-9629.2119140625,297.9084777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9844665527344,306.7227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.93359375,18000.0,0.0,0.0,0.2153322100639343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168708682060241,0.3168756067752838,-4.7354901653307024e-06,0.0,0.0002185348275816,0.0,0.0,14.757248878479004,0.0,0.0,0.0,0.3135133385658264,4.0,0.0,1.0
810780,294.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.4711397886276245,0.050000000745058,0.0468253046274185,293.3582763671875,297.1499938964844,293.1499938964844,0.0434977710247039,-1351.6865234375,304.1729736328125,0.5866631865501404,0.0875425636768341,0.0860485434532165,293.2245483398437,297.1499938964844,293.1499938964844,0.2407592684030532,-3590.8486328125,304.1596374511719,0.9007177948951721,0.3254596590995788,0.2288291752338409,293.26971435546875,297.1499938964844,293.1499938964844,0.3252241313457489,-6163.4052734375,304.1640625,0.9808082580566406,0.4132542312145233,0.3926329910755157,293.20916748046875,297.1499938964844,293.1499938964844,0.0327807925641536,-5540.65966796875,304.1565246582031,0.5531659722328186,0.0763088464736938,0.3531678318977356,291.1927185058594,291.1499938964844,272.3066711425781,270.84326171875,284.1332397460937,293.2455749511719,291.19287109375,1.0,0.2898310422897339,0.927179515361786,0.927179515361786,1.0,1.0,-1.3291761875152588,0.5784769654273987,0.7506992220878601,0.2629406154155731,0.0,0.0,0.3960112035274505,60.11025238037109,25.0,3.350317001342773,-9464.47265625,269.1897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9663391113281,306.6734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.267578125,18000.0,0.0,0.0,0.2122150957584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100992441177368,0.3101039528846741,-4.712438112619566e-06,0.0,0.0002153713430743,0.0,0.0,14.329259872436523,0.0,0.0,0.0,0.3117598593235016,4.0,0.0,1.0
810840,294.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19244384765625,0.4711397886276245,0.050000000745058,0.0468253046274185,293.3582763671875,297.1499938964844,293.1499938964844,0.0434977710247039,-1351.6865234375,304.1729736328125,0.5866631865501404,0.0875425636768341,0.0860485434532165,293.2245483398437,297.1499938964844,293.1499938964844,0.2407592684030532,-3590.8486328125,304.1596374511719,0.9007177948951721,0.3254596590995788,0.2288291752338409,293.26971435546875,297.1499938964844,293.1499938964844,0.3252241313457489,-6163.4052734375,304.1640625,0.9808082580566406,0.4132542312145233,0.3926329910755157,293.20916748046875,297.1499938964844,293.1499938964844,0.0327807925641536,-5540.65966796875,304.1565246582031,0.5531659722328186,0.0763088464736938,0.3531678318977356,291.1927185058594,291.1499938964844,272.3066711425781,270.84326171875,284.1332397460937,293.2455749511719,291.19287109375,1.0,0.2898310422897339,0.927179515361786,0.927179515361786,1.0,1.0,-1.3291761875152588,0.5784769654273987,0.7506992220878601,0.2629406154155731,0.0,0.0,0.3960112035274505,60.11025238037109,25.0,3.350317001342773,-9464.47265625,269.1897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9663391113281,306.6734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.267578125,18000.0,0.0,0.0,0.2122150957584381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100992441177368,0.3101039528846741,-4.712438112619566e-06,0.0,0.0002153713430743,0.0,0.0,14.329259872436523,0.0,0.0,0.0,0.3117598593235016,4.0,0.0,1.0
810900,294.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.4800635278224945,0.050000000745058,0.0466635040938854,293.357421875,297.1499938964844,293.1499938964844,0.04117938503623,-1312.004638671875,304.1730041503906,0.5906979441642761,0.0850675404071807,0.0835273638367652,293.22381591796875,297.1499938964844,293.1499938964844,0.23983034491539,-3579.871826171875,304.1595764160156,0.915312111377716,0.3246621489524841,0.2281447947025299,293.2684020996094,297.1499938964844,293.1499938964844,0.3237725496292114,-6141.68408203125,304.1641540527344,0.992787539958954,0.4119955599308014,0.3912708163261413,293.20782470703125,297.1499938964844,293.1499938964844,0.0322088226675987,-5492.6669921875,304.1563720703125,0.5621300339698792,0.0758216232061386,0.3501342833042145,291.1935729980469,291.1499938964844,272.32501220703125,270.8522033691406,284.1444396972656,293.2449951171875,291.193603515625,1.0,0.2834533751010895,0.9269649982452391,0.9269649982452391,1.0,1.0,-1.3198570013046265,0.5741990804672241,0.7456579208374023,0.2605173885822296,0.0,0.0,0.3930192589759826,55.64644241333008,25.0,2.584721326828003,-9382.7158203125,255.42752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96148681640625,306.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.359375,18000.0,0.0,0.0,0.2106361836194992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066471815109253,0.3066518902778625,-4.700771114585223e-06,0.0,0.000213768944377,0.0,0.0,14.11359977722168,0.0,0.0,0.0,0.3108758926391601,4.0,0.0,1.0
810960,294.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942138671875,0.487639307975769,0.050000000745058,0.0465238951146602,293.35650634765625,297.1499938964844,293.1499938964844,0.0388972237706184,-1272.949951171875,304.1729736328125,0.5940437316894531,0.0826210975646972,0.0810493007302284,293.2230224609375,297.1499938964844,293.1499938964844,0.2389259040355682,-3569.17529296875,304.15948486328125,0.9303240180015564,0.3238852024078369,0.2274871617555618,293.2659912109375,297.1499938964844,293.1499938964844,0.3180380761623382,-6052.0205078125,304.1723937988281,0.9990000128746032,0.4109678864479065,0.385318398475647,293.2064514160156,297.1499938964844,293.1499938964844,0.0316735506057739,-5447.50390625,304.1561889648437,0.5706643462181091,0.0753602758049964,0.3472948670387268,291.1946105957031,291.1499938964844,272.34332275390625,270.86102294921875,284.1571350097656,293.2436218261719,291.19512939453125,1.0,0.2769020795822143,0.9267858862876892,0.9267858862876892,1.0,1.0,-1.305391550064087,0.567531406879425,0.7378602027893066,0.2568940222263336,0.0,0.0,0.3899524211883545,51.69789123535156,25.0,5.5480122566223145,-9287.595703125,241.0397491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594116210937,306.63751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.078125,18000.0,0.0,0.0,0.2090366631746292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032167851924896,0.3032214641571045,-4.689236902777338e-06,0.0,0.0002121456345776,0.0,0.0,13.900970458984377,0.0,0.0,0.0,0.3100017309188843,4.0,0.0,1.0
