time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811020,294.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21783447265625,0.4972072541713714,0.050000000745058,0.0463610664010047,293.354736328125,297.1499938964844,293.1499938964844,0.0344190411269664,-1195.3975830078125,304.1727600097656,0.593433678150177,0.0777532681822776,0.0762711837887764,293.2216186523437,297.1499938964844,293.1499938964844,0.2367548197507858,-3543.007080078125,304.1599426269531,0.94924396276474,0.3223209977149963,0.2262816131114959,293.2393798828125,297.1499938964844,293.1499938964844,0.2961922287940979,-5710.92431640625,304.20074462890625,0.9990000128746032,0.4133749902248382,0.363582581281662,293.2038269042969,297.1499938964844,293.1499938964844,0.0306657385081052,-5360.1259765625,304.15582275390625,0.5808619856834412,0.0744621679186821,0.3424462974071502,291.22088623046875,291.1499938964844,272.3800048828125,270.8783874511719,284.1779479980469,293.227294921875,291.22265625,1.0,0.2663610875606537,0.9264276027679444,0.9264276027679444,1.0,1.0,-1.2660901546478271,0.5495957136154175,0.7164943814277649,0.2467352300882339,0.0,0.0,0.378906637430191,46.745365142822266,25.0,27.16952514648437,-9025.3876953125,215.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97900390625,306.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.80078125,18000.0,0.0,0.0,0.2055779844522476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928241491317749,0.2928287982940674,-4.661171715270029e-06,0.0,0.0002086355234496,0.0,0.0,13.284136772155762,0.0,0.0,0.0,0.3074769675731659,4.0,0.0,1.0
811080,294.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21783447265625,0.4972072541713714,0.050000000745058,0.0463610664010047,293.354736328125,297.1499938964844,293.1499938964844,0.0344190411269664,-1195.3975830078125,304.1727600097656,0.593433678150177,0.0777532681822776,0.0762711837887764,293.2216186523437,297.1499938964844,293.1499938964844,0.2367548197507858,-3543.007080078125,304.1599426269531,0.94924396276474,0.3223209977149963,0.2262816131114959,293.2393798828125,297.1499938964844,293.1499938964844,0.2961922287940979,-5710.92431640625,304.20074462890625,0.9990000128746032,0.4133749902248382,0.363582581281662,293.2038269042969,297.1499938964844,293.1499938964844,0.0306657385081052,-5360.1259765625,304.15582275390625,0.5808619856834412,0.0744621679186821,0.3424462974071502,291.22088623046875,291.1499938964844,272.3800048828125,270.8783874511719,284.1779479980469,293.227294921875,291.22265625,1.0,0.2663610875606537,0.9264276027679444,0.9264276027679444,1.0,1.0,-1.2660901546478271,0.5495957136154175,0.7164943814277649,0.2467352300882339,0.0,0.0,0.378906637430191,46.745365142822266,25.0,27.16952514648437,-9025.3876953125,215.8531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97900390625,306.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.80078125,18000.0,0.0,0.0,0.2055779844522476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928241491317749,0.2928287982940674,-4.661171715270029e-06,0.0,0.0002086355234496,0.0,0.0,13.284136772155762,0.0,0.0,0.0,0.3074769675731659,4.0,0.0,1.0
811140,294.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286682128906,0.5055035352706909,0.050000000745058,0.04623893648386,293.3531799316406,297.1499938964844,293.1499938964844,0.0301885902881622,-1120.3797607421875,304.1722106933594,0.5898632407188416,0.0728784799575805,0.0715287178754806,293.2205505371094,297.1499938964844,293.1499938964844,0.2349859923124313,-3522.001220703125,304.1595764160156,0.96392023563385,0.3207207322120666,0.225077599287033,293.1978759765625,297.1499938964844,293.1499938964844,0.2789250016212463,-5442.3115234375,304.2122802734375,0.9990000128746032,0.4195038676261902,0.3463813364505768,293.2016296386719,297.1499938964844,293.1499938964844,0.0297945961356163,-5283.1689453125,304.15533447265625,0.5888110995292664,0.0735440403223037,0.3377391099929809,291.2291259765625,291.1499938964844,272.4166564941406,270.8954772949219,284.1915588378906,293.2020874023437,291.2293701171875,1.0,0.2576302289962768,0.9260693192481996,0.9260693192481996,1.0,1.0,-1.2325050830841064,0.5343155264854431,0.6981895565986633,0.2381456941366195,0.0,0.0,0.3676374554634094,42.98384475708008,43.0,13.038114547729492,-8759.576171875,196.36973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0437316894531,306.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.04296875,18000.0,0.0,0.0,0.2014969736337661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280294805765152,0.2802994549274444,-4.622529104381101e-06,0.0,0.0002044938155449,0.0,0.0,12.54444408416748,0.0,0.0,0.0,0.3044697344303131,4.0,0.0,1.0
811200,294.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286682128906,0.5055035352706909,0.050000000745058,0.04623893648386,293.3531799316406,297.1499938964844,293.1499938964844,0.0301885902881622,-1120.3797607421875,304.1722106933594,0.5898632407188416,0.0728784799575805,0.0715287178754806,293.2205505371094,297.1499938964844,293.1499938964844,0.2349859923124313,-3522.001220703125,304.1595764160156,0.96392023563385,0.3207207322120666,0.225077599287033,293.1978759765625,297.1499938964844,293.1499938964844,0.2789250016212463,-5442.3115234375,304.2122802734375,0.9990000128746032,0.4195038676261902,0.3463813364505768,293.2016296386719,297.1499938964844,293.1499938964844,0.0297945961356163,-5283.1689453125,304.15533447265625,0.5888110995292664,0.0735440403223037,0.3377391099929809,291.2291259765625,291.1499938964844,272.4166564941406,270.8954772949219,284.1915588378906,293.2020874023437,291.2293701171875,1.0,0.2576302289962768,0.9260693192481996,0.9260693192481996,1.0,1.0,-1.2325050830841064,0.5343155264854431,0.6981895565986633,0.2381456941366195,0.0,0.0,0.3676374554634094,42.98384475708008,43.0,13.038114547729492,-8759.576171875,196.36973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0437316894531,306.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.04296875,18000.0,0.0,0.0,0.2014969736337661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280294805765152,0.2802994549274444,-4.622529104381101e-06,0.0,0.0002044938155449,0.0,0.0,12.54444408416748,0.0,0.0,0.0,0.3044697344303131,4.0,0.0,1.0
811260,294.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5043664574623108,0.050000000745058,0.0462547279894351,293.3520202636719,297.1499938964844,293.1499938964844,0.0265049412846565,-1050.96142578125,304.1708679199219,0.5729948878288269,0.0679700598120689,0.0669118240475654,293.2198791503906,297.1499938964844,293.1499938964844,0.233723446726799,-3507.403076171875,304.158447265625,0.9601088762283324,0.3190688490867615,0.2239527851343155,293.1649169921875,297.1499938964844,293.1499938964844,0.2802811563014984,-5472.3896484375,304.1883544921875,0.9990000128746032,0.42503422498703,0.3486357629299164,293.199951171875,297.1499938964844,293.1499938964844,0.0288686379790306,-5229.7099609375,304.15509033203125,0.5844640731811523,0.0725816041231155,0.3335452079772949,291.2185974121094,291.1499938964844,272.4533386230469,270.91229248046875,284.2096252441406,293.2000427246094,291.21514892578125,1.0,0.2576782703399658,0.9259788990020752,0.9259788990020752,1.0,1.0,-1.2232896089553833,0.5301644206047058,0.6931251883506775,0.2357073426246643,0.0,0.0,0.3587185442447662,43.2657470703125,61.0,-19.85942840576172,-8588.6171875,193.91940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1273803710937,306.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.794921875,18000.0,0.0,0.0,0.196916714310646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697134912014007,0.2697180807590484,-4.587654075294267e-06,0.0,0.0001998454390559,0.0,0.0,11.928601264953612,0.0,0.0,0.0,0.3019413650035858,4.0,0.0,1.0
811320,294.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.5043664574623108,0.050000000745058,0.0462547279894351,293.3520202636719,297.1499938964844,293.1499938964844,0.0265049412846565,-1050.96142578125,304.1708679199219,0.5729948878288269,0.0679700598120689,0.0669118240475654,293.2198791503906,297.1499938964844,293.1499938964844,0.233723446726799,-3507.403076171875,304.158447265625,0.9601088762283324,0.3190688490867615,0.2239527851343155,293.1649169921875,297.1499938964844,293.1499938964844,0.2802811563014984,-5472.3896484375,304.1883544921875,0.9990000128746032,0.42503422498703,0.3486357629299164,293.199951171875,297.1499938964844,293.1499938964844,0.0288686379790306,-5229.7099609375,304.15509033203125,0.5844640731811523,0.0725816041231155,0.3335452079772949,291.2185974121094,291.1499938964844,272.4533386230469,270.91229248046875,284.2096252441406,293.2000427246094,291.21514892578125,1.0,0.2576782703399658,0.9259788990020752,0.9259788990020752,1.0,1.0,-1.2232896089553833,0.5301644206047058,0.6931251883506775,0.2357073426246643,0.0,0.0,0.3587185442447662,43.2657470703125,61.0,-19.85942840576172,-8588.6171875,193.91940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1273803710937,306.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.794921875,18000.0,0.0,0.0,0.196916714310646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697134912014007,0.2697180807590484,-4.587654075294267e-06,0.0,0.0001998454390559,0.0,0.0,11.928601264953612,0.0,0.0,0.0,0.3019413650035858,4.0,0.0,1.0
811380,294.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4952578544616699,0.050000000745058,0.046392772346735,293.3511047363281,297.1499938964844,293.1499938964844,0.0229219701141119,-981.21484375,304.1698303222656,0.5444889068603516,0.0630388110876083,0.0623945854604244,293.2195129394531,297.1499938964844,293.1499938964844,0.2331582456827163,-3501.617919921875,304.1565856933594,0.9396935105323792,0.3173773884773254,0.2228896617889404,293.1690368652344,297.1499938964844,293.1499938964844,0.2988047301769256,-5773.451171875,304.1443786621094,0.9990000128746032,0.4239102900028229,0.3678734302520752,293.1986694335937,297.1499938964844,293.1499938964844,0.0282268766313791,-5180.267578125,304.1543884277344,0.56941819190979,0.0715765431523323,0.3297982513904571,291.1770324707031,291.1499938964844,272.489990234375,270.9289245605469,284.22088623046875,293.19873046875,291.172607421875,1.0,0.2645753622055053,0.9258884787559508,0.9258884787559508,1.0,1.0,-1.235343337059021,0.5356406569480896,0.6997027397155762,0.2387320846319198,0.0,0.0,0.3577752113342285,47.1230354309082,64.0,-49.988311767578125,-8576.529296875,206.0170135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17486572265625,306.4844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.611328125,18000.0,0.0,0.0,0.1924153119325637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664533257484436,0.2664579153060913,-4.568841632135445e-06,0.0,0.0001952770689968,0.0,0.0,11.72205924987793,0.0,0.0,0.0,0.3010359704494476,4.0,0.0,1.0
811440,294.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4952578544616699,0.050000000745058,0.046392772346735,293.3511047363281,297.1499938964844,293.1499938964844,0.0229219701141119,-981.21484375,304.1698303222656,0.5444889068603516,0.0630388110876083,0.0623945854604244,293.2195129394531,297.1499938964844,293.1499938964844,0.2331582456827163,-3501.617919921875,304.1565856933594,0.9396935105323792,0.3173773884773254,0.2228896617889404,293.1690368652344,297.1499938964844,293.1499938964844,0.2988047301769256,-5773.451171875,304.1443786621094,0.9990000128746032,0.4239102900028229,0.3678734302520752,293.1986694335937,297.1499938964844,293.1499938964844,0.0282268766313791,-5180.267578125,304.1543884277344,0.56941819190979,0.0715765431523323,0.3297982513904571,291.1770324707031,291.1499938964844,272.489990234375,270.9289245605469,284.22088623046875,293.19873046875,291.172607421875,1.0,0.2645753622055053,0.9258884787559508,0.9258884787559508,1.0,1.0,-1.235343337059021,0.5356406569480896,0.6997027397155762,0.2387320846319198,0.0,0.0,0.3577752113342285,47.1230354309082,64.0,-49.988311767578125,-8576.529296875,206.0170135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17486572265625,306.4844665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.611328125,18000.0,0.0,0.0,0.1924153119325637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664533257484436,0.2664579153060913,-4.568841632135445e-06,0.0,0.0001952770689968,0.0,0.0,11.72205924987793,0.0,0.0,0.0,0.3010359704494476,4.0,0.0,1.0
811500,294.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4909059703350067,0.050000000745058,0.0464663691818714,293.3506164550781,297.1499938964844,293.1499938964844,0.0213201306760311,-947.2642822265624,304.16912841796875,0.5305152535438538,0.0605836920440197,0.0601414330303669,293.2193298339844,297.1499938964844,293.1499938964844,0.2328811138868332,-3498.72802734375,304.1558837890625,0.929263710975647,0.3165324032306671,0.2223564237356186,293.1852722167969,297.1499938964844,293.1499938964844,0.3086888492107391,-5930.3173828125,304.1275329589844,0.9990000128746032,0.4204846620559692,0.3777323365211487,293.1982116699219,297.1499938964844,293.1499938964844,0.0279998760670423,-5157.56787109375,304.1540222167969,0.5618842244148254,0.0710511431097984,0.3278301060199737,291.1556091308594,291.1499938964844,272.5083312988281,270.9371643066406,284.22662353515625,293.1982421875,291.15216064453125,1.0,0.2677469253540039,0.9258432984352112,0.9258432984352112,1.0,1.0,-1.241562843322754,0.5384460091590881,0.703116774559021,0.2403625547885894,0.0,0.0,0.359569102525711,49.17946243286133,64.0,-50.89774703979492,-8603.953125,212.4833526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16729736328125,306.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.896484375,18000.0,0.0,0.0,0.1904449760913849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674570679664612,0.2674616277217865,-4.567521045828471e-06,0.0,0.0001932774321176,0.0,0.0,11.768220901489258,0.0,0.0,0.0,0.3011921644210815,4.0,0.0,1.0
811560,294.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4869756698608398,0.050000000745058,0.0465363748371601,293.3501281738281,297.1499938964844,293.1499938964844,0.0197792686522007,-912.7243041992188,304.16845703125,0.5176035165786743,0.0581406988203525,0.0578974969685077,293.2191467285156,297.1499938964844,293.1499938964844,0.2324299961328506,-3493.553466796875,304.1556396484375,0.919803261756897,0.3156897127628326,0.2218241393566131,293.20654296875,297.1499938964844,293.1499938964844,0.3178474903106689,-6073.7548828125,304.1150207519531,0.9990000128746032,0.415866881608963,0.3868753015995025,293.1977844238281,297.1499938964844,293.1499938964844,0.0277480650693178,-5130.443359375,304.1537475585937,0.5549209117889404,0.0705209895968437,0.3258077204227447,291.1426086425781,291.1499938964844,272.52667236328125,270.9454040527344,284.2387084960937,293.2078857421875,291.1410522460937,1.0,0.2708318531513214,0.9255899786949158,0.9255899786949158,1.0,1.0,-1.2468619346618652,0.5408385992050171,0.7060232758522034,0.2417202442884445,0.0,0.0,0.3614164292812347,51.125755310058594,67.0,-39.147090911865234,-8633.8935546875,218.4525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1365966796875,306.4704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.017578125,18000.0,0.0,0.0,0.1887446045875549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692975401878357,0.269302099943161,-4.57042915513739e-06,0.0,0.0001915517786983,0.0,0.0,11.865964889526367,0.0,0.0,0.0,0.3015617132186889,4.0,0.0,1.0
811620,294.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4762062430381775,0.050000000745058,0.046735294163227,293.348876953125,297.1499938964844,293.1499938964844,0.0169635340571403,-843.520263671875,304.1669921875,0.4915267825126648,0.053323209285736,0.0535256005823612,293.2186889648437,297.1499938964844,293.1499938964844,0.2310604304075241,-3477.075927734375,304.1560974121094,0.8977372646331787,0.3140279054641723,0.2208188474178314,293.2469787597656,297.1499938964844,293.1499938964844,0.3189122080802917,-6084.52783203125,304.12664794921875,0.9842901825904846,0.4061771631240845,0.387265533208847,293.19677734375,297.1499938964844,293.1499938964844,0.0272634048014879,-5072.64599609375,304.1533203125,0.5382916331291199,0.0695178806781768,0.3222195506095886,291.14337158203125,291.1499938964844,272.5633239746094,270.9618225097656,284.27301025390625,293.23297119140625,291.1465148925781,1.0,0.276150494813919,0.9250834584236144,0.9250834584236144,1.0,1.0,-1.2368252277374268,0.5361976027488708,0.7006275653839111,0.2393237650394439,0.0,0.0,0.3627772927284241,56.28520965576172,70.0,5.37523078918457,-8606.7216796875,225.7993011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238037109375,306.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.1861385852098465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719126045703888,0.2719171941280365,-4.579067535814829e-06,0.0,0.0001889070117613,0.0,0.0,12.016462326049805,0.0,0.0,0.0,0.3021587133407593,4.0,0.0,1.0
811680,294.61474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.4762062430381775,0.050000000745058,0.046735294163227,293.348876953125,297.1499938964844,293.1499938964844,0.0169635340571403,-843.520263671875,304.1669921875,0.4915267825126648,0.053323209285736,0.0535256005823612,293.2186889648437,297.1499938964844,293.1499938964844,0.2310604304075241,-3477.075927734375,304.1560974121094,0.8977372646331787,0.3140279054641723,0.2208188474178314,293.2469787597656,297.1499938964844,293.1499938964844,0.3189122080802917,-6084.52783203125,304.12664794921875,0.9842901825904846,0.4061771631240845,0.387265533208847,293.19677734375,297.1499938964844,293.1499938964844,0.0272634048014879,-5072.64599609375,304.1533203125,0.5382916331291199,0.0695178806781768,0.3222195506095886,291.14337158203125,291.1499938964844,272.5633239746094,270.9618225097656,284.27301025390625,293.23297119140625,291.1465148925781,1.0,0.276150494813919,0.9250834584236144,0.9250834584236144,1.0,1.0,-1.2368252277374268,0.5361976027488708,0.7006275653839111,0.2393237650394439,0.0,0.0,0.3627772927284241,56.28520965576172,70.0,5.37523078918457,-8606.7216796875,225.7993011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0238037109375,306.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.19921875,18000.0,0.0,0.0,0.1861385852098465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719126045703888,0.2719171941280365,-4.579067535814829e-06,0.0,0.0001889070117613,0.0,0.0,12.016462326049805,0.0,0.0,0.0,0.3021587133407593,4.0,0.0,1.0
811740,294.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4649705588817596,0.050000000745058,0.0469294227659702,293.3476867675781,297.1499938964844,293.1499938964844,0.0145228561013937,-776.8961791992188,304.145263671875,0.4661281704902649,0.050000000745058,0.0496453493833541,293.2185363769531,297.1499938964844,293.1499938964844,0.2292471826076507,-3454.92333984375,304.15704345703125,0.8798612356185913,0.3123236894607544,0.21979421377182,293.2610168457031,297.1499938964844,293.1499938964844,0.3131869435310364,-5991.38037109375,304.1435852050781,0.9632192254066468,0.4008403122425079,0.3815471231937408,293.19598388671875,297.1499938964844,293.1499938964844,0.0266056787222623,-5007.2890625,304.1533203125,0.524215817451477,0.0684933960437774,0.3186426758766174,291.16796875,291.1499938964844,272.6000061035156,270.9782409667969,284.29998779296875,293.2413330078125,291.1686706542969,1.0,0.2803931534290313,0.9245768785476683,0.9245768785476683,1.0,1.0,-1.220004916191101,0.5285391211509705,0.6914657354354858,0.2350585162639618,0.0,0.0,0.358417272567749,61.21364212036133,73.0,17.523109436035156,-8466.5283203125,230.0992584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9015808105469,306.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7890625,18000.0,0.0,0.0,0.1841168999671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268471896648407,0.2684764564037323,-4.5756537474517245e-06,0.0,0.0001868552499217,0.0,0.0,11.837968826293944,0.0,0.0,0.0,0.3014801144599914,4.0,0.0,1.0
811800,294.621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.4649705588817596,0.050000000745058,0.0469294227659702,293.3476867675781,297.1499938964844,293.1499938964844,0.0145228561013937,-776.8961791992188,304.145263671875,0.4661281704902649,0.050000000745058,0.0496453493833541,293.2185363769531,297.1499938964844,293.1499938964844,0.2292471826076507,-3454.92333984375,304.15704345703125,0.8798612356185913,0.3123236894607544,0.21979421377182,293.2610168457031,297.1499938964844,293.1499938964844,0.3131869435310364,-5991.38037109375,304.1435852050781,0.9632192254066468,0.4008403122425079,0.3815471231937408,293.19598388671875,297.1499938964844,293.1499938964844,0.0266056787222623,-5007.2890625,304.1533203125,0.524215817451477,0.0684933960437774,0.3186426758766174,291.16796875,291.1499938964844,272.6000061035156,270.9782409667969,284.29998779296875,293.2413330078125,291.1686706542969,1.0,0.2803931534290313,0.9245768785476683,0.9245768785476683,1.0,1.0,-1.220004916191101,0.5285391211509705,0.6914657354354858,0.2350585162639618,0.0,0.0,0.358417272567749,61.21364212036133,73.0,17.523109436035156,-8466.5283203125,230.0992584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9015808105469,306.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7890625,18000.0,0.0,0.0,0.1841168999671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268471896648407,0.2684764564037323,-4.5756537474517245e-06,0.0,0.0001868552499217,0.0,0.0,11.837968826293944,0.0,0.0,0.0,0.3014801144599914,4.0,0.0,1.0
811860,294.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4553962349891662,0.050000000745058,0.0470848716795444,293.3505554199219,297.1499938964844,293.1499938964844,0.0143528208136558,-772.9490356445312,304.0643005371094,0.455401062965393,0.050000000745058,0.0495835579931736,293.2183837890625,297.1499938964844,293.1499938964844,0.2278290838003158,-3437.953857421875,304.15704345703125,0.8668025732040405,0.3106153011322021,0.2187245041131973,293.26446533203125,297.1499938964844,293.1499938964844,0.3099913001060486,-5940.27001953125,304.1509094238281,0.946587085723877,0.3973183929920196,0.3780992329120636,293.19537353515625,297.1499938964844,293.1499938964844,0.0259357746690511,-4945.90869140625,304.1533203125,0.5137312412261963,0.0674532800912857,0.3147516250610351,291.16900634765625,291.1499938964844,272.6366577148437,270.99468994140625,284.3226928710937,293.24615478515625,291.1688537597656,1.0,0.284171998500824,0.9242028594017028,0.9242028594017028,1.0,1.0,-1.2100231647491455,0.5239803194999695,0.6860427856445312,0.2325824946165084,0.0,0.0,0.3557175695896148,65.21440124511719,76.0,4.879231929779053,-8355.9033203125,234.7879333496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7996520996094,306.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0,18000.0,0.0,0.0,0.1823387891054153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653155028820038,0.2653200626373291,-4.5658684939553495e-06,0.0,0.0001850506960181,0.0,0.0,11.659021377563477,0.0,0.0,0.0,0.3007524311542511,4.0,0.0,1.0
811920,294.62811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4553962349891662,0.050000000745058,0.0470848716795444,293.3505554199219,297.1499938964844,293.1499938964844,0.0143528208136558,-772.9490356445312,304.0643005371094,0.455401062965393,0.050000000745058,0.0495835579931736,293.2183837890625,297.1499938964844,293.1499938964844,0.2278290838003158,-3437.953857421875,304.15704345703125,0.8668025732040405,0.3106153011322021,0.2187245041131973,293.26446533203125,297.1499938964844,293.1499938964844,0.3099913001060486,-5940.27001953125,304.1509094238281,0.946587085723877,0.3973183929920196,0.3780992329120636,293.19537353515625,297.1499938964844,293.1499938964844,0.0259357746690511,-4945.90869140625,304.1533203125,0.5137312412261963,0.0674532800912857,0.3147516250610351,291.16900634765625,291.1499938964844,272.6366577148437,270.99468994140625,284.3226928710937,293.24615478515625,291.1688537597656,1.0,0.284171998500824,0.9242028594017028,0.9242028594017028,1.0,1.0,-1.2100231647491455,0.5239803194999695,0.6860427856445312,0.2325824946165084,0.0,0.0,0.3557175695896148,65.21440124511719,76.0,4.879231929779053,-8355.9033203125,234.7879333496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7996520996094,306.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0,18000.0,0.0,0.0,0.1823387891054153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653155028820038,0.2653200626373291,-4.5658684939553495e-06,0.0,0.0001850506960181,0.0,0.0,11.659021377563477,0.0,0.0,0.0,0.3007524311542511,4.0,0.0,1.0
811980,294.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4475676417350769,0.050000000745058,0.0472277514636516,293.3586120605469,297.1499938964844,293.1499938964844,0.0141648575663566,-769.4839477539062,303.96942138671875,0.4475676119327545,0.050000000745058,0.0497330874204635,293.2181396484375,297.1499938964844,293.1499938964844,0.2264381945133209,-3421.30517578125,304.1570129394531,0.8558254241943359,0.3089306354522705,0.2176600098609924,293.2645568847656,297.1499938964844,293.1499938964844,0.3074167370796203,-5899.8134765625,304.1548156738281,0.9318975806236268,0.3943972289562225,0.3754017055034637,293.1947631835937,297.1499938964844,293.1499938964844,0.0252737626433372,-4884.45947265625,304.1533203125,0.5049231648445129,0.0664241909980773,0.3108328878879547,291.16864013671875,291.1499938964844,272.67333984375,271.0112609863281,284.3460693359375,293.252685546875,291.1685791015625,1.0,0.2876265943050384,0.923828899860382,0.923828899860382,1.0,1.0,-1.2011544704437256,0.519923210144043,0.6812312006950378,0.2304125726222992,0.0,0.0,0.35326087474823,68.89794158935547,79.0,1.0926908254623413,-8262.5048828125,239.1374664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093505859375,306.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8125,18000.0,0.0,0.0,0.180828645825386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628509998321533,0.2628555595874786,-4.558303317026002e-06,0.0,0.0001835180883063,0.0,0.0,11.520267486572266,0.0,0.0,0.0,0.3001753985881805,4.0,0.0,1.0
812040,294.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4475676417350769,0.050000000745058,0.0472277514636516,293.3586120605469,297.1499938964844,293.1499938964844,0.0141648575663566,-769.4839477539062,303.96942138671875,0.4475676119327545,0.050000000745058,0.0497330874204635,293.2181396484375,297.1499938964844,293.1499938964844,0.2264381945133209,-3421.30517578125,304.1570129394531,0.8558254241943359,0.3089306354522705,0.2176600098609924,293.2645568847656,297.1499938964844,293.1499938964844,0.3074167370796203,-5899.8134765625,304.1548156738281,0.9318975806236268,0.3943972289562225,0.3754017055034637,293.1947631835937,297.1499938964844,293.1499938964844,0.0252737626433372,-4884.45947265625,304.1533203125,0.5049231648445129,0.0664241909980773,0.3108328878879547,291.16864013671875,291.1499938964844,272.67333984375,271.0112609863281,284.3460693359375,293.252685546875,291.1685791015625,1.0,0.2876265943050384,0.923828899860382,0.923828899860382,1.0,1.0,-1.2011544704437256,0.519923210144043,0.6812312006950378,0.2304125726222992,0.0,0.0,0.35326087474823,68.89794158935547,79.0,1.0926908254623413,-8262.5048828125,239.1374664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7093505859375,306.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8125,18000.0,0.0,0.0,0.180828645825386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628509998321533,0.2628555595874786,-4.558303317026002e-06,0.0,0.0001835180883063,0.0,0.0,11.520267486572266,0.0,0.0,0.0,0.3001753985881805,4.0,0.0,1.0
812100,294.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4441271424293518,0.050000000745058,0.0472963042557239,293.36383056640625,297.1499938964844,293.1499938964844,0.014061220921576,-767.48486328125,303.91815185546875,0.4441271424293518,0.050000000745058,0.049805287271738,293.218017578125,297.1499938964844,293.1499938964844,0.2257484197616577,-3413.04248046875,304.156982421875,0.8508844971656799,0.3080950081348419,0.217130646109581,293.2641296386719,297.1499938964844,293.1499938964844,0.3062120676040649,-5881.07275390625,304.1561279296875,0.9251341223716736,0.3930298388004303,0.3741649985313415,293.1944885253906,297.1499938964844,293.1499938964844,0.024947078898549,-4853.80712890625,304.1533203125,0.5009565949440002,0.0659133642911911,0.3088767528533935,291.1684265136719,291.1499938964844,272.6916809082031,271.01959228515625,284.3580627441406,293.256591796875,291.1683349609375,1.0,0.2892594933509826,0.9236419200897216,0.9236419200897216,1.0,1.0,-1.196855545043945,0.5179556608200073,0.6788998246192932,0.2293681353330612,0.0,0.0,0.3520561754703522,70.6651382446289,79.0,0.2777744829654693,-8217.7255859375,241.1800231933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6685791015625,306.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.435546875,18000.0,0.0,0.0,0.1801601499319076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616369128227234,0.2616414725780487,-4.554759016173193e-06,0.0,0.0001828396489145,0.0,0.0,11.45259952545166,0.0,0.0,0.0,0.2998968958854675,4.0,0.0,1.0
812160,294.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4409410059452057,0.050000000745058,0.0473634414374828,293.36962890625,297.1499938964844,293.1499938964844,0.0139517411589622,-765.309326171875,303.8646850585937,0.4409410059452057,0.050000000745058,0.0498759821057319,293.2178649902344,297.1499938964844,293.1499938964844,0.2250577509403228,-3404.760009765625,304.156982421875,0.8462340831756592,0.307261973619461,0.2166025936603546,293.2635498046875,297.1499938964844,293.1499938964844,0.3050270974636078,-5862.7197265625,304.1571655273437,0.918751895427704,0.3916947841644287,0.3729655146598816,293.1942138671875,297.1499938964844,293.1499938964844,0.0246227942407131,-4823.13671875,304.1532897949219,0.4972075223922729,0.0654044896364212,0.3069233298301697,291.1683044433594,291.1499938964844,272.7099914550781,271.0279846191406,284.3702697753906,293.2608642578125,291.1683044433594,1.0,0.2908412516117096,0.9234789609909058,0.9234789609909058,1.0,1.0,-1.1926026344299316,0.5160096287727356,0.6765929460525513,0.228340208530426,0.0,0.0,0.3508460819721222,72.39546966552734,67.0,0.1707849949598312,-8174.28955078125,243.146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6309509277344,306.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.171875,18000.0,0.0,0.0,0.1795378625392913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604422867298126,0.2604468464851379,-4.551312031253474e-06,0.0,0.0001822081103455,0.0,0.0,11.386269569396973,0.0,0.0,0.0,0.2996237576007843,4.0,0.0,1.0
812220,294.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.442084938287735,0.050000000745058,0.0473389811813831,293.3827819824219,297.1499938964844,293.1499938964844,0.0136369857937097,-757.8562622070312,303.7510986328125,0.442084938287735,0.050000000745058,0.0498502254486084,293.21746826171875,297.1499938964844,293.1499938964844,0.2234991788864135,-3385.949951171875,304.1572570800781,0.8462051153182983,0.3056220412254333,0.2154351472854614,293.2621459960937,297.1499938964844,293.1499938964844,0.3024913966655731,-5823.51025390625,304.15899658203125,0.9182581305503844,0.3891033232212066,0.3704775869846344,293.19354248046875,297.1499938964844,293.1499938964844,0.0238613709807395,-4749.94921875,304.1534729003906,0.4954690039157867,0.0644159168004989,0.3023090362548828,291.1701965332031,291.1499938964844,272.7466735839844,271.044921875,284.39605712890625,293.2708435058594,291.17059326171875,1.0,0.2884182631969452,0.9231531620025636,0.9231531620025636,1.0,1.0,-1.182616949081421,0.5114449262619019,0.6711719632148743,0.2259366959333419,0.0,0.0,0.3480723798274994,71.60408782958984,55.0,3.166445732116699,-8083.81640625,237.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,306.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.369140625,18000.0,0.0,0.0,0.1783930510282516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578783631324768,0.2578828930854797,-4.5443644012266304e-06,0.0,0.0001810462708817,0.0,0.0,11.245488166809082,0.0,0.0,0.0,0.2990453839302063,4.0,0.0,1.0
812280,294.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.442084938287735,0.050000000745058,0.0473389811813831,293.3827819824219,297.1499938964844,293.1499938964844,0.0136369857937097,-757.8562622070312,303.7510986328125,0.442084938287735,0.050000000745058,0.0498502254486084,293.21746826171875,297.1499938964844,293.1499938964844,0.2234991788864135,-3385.949951171875,304.1572570800781,0.8462051153182983,0.3056220412254333,0.2154351472854614,293.2621459960937,297.1499938964844,293.1499938964844,0.3024913966655731,-5823.51025390625,304.15899658203125,0.9182581305503844,0.3891033232212066,0.3704775869846344,293.19354248046875,297.1499938964844,293.1499938964844,0.0238613709807395,-4749.94921875,304.1534729003906,0.4954690039157867,0.0644159168004989,0.3023090362548828,291.1701965332031,291.1499938964844,272.7466735839844,271.044921875,284.39605712890625,293.2708435058594,291.17059326171875,1.0,0.2884182631969452,0.9231531620025636,0.9231531620025636,1.0,1.0,-1.182616949081421,0.5114449262619019,0.6711719632148743,0.2259366959333419,0.0,0.0,0.3480723798274994,71.60408782958984,55.0,3.166445732116699,-8083.81640625,237.92567443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,306.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.369140625,18000.0,0.0,0.0,0.1783930510282516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578783631324768,0.2578828930854797,-4.5443644012266304e-06,0.0,0.0001810462708817,0.0,0.0,11.245488166809082,0.0,0.0,0.0,0.2990453839302063,4.0,0.0,1.0
812340,294.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.4495297968387604,0.050000000745058,0.0471905283629894,293.39715576171875,297.1499938964844,293.1499938964844,0.0132530331611633,-747.8810424804688,303.63018798828125,0.4495297968387604,0.050000000745058,0.0496938973665237,293.216796875,297.1499938964844,293.1499938964844,0.2218247801065445,-3365.670166015625,304.1576232910156,0.8537757992744446,0.3040463626384735,0.2142114639282226,293.2604064941406,297.1499938964844,293.1499938964844,0.2998386025428772,-5782.583984375,304.160400390625,0.9277641773223876,0.3866179585456848,0.3679591715335846,293.19268798828125,297.1499938964844,293.1499938964844,0.0230506956577301,-4670.259765625,304.1536560058594,0.4984334111213684,0.0634890049695968,0.2973337769508362,291.17462158203125,291.1499938964844,272.7833251953125,271.06219482421875,284.4230041503906,293.28228759765625,291.175048828125,1.0,0.2822261154651642,0.9228273630142212,0.9228273630142212,1.0,1.0,-1.1717878580093384,0.5065011382102966,0.6652867794036865,0.2233384847640991,0.0,0.0,0.3444998264312744,67.4962158203125,43.0,5.413057804107666,-7985.16455078125,225.86119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,306.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.87109375,18000.0,0.0,0.0,0.1772896945476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546085715293884,0.2546131014823913,-4.536054802883882e-06,0.0,0.0001799265010049,0.0,0.0,11.068224906921388,0.0,0.0,0.0,0.2983241379261017,4.0,0.0,1.0
812400,294.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.4495297968387604,0.050000000745058,0.0471905283629894,293.39715576171875,297.1499938964844,293.1499938964844,0.0132530331611633,-747.8810424804688,303.63018798828125,0.4495297968387604,0.050000000745058,0.0496938973665237,293.216796875,297.1499938964844,293.1499938964844,0.2218247801065445,-3365.670166015625,304.1576232910156,0.8537757992744446,0.3040463626384735,0.2142114639282226,293.2604064941406,297.1499938964844,293.1499938964844,0.2998386025428772,-5782.583984375,304.160400390625,0.9277641773223876,0.3866179585456848,0.3679591715335846,293.19268798828125,297.1499938964844,293.1499938964844,0.0230506956577301,-4670.259765625,304.1536560058594,0.4984334111213684,0.0634890049695968,0.2973337769508362,291.17462158203125,291.1499938964844,272.7833251953125,271.06219482421875,284.4230041503906,293.28228759765625,291.175048828125,1.0,0.2822261154651642,0.9228273630142212,0.9228273630142212,1.0,1.0,-1.1717878580093384,0.5065011382102966,0.6652867794036865,0.2233384847640991,0.0,0.0,0.3444998264312744,67.4962158203125,43.0,5.413057804107666,-7985.16455078125,225.86119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52008056640625,306.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.87109375,18000.0,0.0,0.0,0.1772896945476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546085715293884,0.2546131014823913,-4.536054802883882e-06,0.0,0.0001799265010049,0.0,0.0,11.068224906921388,0.0,0.0,0.0,0.2983241379261017,4.0,0.0,1.0
812460,294.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.4629519581794739,0.050000000745058,0.0469616688787937,293.4117126464844,297.1499938964844,293.1499938964844,0.0128369173035025,-736.404296875,303.5041809082031,0.4629519581794739,0.050000000745058,0.0494528971612453,293.21588134765625,297.1499938964844,293.1499938964844,0.2201315909624099,-3345.15087890625,304.15789794921875,0.8680934309959412,0.3025391697883606,0.2129731178283691,293.25836181640625,297.1499938964844,293.1499938964844,0.297179102897644,-5741.654296875,304.1613464355469,0.9455506205558776,0.3842324912548065,0.365451842546463,293.1916198730469,297.1499938964844,293.1499938964844,0.022240113466978,-4588.75927734375,304.1537780761719,0.5055041313171387,0.0626255050301551,0.2922413945198059,291.17901611328125,291.1499938964844,272.82000732421875,271.0798034667969,284.4504699707031,293.2944030761719,291.179443359375,1.0,0.2732644081115722,0.9225384593009948,0.9225384593009948,1.0,1.0,-1.1606155633926392,0.5014047622680664,0.659210741519928,0.2206768840551376,0.0,0.0,0.3403322398662567,61.24140548706055,31.0,5.985717296600342,-7882.390625,209.6397247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945678710937,305.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.65625,18000.0,0.0,0.0,0.1761214286088943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507681548595428,0.2507726848125458,-4.526140401139855e-06,0.0,0.0001787408691598,0.0,0.0,10.861061096191406,0.0,0.0,0.0,0.297480821609497,4.0,0.0,1.0
812520,294.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.4629519581794739,0.050000000745058,0.0469616688787937,293.4117126464844,297.1499938964844,293.1499938964844,0.0128369173035025,-736.404296875,303.5041809082031,0.4629519581794739,0.050000000745058,0.0494528971612453,293.21588134765625,297.1499938964844,293.1499938964844,0.2201315909624099,-3345.15087890625,304.15789794921875,0.8680934309959412,0.3025391697883606,0.2129731178283691,293.25836181640625,297.1499938964844,293.1499938964844,0.297179102897644,-5741.654296875,304.1613464355469,0.9455506205558776,0.3842324912548065,0.365451842546463,293.1916198730469,297.1499938964844,293.1499938964844,0.022240113466978,-4588.75927734375,304.1537780761719,0.5055041313171387,0.0626255050301551,0.2922413945198059,291.17901611328125,291.1499938964844,272.82000732421875,271.0798034667969,284.4504699707031,293.2944030761719,291.179443359375,1.0,0.2732644081115722,0.9225384593009948,0.9225384593009948,1.0,1.0,-1.1606155633926392,0.5014047622680664,0.659210741519928,0.2206768840551376,0.0,0.0,0.3403322398662567,61.24140548706055,31.0,5.985717296600342,-7882.390625,209.6397247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945678710937,305.9833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.65625,18000.0,0.0,0.0,0.1761214286088943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507681548595428,0.2507726848125458,-4.526140401139855e-06,0.0,0.0001787408691598,0.0,0.0,10.861061096191406,0.0,0.0,0.0,0.297480821609497,4.0,0.0,1.0
812580,294.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4792109429836273,0.050000000745058,0.0466804839670658,293.4258728027344,297.1499938964844,293.1499938964844,0.0124091804027557,-723.9955444335938,303.3743591308594,0.4792109429836273,0.050000000745058,0.0491567961871624,293.2147827148437,297.1499938964844,293.1499938964844,0.2184499949216842,-3324.765625,304.1580810546875,0.8899319767951965,0.3010924458503723,0.2117378264665603,293.2561340332031,297.1499938964844,293.1499938964844,0.2945498824119568,-5701.251953125,304.1619567871094,0.9699123501777648,0.381936103105545,0.3629757761955261,293.1903686523437,297.1499938964844,293.1499938964844,0.0214523449540138,-4507.64501953125,304.1538391113281,0.5173778533935547,0.0618222802877426,0.2871631383895874,291.1830749511719,291.1499938964844,272.8566589355469,271.0978088378906,284.47821044921875,293.3067932128906,291.1834411621094,1.0,0.2622021734714508,0.9222496151924132,0.9222496151924132,1.0,1.0,-1.1493724584579468,0.4962766468524933,0.6530958414077759,0.2180223912000656,0.0,0.0,0.3356444835662842,53.59235763549805,25.0,5.566710472106934,-7777.5234375,190.95660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48944091796875,305.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.814453125,18000.0,0.0,0.0,0.174809843301773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464668601751327,0.2464713752269745,-4.5150050027586985e-06,0.0,0.0001774097618181,0.0,0.0,10.630742073059082,0.0,0.0,0.0,0.2965429127216339,4.0,0.0,1.0
812640,294.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826477050781,0.4792109429836273,0.050000000745058,0.0466804839670658,293.4258728027344,297.1499938964844,293.1499938964844,0.0124091804027557,-723.9955444335938,303.3743591308594,0.4792109429836273,0.050000000745058,0.0491567961871624,293.2147827148437,297.1499938964844,293.1499938964844,0.2184499949216842,-3324.765625,304.1580810546875,0.8899319767951965,0.3010924458503723,0.2117378264665603,293.2561340332031,297.1499938964844,293.1499938964844,0.2945498824119568,-5701.251953125,304.1619567871094,0.9699123501777648,0.381936103105545,0.3629757761955261,293.1903686523437,297.1499938964844,293.1499938964844,0.0214523449540138,-4507.64501953125,304.1538391113281,0.5173778533935547,0.0618222802877426,0.2871631383895874,291.1830749511719,291.1499938964844,272.8566589355469,271.0978088378906,284.47821044921875,293.3067932128906,291.1834411621094,1.0,0.2622021734714508,0.9222496151924132,0.9222496151924132,1.0,1.0,-1.1493724584579468,0.4962766468524933,0.6530958414077759,0.2180223912000656,0.0,0.0,0.3356444835662842,53.59235763549805,25.0,5.566710472106934,-7777.5234375,190.95660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48944091796875,305.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.814453125,18000.0,0.0,0.0,0.174809843301773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464668601751327,0.2464713752269745,-4.5150050027586985e-06,0.0,0.0001774097618181,0.0,0.0,10.630742073059082,0.0,0.0,0.0,0.2965429127216339,4.0,0.0,1.0
812700,294.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.4864082336425781,0.050000000745058,0.0465473383665084,293.4327697753906,297.1499938964844,293.1499938964844,0.0122039159759879,-717.887451171875,303.3081970214844,0.4864082336425781,0.050000000745058,0.0490165874361991,293.2142028808594,297.1499938964844,293.1499938964844,0.2176400274038314,-3314.954345703125,304.1580810546875,0.9020680785179138,0.3003861606121063,0.2111396193504333,293.2550048828125,297.1499938964844,293.1499938964844,0.293276697397232,-5681.7177734375,304.1620788574219,0.9816617965698242,0.3808156251907348,0.3617739379405975,293.1897277832031,297.1499938964844,293.1499938964844,0.0210859701037406,-4469.24169921875,304.15380859375,0.5243129730224609,0.0614391714334487,0.2847536206245422,291.18475341796875,291.1499938964844,272.875,271.10699462890625,284.4920654296875,293.3130187988281,291.1850280761719,1.0,0.2569272816181183,0.9221051335334778,0.9221051335334778,1.0,1.0,-1.143991231918335,0.4938192069530487,0.6501719951629639,0.2167680561542511,0.0,0.0,0.3331570029258728,49.970489501953125,25.0,4.884011268615723,-7725.39453125,182.2118530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4938049316406,305.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5625,18000.0,0.0,0.0,0.174083411693573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244188129901886,0.2441926449537277,-4.509094196691876e-06,0.0,0.0001766725326888,0.0,0.0,10.509455680847168,0.0,0.0,0.0,0.296049028635025,4.0,0.0,1.0
812760,294.67486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4935747683048248,0.050000000745058,0.0464212857186794,293.43951416015625,297.1499938964844,293.1499938964844,0.012005403637886,-711.89306640625,303.2411804199219,0.4935747683048248,0.050000000745058,0.0488838478922843,293.213623046875,297.1499938964844,293.1499938964844,0.2168537527322769,-3305.436767578125,304.1580505371094,0.9155747890472412,0.2996857762336731,0.2105523347854614,293.2538757324219,297.1499938964844,293.1499938964844,0.2920371294021606,-5662.71875,304.1621398925781,0.9926217794418336,0.3797088861465454,0.3605940639972687,293.1890563964844,297.1499938964844,293.1499938964844,0.0207367353141307,-4432.22705078125,304.1537475585937,0.5318428874015808,0.0610635168850421,0.2824211120605469,291.1859436035156,291.1499938964844,272.8933410644531,271.1163330078125,284.5059509277344,293.3192749023437,291.1861267089844,1.0,0.2517313957214355,0.9219871759414672,0.9219871759414672,1.0,1.0,-1.1387596130371094,0.4914265275001526,0.6473331451416016,0.2155671119689941,0.0,0.0,0.3306374847888946,46.540435791015625,25.0,3.8847827911376953,-7673.9658203125,173.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5022277832031,305.922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.91796875,18000.0,0.0,0.0,0.1733032017946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418708205223083,0.2418753206729889,-4.50304787591449e-06,0.0,0.0001758807193255,0.0,0.0,10.386569023132324,0.0,0.0,0.0,0.2955485582351684,4.0,0.0,1.0
