time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812820,294.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5038026571273804,0.050000000745058,0.046263251453638,293.4525756835937,297.1499938964844,293.1499938964844,0.0116516733542084,-701.0518798828125,303.1051940917969,0.5038026571273804,0.050000000745058,0.0487174317240715,293.2125244140625,297.1499938964844,293.1499938964844,0.2153122425079345,-3286.70361328125,304.1579284667969,0.9354825615882874,0.2982997000217438,0.2094625979661941,293.24676513671875,297.1499938964844,293.1499938964844,0.2815993428230285,-5496.6083984375,304.1763916015625,0.9990000128746032,0.3784868717193603,0.3497703075408935,293.1877746582031,297.1499938964844,293.1499938964844,0.0201227981597185,-4365.74365234375,304.1535339355469,0.5420089960098267,0.0603343620896339,0.278325617313385,291.19146728515625,291.1499938964844,272.92999267578125,271.1353759765625,284.5343933105469,293.3262939453125,291.1934814453125,1.0,0.2435337901115417,0.9217513203620912,0.9217513203620912,1.0,1.0,-1.1192179918289185,0.4825028479099273,0.6367151737213135,0.2111193984746933,0.0,0.0,0.3248971402645111,42.0723991394043,25.0,14.08583927154541,-7548.2197265625,159.65650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299377441406,305.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.798828125,18000.0,0.0,0.0,0.1715675294399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237035870552063,0.2370403558015823,-4.490867468120996e-06,0.0,0.0001741192390909,0.0,0.0,10.132837295532228,0.0,0.0,0.0,0.2945116758346557,4.0,0.0,1.0
812880,294.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5038026571273804,0.050000000745058,0.046263251453638,293.4525756835937,297.1499938964844,293.1499938964844,0.0116516733542084,-701.0518798828125,303.1051940917969,0.5038026571273804,0.050000000745058,0.0487174317240715,293.2125244140625,297.1499938964844,293.1499938964844,0.2153122425079345,-3286.70361328125,304.1579284667969,0.9354825615882874,0.2982997000217438,0.2094625979661941,293.24676513671875,297.1499938964844,293.1499938964844,0.2815993428230285,-5496.6083984375,304.1763916015625,0.9990000128746032,0.3784868717193603,0.3497703075408935,293.1877746582031,297.1499938964844,293.1499938964844,0.0201227981597185,-4365.74365234375,304.1535339355469,0.5420089960098267,0.0603343620896339,0.278325617313385,291.19146728515625,291.1499938964844,272.92999267578125,271.1353759765625,284.5343933105469,293.3262939453125,291.1934814453125,1.0,0.2435337901115417,0.9217513203620912,0.9217513203620912,1.0,1.0,-1.1192179918289185,0.4825028479099273,0.6367151737213135,0.2111193984746933,0.0,0.0,0.3248971402645111,42.0723991394043,25.0,14.08583927154541,-7548.2197265625,159.65650939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299377441406,305.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.798828125,18000.0,0.0,0.0,0.1715675294399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237035870552063,0.2370403558015823,-4.490867468120996e-06,0.0,0.0001741192390909,0.0,0.0,10.132837295532228,0.0,0.0,0.0,0.2945116758346557,4.0,0.0,1.0
812940,294.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.5114474892616272,0.050000000745058,0.0461629144847393,293.4651794433594,297.1499938964844,293.1499938964844,0.0113176507875323,-690.2825317382812,302.96728515625,0.5114474892616272,0.050000000745058,0.0486117750406265,293.2117004394531,297.1499938964844,293.1499938964844,0.2135815471410751,-3265.423828125,304.1581726074219,0.9489644169807434,0.2968834340572357,0.2084068953990936,293.2223205566406,297.1499938964844,293.1499938964844,0.266977846622467,-5264.6259765625,304.1916198730469,0.9990000128746032,0.3809660077095032,0.3351286649703979,293.1867370605469,297.1499938964844,293.1499938964844,0.0195346791297197,-4299.66552734375,304.1533203125,0.5485682487487793,0.0595891177654266,0.2745174765586853,291.2107849121094,291.1499938964844,272.9666748046875,271.1550598144531,284.5525817871094,293.3103332519531,291.2117004394531,1.0,0.2366878390312194,0.92151540517807,0.92151540517807,1.0,1.0,-1.0954999923706057,0.4716428816318512,0.6238570213317871,0.2059060484170913,0.0,0.0,0.3153624236583709,39.0971565246582,25.0,17.912704467773438,-7374.10205078125,147.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832214355469,305.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.654296875,18000.0,0.0,0.0,0.1694181412458419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293134182691574,0.2293178886175155,-4.474356046557659e-06,0.0,0.0001719378778943,0.0,0.0,9.73840045928955,0.0,0.0,0.0,0.2929354608058929,4.0,0.0,1.0
813000,294.68829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20928955078125,0.5114474892616272,0.050000000745058,0.0461629144847393,293.4651794433594,297.1499938964844,293.1499938964844,0.0113176507875323,-690.2825317382812,302.96728515625,0.5114474892616272,0.050000000745058,0.0486117750406265,293.2117004394531,297.1499938964844,293.1499938964844,0.2135815471410751,-3265.423828125,304.1581726074219,0.9489644169807434,0.2968834340572357,0.2084068953990936,293.2223205566406,297.1499938964844,293.1499938964844,0.266977846622467,-5264.6259765625,304.1916198730469,0.9990000128746032,0.3809660077095032,0.3351286649703979,293.1867370605469,297.1499938964844,293.1499938964844,0.0195346791297197,-4299.66552734375,304.1533203125,0.5485682487487793,0.0595891177654266,0.2745174765586853,291.2107849121094,291.1499938964844,272.9666748046875,271.1550598144531,284.5525817871094,293.3103332519531,291.2117004394531,1.0,0.2366878390312194,0.92151540517807,0.92151540517807,1.0,1.0,-1.0954999923706057,0.4716428816318512,0.6238570213317871,0.2059060484170913,0.0,0.0,0.3153624236583709,39.0971565246582,25.0,17.912704467773438,-7374.10205078125,147.4708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832214355469,305.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.654296875,18000.0,0.0,0.0,0.1694181412458419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293134182691574,0.2293178886175155,-4.474356046557659e-06,0.0,0.0001719378778943,0.0,0.0,9.73840045928955,0.0,0.0,0.0,0.2929354608058929,4.0,0.0,1.0
813060,294.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.5182938575744629,0.050000000745058,0.0460841171443462,293.4774169921875,297.1499938964844,293.1499938964844,0.0110131278634071,-680.5482177734375,302.8249206542969,0.5182938575744629,0.050000000745058,0.0485287979245185,293.2110595703125,297.1499938964844,293.1499938964844,0.212160125374794,-3248.1943359375,304.1578063964844,0.9597213268280028,0.295451283454895,0.2073508650064468,293.1905212402344,297.1499938964844,293.1499938964844,0.255176693201065,-5077.87744140625,304.1972045898437,0.9990000128746032,0.3855669796466827,0.3231641948223114,293.18603515625,297.1499938964844,293.1499938964844,0.0189892388880252,-4238.203125,304.15313720703125,0.5536429286003113,0.0588018670678138,0.2706466913223266,291.2136535644531,291.1499938964844,273.0033264160156,271.1754150390625,284.56207275390625,293.2792053222656,291.2135314941406,1.0,0.2309804707765579,0.921420156955719,0.921420156955719,1.0,1.0,-1.0750305652618408,0.4622179567813873,0.6128126382827759,0.2016481608152389,0.0,0.0,0.3065851628780365,36.74690628051758,43.0,5.689528942108154,-7213.369140625,137.7069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6646728515625,305.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.724609375,18000.0,0.0,0.0,0.1667141169309616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214907705783844,0.2214952260255813,-4.45462183051859e-06,0.0,0.0001691936340648,0.0,0.0,9.338200569152832,0.0,0.0,0.0,0.2913183271884918,4.0,0.0,1.0
813120,294.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.5182938575744629,0.050000000745058,0.0460841171443462,293.4774169921875,297.1499938964844,293.1499938964844,0.0110131278634071,-680.5482177734375,302.8249206542969,0.5182938575744629,0.050000000745058,0.0485287979245185,293.2110595703125,297.1499938964844,293.1499938964844,0.212160125374794,-3248.1943359375,304.1578063964844,0.9597213268280028,0.295451283454895,0.2073508650064468,293.1905212402344,297.1499938964844,293.1499938964844,0.255176693201065,-5077.87744140625,304.1972045898437,0.9990000128746032,0.3855669796466827,0.3231641948223114,293.18603515625,297.1499938964844,293.1499938964844,0.0189892388880252,-4238.203125,304.15313720703125,0.5536429286003113,0.0588018670678138,0.2706466913223266,291.2136535644531,291.1499938964844,273.0033264160156,271.1754150390625,284.56207275390625,293.2792053222656,291.2135314941406,1.0,0.2309804707765579,0.921420156955719,0.921420156955719,1.0,1.0,-1.0750305652618408,0.4622179567813873,0.6128126382827759,0.2016481608152389,0.0,0.0,0.3065851628780365,36.74690628051758,43.0,5.689528942108154,-7213.369140625,137.7069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6646728515625,305.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.724609375,18000.0,0.0,0.0,0.1667141169309616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214907705783844,0.2214952260255813,-4.45462183051859e-06,0.0,0.0001691936340648,0.0,0.0,9.338200569152832,0.0,0.0,0.0,0.2913183271884918,4.0,0.0,1.0
813180,294.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.5145858526229858,0.050000000745058,0.046125691384077,293.4895935058594,297.1499938964844,293.1499938964844,0.0107715986669063,-673.3788452148438,302.6763916015625,0.5145858526229858,0.050000000745058,0.0485725738108158,293.2107238769531,297.1499938964844,293.1499938964844,0.2111896127462387,-3236.821044921875,304.1567687988281,0.9514250159263612,0.2939723432064056,0.2063649743795395,293.1696472167969,297.1499938964844,293.1499938964844,0.2607026696205139,-5173.998046875,304.17144775390625,0.9990000128746032,0.388838917016983,0.3295196890830993,293.1858825683594,297.1499938964844,293.1499938964844,0.0185294728726148,-4186.8369140625,304.1528625488281,0.5461047291755676,0.0579200647771358,0.2670147716999054,291.1982727050781,291.1499938964844,273.0400085449219,271.1965026855469,284.5685119628906,293.260498046875,291.1939392089844,1.0,0.2336346954107284,0.9213248491287231,0.9213248491287231,1.0,1.0,-1.0772066116333008,0.4631480276584625,0.6140586137771606,0.2022780179977417,0.0,0.0,0.3006994426250458,37.88496398925781,61.0,-28.005062103271484,-7133.67822265625,140.3590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7508239746094,305.8430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.775390625,18000.0,0.0,0.0,0.163616731762886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153727710247039,0.2153772115707397,-4.437462848727591e-06,0.0,0.0001660501875448,0.0,0.0,9.02585506439209,0.0,0.0,0.0,0.290047287940979,4.0,0.0,1.0
813240,294.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016906738281,0.5145858526229858,0.050000000745058,0.046125691384077,293.4895935058594,297.1499938964844,293.1499938964844,0.0107715986669063,-673.3788452148438,302.6763916015625,0.5145858526229858,0.050000000745058,0.0485725738108158,293.2107238769531,297.1499938964844,293.1499938964844,0.2111896127462387,-3236.821044921875,304.1567687988281,0.9514250159263612,0.2939723432064056,0.2063649743795395,293.1696472167969,297.1499938964844,293.1499938964844,0.2607026696205139,-5173.998046875,304.17144775390625,0.9990000128746032,0.388838917016983,0.3295196890830993,293.1858825683594,297.1499938964844,293.1499938964844,0.0185294728726148,-4186.8369140625,304.1528625488281,0.5461047291755676,0.0579200647771358,0.2670147716999054,291.1982727050781,291.1499938964844,273.0400085449219,271.1965026855469,284.5685119628906,293.260498046875,291.1939392089844,1.0,0.2336346954107284,0.9213248491287231,0.9213248491287231,1.0,1.0,-1.0772066116333008,0.4631480276584625,0.6140586137771606,0.2022780179977417,0.0,0.0,0.3006994426250458,37.88496398925781,61.0,-28.005062103271484,-7133.67822265625,140.3590850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7508239746094,305.8430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18026.775390625,18000.0,0.0,0.0,0.163616731762886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153727710247039,0.2153772115707397,-4.437462848727591e-06,0.0,0.0001660501875448,0.0,0.0,9.02585506439209,0.0,0.0,0.0,0.290047287940979,4.0,0.0,1.0
813300,294.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5092928409576416,0.050000000745058,0.0461899004876613,293.4956970214844,297.1499938964844,293.1499938964844,0.010675948113203,-670.9711303710938,302.5987548828125,0.5092928409576416,0.050000000745058,0.0486401915550231,293.2106628417969,297.1499938964844,293.1499938964844,0.2109647542238235,-3234.521484375,304.15594482421875,0.9404429793357848,0.2932151556015014,0.205891728401184,293.17266845703125,297.1499938964844,293.1499938964844,0.2698678076267242,-5324.873046875,304.1508483886719,0.9990000128746032,0.3880062699317932,0.3391112387180328,293.1859741210937,297.1499938964844,293.1499938964844,0.0183377787470817,-4166.2099609375,304.1526794433594,0.5381902456283569,0.0574496686458587,0.2652649581432342,291.17724609375,291.1499938964844,273.0583190917969,271.20733642578125,284.578369140625,293.2699890136719,291.1723327636719,1.0,0.2375257462263107,0.9212772250175476,0.9212772250175476,1.0,1.0,-1.0862056016921997,0.4672298729419708,0.6189756989479065,0.2043002098798751,0.0,0.0,0.3009721040725708,39.70952987670898,61.0,-43.80753707885742,-7145.85693359375,146.10374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7817077636719,305.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.162109375,18000.0,0.0,0.0,0.1620728820562362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146182656288147,0.2146226912736892,-4.4323714973870665e-06,0.0,0.0001644833682803,0.0,0.0,8.981801986694336,0.0,0.0,0.0,0.2898418009281158,4.0,0.0,1.0
813360,294.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5026244521141052,0.050000000745058,0.0462801977992057,293.5018005371094,297.1499938964844,293.1499938964844,0.0105885453522205,-668.8719482421875,302.51971435546875,0.5026244521141052,0.050000000745058,0.0487352758646011,293.2106628417969,297.1499938964844,293.1499938964844,0.2107631415128708,-3232.482421875,304.1552429199219,0.9259855151176452,0.2924463152885437,0.2054308503866195,293.186279296875,297.1499938964844,293.1499938964844,0.2824679017066955,-5529.11376953125,304.1277770996094,0.9990000128746032,0.385055273771286,0.3521586060523987,293.18609619140625,297.1499938964844,293.1499938964844,0.0181551333516836,-4146.48486328125,304.15252685546875,0.5285739898681641,0.0569662153720855,0.2635729312896728,291.1555480957031,291.1499938964844,273.07666015625,271.2184143066406,284.5947265625,293.2945861816406,291.15093994140625,1.0,0.2428932338953018,0.9211676120758056,0.9211676120758056,1.0,1.0,-1.0995012521743774,0.4732788205146789,0.6262223720550537,0.2072620391845703,0.0,0.0,0.3027832210063934,42.28434753417969,64.0,-51.199493408203125,-7188.220703125,154.52207946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7953186035156,305.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.939453125,18000.0,0.0,0.0,0.1606566905975341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153971493244171,0.2154015749692917,-4.430999524629442e-06,0.0,0.0001630461192689,0.0,0.0,9.014339447021484,0.0,0.0,0.0,0.2899387180805206,4.0,0.0,1.0
813420,294.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4896285235881805,0.050000000745058,0.0464896447956562,293.513671875,297.1499938964844,293.1499938964844,0.0104051269590854,-663.7229614257812,302.3617248535156,0.4896285235881805,0.050000000745058,0.0489558354020118,293.2105407714844,297.1499938964844,293.1499938964844,0.2099601626396179,-3222.98681640625,304.1549072265625,0.8982835412025452,0.2909319698810577,0.2045333534479141,293.227783203125,297.1499938964844,293.1499938964844,0.2894205451011657,-5636.3271484375,304.1260986328125,0.984582245349884,0.3757013380527496,0.3584441542625427,293.1859436035156,297.1499938964844,293.1499938964844,0.0177845936268568,-4104.03076171875,304.1523132324219,0.5103808045387268,0.0560812428593635,0.2604981958866119,291.1333312988281,291.1499938964844,273.11334228515625,271.2411804199219,284.6507568359375,293.36639404296875,291.1361999511719,1.0,0.2508358061313629,0.9209483861923218,0.9209483861923218,1.0,1.0,-1.1028435230255127,0.4746856093406677,0.628157913684845,0.2082973569631576,0.0,0.0,0.3071847259998321,47.91899490356445,67.0,-10.426172256469728,-7240.56494140625,166.01759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76171875,305.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.373046875,18000.0,0.0,0.0,0.1584551036357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193320095539093,0.219336450099945,-4.437108600541251e-06,0.0,0.0001608117891009,0.0,0.0,9.204785346984863,0.0,0.0,0.0,0.2906516194343567,4.0,0.0,1.0
813480,294.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4896285235881805,0.050000000745058,0.0464896447956562,293.513671875,297.1499938964844,293.1499938964844,0.0104051269590854,-663.7229614257812,302.3617248535156,0.4896285235881805,0.050000000745058,0.0489558354020118,293.2105407714844,297.1499938964844,293.1499938964844,0.2099601626396179,-3222.98681640625,304.1549072265625,0.8982835412025452,0.2909319698810577,0.2045333534479141,293.227783203125,297.1499938964844,293.1499938964844,0.2894205451011657,-5636.3271484375,304.1260986328125,0.984582245349884,0.3757013380527496,0.3584441542625427,293.1859436035156,297.1499938964844,293.1499938964844,0.0177845936268568,-4104.03076171875,304.1523132324219,0.5103808045387268,0.0560812428593635,0.2604981958866119,291.1333312988281,291.1499938964844,273.11334228515625,271.2411804199219,284.6507568359375,293.36639404296875,291.1361999511719,1.0,0.2508358061313629,0.9209483861923218,0.9209483861923218,1.0,1.0,-1.1028435230255127,0.4746856093406677,0.628157913684845,0.2082973569631576,0.0,0.0,0.3071847259998321,47.91899490356445,67.0,-10.426172256469728,-7240.56494140625,166.01759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76171875,305.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.373046875,18000.0,0.0,0.0,0.1584551036357879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193320095539093,0.219336450099945,-4.437108600541251e-06,0.0,0.0001608117891009,0.0,0.0,9.204785346984863,0.0,0.0,0.0,0.2906516194343567,4.0,0.0,1.0
813540,294.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.4777084290981293,0.050000000745058,0.0467086061835289,293.5251159667969,297.1499938964844,293.1499938964844,0.010183086618781,-655.7637939453125,302.2086181640625,0.4777084290981293,0.050000000745058,0.0491864122450351,293.2106628417969,297.1499938964844,293.1499938964844,0.2082105576992035,-3200.963134765625,304.1561584472656,0.8756541013717651,0.2893748879432678,0.2036322504281997,293.24481201171875,297.1499938964844,293.1499938964844,0.2833690047264099,-5536.49755859375,304.1437072753906,0.9575971961021424,0.3702359199523926,0.3525407910346985,293.1856384277344,297.1499938964844,293.1499938964844,0.0173689760267734,-4051.356201171875,304.1522216796875,0.4956327080726623,0.055236130952835,0.2578092515468597,291.16668701171875,291.1499938964844,273.1499938964844,271.2649230957031,284.6952209472656,293.4053649902344,291.1683654785156,1.0,0.257319688796997,0.9207292199134828,0.9207292199134828,1.0,1.0,-1.091953992843628,0.4696498215198517,0.6223040819168091,0.2060415744781494,0.0,0.0,0.3025696575641632,53.62350845336914,70.0,22.01276206970215,-7151.0009765625,173.5002899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922912597656,305.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.537109375,18000.0,0.0,0.0,0.156841903924942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172061800956726,0.2172106206417083,-4.438605628820369e-06,0.0,0.0001591745967743,0.0,0.0,9.111196517944336,0.0,0.0,0.0,0.2903279960155487,4.0,0.0,1.0
813600,294.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.4777084290981293,0.050000000745058,0.0467086061835289,293.5251159667969,297.1499938964844,293.1499938964844,0.010183086618781,-655.7637939453125,302.2086181640625,0.4777084290981293,0.050000000745058,0.0491864122450351,293.2106628417969,297.1499938964844,293.1499938964844,0.2082105576992035,-3200.963134765625,304.1561584472656,0.8756541013717651,0.2893748879432678,0.2036322504281997,293.24481201171875,297.1499938964844,293.1499938964844,0.2833690047264099,-5536.49755859375,304.1437072753906,0.9575971961021424,0.3702359199523926,0.3525407910346985,293.1856384277344,297.1499938964844,293.1499938964844,0.0173689760267734,-4051.356201171875,304.1522216796875,0.4956327080726623,0.055236130952835,0.2578092515468597,291.16668701171875,291.1499938964844,273.1499938964844,271.2649230957031,284.6952209472656,293.4053649902344,291.1683654785156,1.0,0.257319688796997,0.9207292199134828,0.9207292199134828,1.0,1.0,-1.091953992843628,0.4696498215198517,0.6223040819168091,0.2060415744781494,0.0,0.0,0.3025696575641632,53.62350845336914,70.0,22.01276206970215,-7151.0009765625,173.5002899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922912597656,305.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.537109375,18000.0,0.0,0.0,0.156841903924942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172061800956726,0.2172106206417083,-4.438605628820369e-06,0.0,0.0001591745967743,0.0,0.0,9.111196517944336,0.0,0.0,0.0,0.2903279960155487,4.0,0.0,1.0
813660,294.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.4670095145702362,0.050000000745058,0.046897068619728,293.5359802246094,297.1499938964844,293.1499938964844,0.0099725155159831,-648.54345703125,302.0495300292969,0.4670095145702362,0.050000000745058,0.0493848733603954,293.2108459472656,297.1499938964844,293.1499938964844,0.2068943083286285,-3184.7783203125,304.1562805175781,0.8588312864303589,0.2878003418445587,0.2026832848787307,293.24957275390625,297.1499938964844,293.1499938964844,0.2802063822746277,-5484.9833984375,304.15093994140625,0.9354016780853271,0.3668581247329712,0.3492123782634735,293.1853942871094,297.1499938964844,293.1499938964844,0.0169884394854307,-4004.20068359375,304.1521301269531,0.484250009059906,0.0543797388672828,0.2549144029617309,291.17266845703125,291.1499938964844,273.1866760253906,271.2892761230469,284.7286071777344,293.4269714355469,291.1730651855469,1.0,0.2628799974918365,0.9203933477401732,0.9203933477401732,1.0,1.0,-1.08380925655365,0.4658610820770263,0.6179481148719788,0.2044061422348022,0.0,0.0,0.2990284264087677,58.550628662109375,73.0,10.91822910308838,-7054.59814453125,180.2015838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6360168457031,305.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.220703125,18000.0,0.0,0.0,0.1553528904914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139471918344497,0.2139516174793243,-4.431252818903886e-06,0.0,0.0001576634385855,0.0,0.0,8.949313163757324,0.0,0.0,0.0,0.2896934747695923,4.0,0.0,1.0
813720,294.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723022460937,0.4670095145702362,0.050000000745058,0.046897068619728,293.5359802246094,297.1499938964844,293.1499938964844,0.0099725155159831,-648.54345703125,302.0495300292969,0.4670095145702362,0.050000000745058,0.0493848733603954,293.2108459472656,297.1499938964844,293.1499938964844,0.2068943083286285,-3184.7783203125,304.1562805175781,0.8588312864303589,0.2878003418445587,0.2026832848787307,293.24957275390625,297.1499938964844,293.1499938964844,0.2802063822746277,-5484.9833984375,304.15093994140625,0.9354016780853271,0.3668581247329712,0.3492123782634735,293.1853942871094,297.1499938964844,293.1499938964844,0.0169884394854307,-4004.20068359375,304.1521301269531,0.484250009059906,0.0543797388672828,0.2549144029617309,291.17266845703125,291.1499938964844,273.1866760253906,271.2892761230469,284.7286071777344,293.4269714355469,291.1730651855469,1.0,0.2628799974918365,0.9203933477401732,0.9203933477401732,1.0,1.0,-1.08380925655365,0.4658610820770263,0.6179481148719788,0.2044061422348022,0.0,0.0,0.2990284264087677,58.550628662109375,73.0,10.91822910308838,-7054.59814453125,180.2015838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6360168457031,305.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.220703125,18000.0,0.0,0.0,0.1553528904914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139471918344497,0.2139516174793243,-4.431252818903886e-06,0.0,0.0001576634385855,0.0,0.0,8.949313163757324,0.0,0.0,0.0,0.2896934747695923,4.0,0.0,1.0
813780,294.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4565193951129913,0.050000000745058,0.0470664985477924,293.54644775390625,297.1499938964844,293.1499938964844,0.0097587471827864,-640.9578857421875,301.887451171875,0.4565193951129913,0.050000000745058,0.0495632886886596,293.2109680175781,297.1499938964844,293.1499938964844,0.20561084151268,-3169.021484375,304.1563415527344,0.8454973101615906,0.286234438419342,0.2017236202955246,293.2503356933594,297.1499938964844,293.1499938964844,0.2778134644031524,-5446.61767578125,304.154541015625,0.9171822667121888,0.364173948764801,0.3467497527599334,293.1852111816406,297.1499938964844,293.1499938964844,0.0166057795286178,-3956.117919921875,304.15203857421875,0.4735848605632782,0.0535220727324485,0.2519092261791229,291.1756591796875,291.1499938964844,273.22332763671875,271.3139343261719,284.7582092285156,293.4428405761719,291.1757507324219,1.0,0.2677487432956695,0.9200574159622192,0.9200574159622192,1.0,1.0,-1.0765118598937988,0.4624695777893066,0.614042341709137,0.2029374837875366,0.0,0.0,0.2953785359859466,62.98082733154297,61.0,5.12861967086792,-6969.5126953125,186.1391143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904541015625,305.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.154296875,18000.0,0.0,0.0,0.1539595127105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110279351472854,0.21103236079216,-4.424395228852518e-06,0.0,0.0001562493271194,0.0,0.0,8.80457592010498,0.0,0.0,0.0,0.2891076505184173,4.0,0.0,1.0
813840,294.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4565193951129913,0.050000000745058,0.0470664985477924,293.54644775390625,297.1499938964844,293.1499938964844,0.0097587471827864,-640.9578857421875,301.887451171875,0.4565193951129913,0.050000000745058,0.0495632886886596,293.2109680175781,297.1499938964844,293.1499938964844,0.20561084151268,-3169.021484375,304.1563415527344,0.8454973101615906,0.286234438419342,0.2017236202955246,293.2503356933594,297.1499938964844,293.1499938964844,0.2778134644031524,-5446.61767578125,304.154541015625,0.9171822667121888,0.364173948764801,0.3467497527599334,293.1852111816406,297.1499938964844,293.1499938964844,0.0166057795286178,-3956.117919921875,304.15203857421875,0.4735848605632782,0.0535220727324485,0.2519092261791229,291.1756591796875,291.1499938964844,273.22332763671875,271.3139343261719,284.7582092285156,293.4428405761719,291.1757507324219,1.0,0.2677487432956695,0.9200574159622192,0.9200574159622192,1.0,1.0,-1.0765118598937988,0.4624695777893066,0.614042341709137,0.2029374837875366,0.0,0.0,0.2953785359859466,62.98082733154297,61.0,5.12861967086792,-6969.5126953125,186.1391143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5904541015625,305.6981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.154296875,18000.0,0.0,0.0,0.1539595127105713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110279351472854,0.21103236079216,-4.424395228852518e-06,0.0,0.0001562493271194,0.0,0.0,8.80457592010498,0.0,0.0,0.0,0.2891076505184173,4.0,0.0,1.0
813900,294.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4550757110118866,0.050000000745058,0.0470912232995033,293.5516662597656,297.1499938964844,293.1499938964844,0.0096353963017463,-636.316162109375,301.8049621582031,0.4550757110118866,0.050000000745058,0.0495893284678459,293.2109680175781,297.1499938964844,293.1499938964844,0.2049388736486435,-3160.7666015625,304.1564025878906,0.8431763648986816,0.2854613959789276,0.2012011408805847,293.2501525878906,297.1499938964844,293.1499938964844,0.2766881585121155,-5428.740234375,304.15576171875,0.91389799118042,0.362941026687622,0.3455866575241089,293.1850891113281,297.1499938964844,293.1499938964844,0.0163840036839246,-3927.936767578125,304.1520690917969,0.4707195162773132,0.0531001985073089,0.2501189708709717,291.1759948730469,291.1499938964844,273.2416687011719,271.32635498046875,284.7728576660156,293.4501647949219,291.176025390625,1.0,0.2677411437034607,0.919889509677887,0.919889509677887,1.0,1.0,-1.072401523590088,0.4605643153190613,0.6118372082710266,0.2021035403013229,0.0,0.0,0.2936121523380279,63.59099960327149,61.0,3.221865177154541,-6927.04541015625,186.0039825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713195800781,305.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8828125,18000.0,0.0,0.0,0.1532892882823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2095775604248047,0.209581971168518,-4.420963250595378e-06,0.0,0.0001555691414978,0.0,0.0,8.732898712158203,0.0,0.0,0.0,0.2888188362121582,4.0,0.0,1.0
813960,294.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4560286700725555,0.050000000745058,0.0470748841762542,293.5568542480469,297.1499938964844,293.1499938964844,0.009500672109425,-631.0404052734375,301.7217712402344,0.4560286700725555,0.050000000745058,0.0495721213519573,293.2108764648437,297.1499938964844,293.1499938964844,0.2042304426431656,-3152.041748046875,304.1565246582031,0.843521237373352,0.2847061157226562,0.200656458735466,293.2497253417969,297.1499938964844,293.1499938964844,0.2755488753318786,-5410.69384765625,304.1567687988281,0.9141247272491456,0.3617570400238037,0.3444326817989349,293.18487548828125,297.1499938964844,293.1499938964844,0.0161454062908887,-3897.23291015625,304.1521301269531,0.4698614478111267,0.0526945665478706,0.2481783777475357,291.1767272949219,291.1499938964844,273.260009765625,271.3388671875,284.7875366210937,293.4574279785156,291.1769714355469,1.0,0.2665357589721679,0.9197987914085388,0.9197987914085388,1.0,1.0,-1.067993402481079,0.4585290551185608,0.6094643473625183,0.2012023776769638,0.0,0.0,0.2917577028274536,63.10260391235352,49.0,3.1599926948547363,-6884.71533203125,183.78009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5548400878906,305.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.822265625,18000.0,0.0,0.0,0.1526284366846084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208135575056076,0.2081400007009506,-4.417617674334906e-06,0.0,0.0001548984582768,0.0,0.0,8.661948204040527,0.0,0.0,0.0,0.288532018661499,4.0,0.0,1.0
814020,294.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4633937180042267,0.050000000745058,0.0469553619623184,293.5671081542969,297.1499938964844,293.1499938964844,0.0092106414958834,-619.1602172851562,301.55328369140625,0.4633937180042267,0.050000000745058,0.0494462586939334,293.21044921875,297.1499938964844,293.1499938964844,0.2027589529752731,-3133.884033203125,304.15679931640625,0.8501970767974854,0.2832501828670501,0.1995373219251632,293.2484130859375,297.1499938964844,293.1499938964844,0.2732459902763366,-5374.33349609375,304.1583557128906,0.9224522709846495,0.3594972491264343,0.3421475887298584,293.18426513671875,297.1499938964844,293.1499938964844,0.0156519655138254,-3832.481689453125,304.1522521972656,0.4728871881961822,0.0519392825663089,0.244103118777275,291.179443359375,291.1499938964844,273.2966613769531,271.3640441894531,284.81707763671875,293.4719543457031,291.1796875,1.0,0.2611619234085083,0.9196174144744872,0.9196174144744872,1.0,1.0,-1.058721899986267,0.4542602300643921,0.604461669921875,0.1992890387773513,0.0,0.0,0.287656307220459,59.80503845214844,37.0,3.5296902656555176,-6796.5048828125,175.06027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53033447265625,305.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.001953125,18000.0,0.0,0.0,0.1513067483901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049881219863891,0.2049925327301025,-4.410677775013028e-06,0.0,0.0001535571209387,0.0,0.0,8.508384704589844,0.0,0.0,0.0,0.2879164218902588,4.0,0.0,1.0
814080,294.73321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4633937180042267,0.050000000745058,0.0469553619623184,293.5671081542969,297.1499938964844,293.1499938964844,0.0092106414958834,-619.1602172851562,301.55328369140625,0.4633937180042267,0.050000000745058,0.0494462586939334,293.21044921875,297.1499938964844,293.1499938964844,0.2027589529752731,-3133.884033203125,304.15679931640625,0.8501970767974854,0.2832501828670501,0.1995373219251632,293.2484130859375,297.1499938964844,293.1499938964844,0.2732459902763366,-5374.33349609375,304.1583557128906,0.9224522709846495,0.3594972491264343,0.3421475887298584,293.18426513671875,297.1499938964844,293.1499938964844,0.0156519655138254,-3832.481689453125,304.1522521972656,0.4728871881961822,0.0519392825663089,0.244103118777275,291.179443359375,291.1499938964844,273.2966613769531,271.3640441894531,284.81707763671875,293.4719543457031,291.1796875,1.0,0.2611619234085083,0.9196174144744872,0.9196174144744872,1.0,1.0,-1.058721899986267,0.4542602300643921,0.604461669921875,0.1992890387773513,0.0,0.0,0.287656307220459,59.80503845214844,37.0,3.5296902656555176,-6796.5048828125,175.06027221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53033447265625,305.6076965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.001953125,18000.0,0.0,0.0,0.1513067483901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049881219863891,0.2049925327301025,-4.410677775013028e-06,0.0,0.0001535571209387,0.0,0.0,8.508384704589844,0.0,0.0,0.0,0.2879164218902588,4.0,0.0,1.0
814140,294.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4754233956336975,0.050000000745058,0.0467507019639015,293.5771789550781,297.1499938964844,293.1499938964844,0.0089057721197605,-606.059326171875,301.3817138671875,0.4754233956336975,0.050000000745058,0.0492307394742965,293.2097473144531,297.1499938964844,293.1499938964844,0.2012686878442764,-3115.481201171875,304.1570129394531,0.8644390106201172,0.2818614542484283,0.1984001845121383,293.2467041015625,297.1499938964844,293.1499938964844,0.2709501683712005,-5338.20849609375,304.1593933105469,0.9404428601264954,0.3573483228683471,0.3398857414722442,293.1833190917969,297.1499938964844,293.1499938964844,0.0151612153276801,-3766.444091796875,304.1523132324219,0.48068568110466,0.0512588694691658,0.239941656589508,291.18194580078125,291.1499938964844,273.3333435058594,271.38946533203125,284.84674072265625,293.4867248535156,291.1822204589844,1.0,0.2526882290840149,0.919435977935791,0.919435977935791,1.0,1.0,-1.0491431951522827,0.4498659670352936,0.5992772579193115,0.1972868293523788,0.0,0.0,0.2832248210906982,54.23394393920898,25.0,3.458319664001465,-6706.17919921875,162.33047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.923828125,18000.0,0.0,0.0,0.1499360054731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015956789255142,0.2016000896692276,-4.403218099469086e-06,0.0,0.0001521659723948,0.0,0.0,8.34384536743164,0.0,0.0,0.0,0.2872581779956817,4.0,0.0,1.0
814200,294.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4754233956336975,0.050000000745058,0.0467507019639015,293.5771789550781,297.1499938964844,293.1499938964844,0.0089057721197605,-606.059326171875,301.3817138671875,0.4754233956336975,0.050000000745058,0.0492307394742965,293.2097473144531,297.1499938964844,293.1499938964844,0.2012686878442764,-3115.481201171875,304.1570129394531,0.8644390106201172,0.2818614542484283,0.1984001845121383,293.2467041015625,297.1499938964844,293.1499938964844,0.2709501683712005,-5338.20849609375,304.1593933105469,0.9404428601264954,0.3573483228683471,0.3398857414722442,293.1833190917969,297.1499938964844,293.1499938964844,0.0151612153276801,-3766.444091796875,304.1523132324219,0.48068568110466,0.0512588694691658,0.239941656589508,291.18194580078125,291.1499938964844,273.3333435058594,271.38946533203125,284.84674072265625,293.4867248535156,291.1822204589844,1.0,0.2526882290840149,0.919435977935791,0.919435977935791,1.0,1.0,-1.0491431951522827,0.4498659670352936,0.5992772579193115,0.1972868293523788,0.0,0.0,0.2832248210906982,54.23394393920898,25.0,3.458319664001465,-6706.17919921875,162.33047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51806640625,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.923828125,18000.0,0.0,0.0,0.1499360054731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015956789255142,0.2016000896692276,-4.403218099469086e-06,0.0,0.0001521659723948,0.0,0.0,8.34384536743164,0.0,0.0,0.0,0.2872581779956817,4.0,0.0,1.0
814260,294.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4896340370178222,0.050000000745058,0.0464898943901062,293.5871276855469,297.1499938964844,293.1499938964844,0.0085957180708646,-592.15771484375,301.2070617675781,0.4896340370178222,0.050000000745058,0.0489560961723327,293.2088623046875,297.1499938964844,293.1499938964844,0.1997797340154647,-3097.082275390625,304.1571655273437,0.887198269367218,0.2805290222167969,0.1972605735063552,293.2447814941406,297.1499938964844,293.1499938964844,0.2686744928359985,-5302.466796875,304.1600341796875,0.9665681719779968,0.3552865982055664,0.3376516103744507,293.18218994140625,297.1499938964844,293.1499938964844,0.0146861989051103,-3700.865966796875,304.15234375,0.4923063516616821,0.0506433993577957,0.2358046621084213,291.18426513671875,291.1499938964844,273.3699951171875,271.4151306152344,284.8763732910156,293.5018615722656,291.1844787597656,1.0,0.241832360625267,0.919297695159912,0.919297695159912,1.0,1.0,-1.0394858121871948,0.4454545080661773,0.5940313339233398,0.1952406764030456,0.0,0.0,0.2784982025623321,47.16510772705078,25.0,3.139057874679565,-6615.14013671875,147.14549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174865722656,305.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6015625,18000.0,0.0,0.0,0.1484735459089279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980258673429489,0.1980302631855011,-4.395412815938471e-06,0.0,0.000150681764353,0.0,0.0,8.171823501586914,0.0,0.0,0.0,0.2865704596042633,4.0,0.0,1.0
814320,294.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4896340370178222,0.050000000745058,0.0464898943901062,293.5871276855469,297.1499938964844,293.1499938964844,0.0085957180708646,-592.15771484375,301.2070617675781,0.4896340370178222,0.050000000745058,0.0489560961723327,293.2088623046875,297.1499938964844,293.1499938964844,0.1997797340154647,-3097.082275390625,304.1571655273437,0.887198269367218,0.2805290222167969,0.1972605735063552,293.2447814941406,297.1499938964844,293.1499938964844,0.2686744928359985,-5302.466796875,304.1600341796875,0.9665681719779968,0.3552865982055664,0.3376516103744507,293.18218994140625,297.1499938964844,293.1499938964844,0.0146861989051103,-3700.865966796875,304.15234375,0.4923063516616821,0.0506433993577957,0.2358046621084213,291.18426513671875,291.1499938964844,273.3699951171875,271.4151306152344,284.8763732910156,293.5018615722656,291.1844787597656,1.0,0.241832360625267,0.919297695159912,0.919297695159912,1.0,1.0,-1.0394858121871948,0.4454545080661773,0.5940313339233398,0.1952406764030456,0.0,0.0,0.2784982025623321,47.16510772705078,25.0,3.139057874679565,-6615.14013671875,147.14549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5174865722656,305.5363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6015625,18000.0,0.0,0.0,0.1484735459089279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980258673429489,0.1980302631855011,-4.395412815938471e-06,0.0,0.000150681764353,0.0,0.0,8.171823501586914,0.0,0.0,0.0,0.2865704596042633,4.0,0.0,1.0
814380,294.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.501489520072937,0.050000000745058,0.046297051012516,293.5970458984375,297.1499938964844,293.1499938964844,0.008311428129673,-579.0807495117188,301.0287170410156,0.501489520072937,0.050000000745058,0.0487530268728733,293.2079467773437,297.1499938964844,293.1499938964844,0.1984091252088546,-3080.181396484375,304.15704345703125,0.9076362252235411,0.2792222201824188,0.196199432015419,293.2428283691406,297.1499938964844,293.1499938964844,0.2665481567382812,-5269.1806640625,304.16021728515625,0.9860522150993348,0.3532796800136566,0.3355506658554077,293.1810302734375,297.1499938964844,293.1499938964844,0.0142915854230523,-3644.8916015625,304.1522216796875,0.502234160900116,0.0500629432499408,0.232214406132698,291.1853332519531,291.1499938964844,273.4066772460937,271.4410400390625,284.9051513671875,293.5171203613281,291.18524169921875,1.0,0.2336639761924743,0.919159471988678,0.919159471988678,1.0,1.0,-1.0309052467346191,0.4415589869022369,0.5893462896347046,0.1933716982603073,0.0,0.0,0.2736858129501343,41.92082977294922,25.0,0.9961323738098145,-6527.26416015625,135.69415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,305.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.1468963176012039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194381907582283,0.194386288523674,-4.38740971731022e-06,0.0,0.0001490810827817,0.0,0.0,7.997253894805908,0.0,0.0,0.0,0.2858731150627136,4.0,0.0,1.0
814440,294.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853332519531,0.501489520072937,0.050000000745058,0.046297051012516,293.5970458984375,297.1499938964844,293.1499938964844,0.008311428129673,-579.0807495117188,301.0287170410156,0.501489520072937,0.050000000745058,0.0487530268728733,293.2079467773437,297.1499938964844,293.1499938964844,0.1984091252088546,-3080.181396484375,304.15704345703125,0.9076362252235411,0.2792222201824188,0.196199432015419,293.2428283691406,297.1499938964844,293.1499938964844,0.2665481567382812,-5269.1806640625,304.16021728515625,0.9860522150993348,0.3532796800136566,0.3355506658554077,293.1810302734375,297.1499938964844,293.1499938964844,0.0142915854230523,-3644.8916015625,304.1522216796875,0.502234160900116,0.0500629432499408,0.232214406132698,291.1853332519531,291.1499938964844,273.4066772460937,271.4410400390625,284.9051513671875,293.5171203613281,291.18524169921875,1.0,0.2336639761924743,0.919159471988678,0.919159471988678,1.0,1.0,-1.0309052467346191,0.4415589869022369,0.5893462896347046,0.1933716982603073,0.0,0.0,0.2736858129501343,41.92082977294922,25.0,0.9961323738098145,-6527.26416015625,135.69415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5266418457031,305.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.1468963176012039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194381907582283,0.194386288523674,-4.38740971731022e-06,0.0,0.0001490810827817,0.0,0.0,7.997253894805908,0.0,0.0,0.0,0.2858731150627136,4.0,0.0,1.0
814500,294.7469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850280761719,0.5068807601928711,0.050000000745058,0.0462215915322303,293.6020812988281,297.1499938964844,293.1499938964844,0.0081769125536084,-572.78271484375,300.9378967285156,0.5068807601928711,0.050000000745058,0.0486735627055168,293.2075500488281,297.1499938964844,293.1499938964844,0.1977604627609253,-3072.194091796875,304.1569519042969,0.9173059463500975,0.2785655260086059,0.1956848502159118,293.2419128417969,297.1499938964844,293.1499938964844,0.2655371427536011,-5253.38427734375,304.16021728515625,0.9934242963790894,0.3522844016551971,0.3345327079296112,293.1805419921875,297.1499938964844,293.1499938964844,0.0141325909644365,-3623.040771484375,304.14892578125,0.5069394707679749,0.050000000745058,0.2309587597846985,291.1849365234375,291.1499938964844,273.42498779296875,271.4540710449219,284.9188842773437,293.5246276855469,291.1847229003906,1.0,0.2302974909543991,0.9190903306007384,0.9190903306007384,1.0,1.0,-1.027371883392334,0.4399686157703399,0.5874032974243164,0.1925681978464126,0.0,0.0,0.2713963985443115,39.86610794067383,25.0,-0.4876171946525574,-6486.97998046875,131.21395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53369140625,305.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.0703125,18000.0,0.0,0.0,0.1460654735565185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926415264606475,0.1926459074020385,-4.383498890092596e-06,0.0,0.0001482378866057,0.0,0.0,7.914109230041504,0.0,0.0,0.0,0.2855399847030639,4.0,0.0,1.0
814560,294.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5120599865913391,0.050000000745058,0.0461558476090431,293.6071472167969,297.1499938964844,293.1499938964844,0.0080465413630008,-566.6142578125,300.8457336425781,0.5120599865913391,0.050000000745058,0.0486043319106102,293.20721435546875,297.1499938964844,293.1499938964844,0.1971385031938552,-3064.552490234375,304.15679931640625,0.92658931016922,0.2779061198234558,0.1951754093170166,293.240966796875,297.1499938964844,293.1499938964844,0.264216661453247,-5232.38916015625,304.1607971191406,0.9990000128746032,0.351306676864624,0.3331273794174194,293.18023681640625,297.1499938964844,293.1499938964844,0.014080811291933,-3616.12451171875,304.1441345214844,0.512060284614563,0.050000000745058,0.2305583953857422,291.1834716796875,291.1499938964844,273.4433288574219,271.4671630859375,284.9313659667969,293.5309143066406,291.1828918457031,1.0,0.2273354083299636,0.9190329909324646,0.9190329909324646,1.0,1.0,-1.0244483947753906,0.4386578202247619,0.5857905149459839,0.1918915510177612,0.0,0.0,0.2693022191524505,38.07765197753906,25.0,-3.346029281616211,-6450.13330078125,127.37274932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412902832031,305.4735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.126953125,18000.0,0.0,0.0,0.1452146023511886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910061985254287,0.1910105794668197,-4.379752681415994e-06,0.0,0.0001473743614042,0.0,0.0,7.836089611053467,0.0,0.0,0.0,0.2852271497249603,4.0,0.0,1.0
