time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814620,294.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.5191532969474792,0.050000000745058,0.046075202524662,293.6175537109375,297.1499938964844,293.1499938964844,0.0077972621656954,-554.4561157226562,300.6596069335937,0.5191532969474792,0.050000000745058,0.0485194064676761,293.2065734863281,297.1499938964844,293.1499938964844,0.1958255767822265,-3048.2646484375,304.15673828125,0.9383277297019958,0.27658611536026,0.1941960752010345,293.23052978515625,297.1499938964844,293.1499938964844,0.2534935176372528,-5058.24951171875,304.1749572753906,0.9990000128746032,0.3510899841785431,0.3217330873012543,293.1803894042969,297.1499938964844,293.1499938964844,0.0140007771551609,-3605.489990234375,304.13287353515625,0.5191532969474792,0.050000000745058,0.2301551848649978,291.1864929199219,291.1499938964844,273.4800109863281,271.4934997558594,284.9506225585937,293.5239562988281,291.187744140625,1.0,0.2221235483884811,0.9189183712005616,0.9189183712005616,1.0,1.0,-1.0090183019638062,0.4316408038139343,0.5773774981498718,0.1886353343725204,0.0,0.0,0.2644528150558471,35.74808120727539,25.0,7.097116947174072,-6358.82763671875,119.64691162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.557861328125,305.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.1434516608715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877944469451904,0.1877988129854202,-4.3729883145715576e-06,0.0,0.0001455852034268,0.0,0.0,7.684514999389648,0.0,0.0,0.0,0.2846176922321319,4.0,0.0,1.0
814680,294.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.5191532969474792,0.050000000745058,0.046075202524662,293.6175537109375,297.1499938964844,293.1499938964844,0.0077972621656954,-554.4561157226562,300.6596069335937,0.5191532969474792,0.050000000745058,0.0485194064676761,293.2065734863281,297.1499938964844,293.1499938964844,0.1958255767822265,-3048.2646484375,304.15673828125,0.9383277297019958,0.27658611536026,0.1941960752010345,293.23052978515625,297.1499938964844,293.1499938964844,0.2534935176372528,-5058.24951171875,304.1749572753906,0.9990000128746032,0.3510899841785431,0.3217330873012543,293.1803894042969,297.1499938964844,293.1499938964844,0.0140007771551609,-3605.489990234375,304.13287353515625,0.5191532969474792,0.050000000745058,0.2301551848649978,291.1864929199219,291.1499938964844,273.4800109863281,271.4934997558594,284.9506225585937,293.5239562988281,291.187744140625,1.0,0.2221235483884811,0.9189183712005616,0.9189183712005616,1.0,1.0,-1.0090183019638062,0.4316408038139343,0.5773774981498718,0.1886353343725204,0.0,0.0,0.2644528150558471,35.74808120727539,25.0,7.097116947174072,-6358.82763671875,119.64691162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.557861328125,305.4682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.603515625,18000.0,0.0,0.0,0.1434516608715057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877944469451904,0.1877988129854202,-4.3729883145715576e-06,0.0,0.0001455852034268,0.0,0.0,7.684514999389648,0.0,0.0,0.0,0.2846176922321319,4.0,0.0,1.0
814740,294.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.5253230333328247,0.050000000745058,0.0460124872624874,293.6285400390625,297.1499938964844,293.1499938964844,0.0075539983808994,-542.2384033203125,300.4687805175781,0.5253230333328247,0.050000000745058,0.048453364521265,293.20611572265625,297.1499938964844,293.1499938964844,0.1945206522941589,-3032.066162109375,304.1566467285156,0.94767564535141,0.275246113538742,0.193216860294342,293.210205078125,297.1499938964844,293.1499938964844,0.2438374757766723,-4903.39404296875,304.1825256347656,0.9990000128746032,0.3531559705734253,0.3118414282798767,293.1814880371094,297.1499938964844,293.1499938964844,0.0139246480539441,-3595.660400390625,304.1190490722656,0.5253230333328247,0.050000000745058,0.2298419028520584,291.19073486328125,291.1499938964844,273.51666259765625,271.5200500488281,284.9530639648437,293.4895935058594,291.1902770996094,1.0,0.2177892923355102,0.9188037514686584,0.9188037514686584,1.0,1.0,-0.9953215718269348,0.425458014011383,0.5698635578155518,0.1856607794761657,0.0,0.0,0.2585832774639129,33.91647720336914,25.0,1.4707270860671997,-6257.0947265625,113.38506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,305.43768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.326171875,18000.0,0.0,0.0,0.1415447890758514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835334151983261,0.1835377812385559,-4.364618234831141e-06,0.0,0.0001436499733245,0.0,0.0,7.485694885253906,0.0,0.0,0.0,0.2838399410247803,4.0,0.0,1.0
814800,294.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907958984375,0.5253230333328247,0.050000000745058,0.0460124872624874,293.6285400390625,297.1499938964844,293.1499938964844,0.0075539983808994,-542.2384033203125,300.4687805175781,0.5253230333328247,0.050000000745058,0.048453364521265,293.20611572265625,297.1499938964844,293.1499938964844,0.1945206522941589,-3032.066162109375,304.1566467285156,0.94767564535141,0.275246113538742,0.193216860294342,293.210205078125,297.1499938964844,293.1499938964844,0.2438374757766723,-4903.39404296875,304.1825256347656,0.9990000128746032,0.3531559705734253,0.3118414282798767,293.1814880371094,297.1499938964844,293.1499938964844,0.0139246480539441,-3595.660400390625,304.1190490722656,0.5253230333328247,0.050000000745058,0.2298419028520584,291.19073486328125,291.1499938964844,273.51666259765625,271.5200500488281,284.9530639648437,293.4895935058594,291.1902770996094,1.0,0.2177892923355102,0.9188037514686584,0.9188037514686584,1.0,1.0,-0.9953215718269348,0.425458014011383,0.5698635578155518,0.1856607794761657,0.0,0.0,0.2585832774639129,33.91647720336914,25.0,1.4707270860671997,-6257.0947265625,113.38506317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,305.43768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.326171875,18000.0,0.0,0.0,0.1415447890758514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835334151983261,0.1835377812385559,-4.364618234831141e-06,0.0,0.0001436499733245,0.0,0.0,7.485694885253906,0.0,0.0,0.0,0.2838399410247803,4.0,0.0,1.0
814860,294.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.5307884216308594,0.050000000745058,0.045961745083332,293.6400756835937,297.1499938964844,293.1499938964844,0.0073188906535506,-530.2451171875,300.2698974609375,0.5307884216308594,0.050000000745058,0.0483999289572238,293.2057189941406,297.1499938964844,293.1499938964844,0.1933775842189788,-3018.00927734375,304.1563415527344,0.9552388191223145,0.2739036679267883,0.1922430545091629,293.1866149902344,297.1499938964844,293.1499938964844,0.23594431579113,-4776.666015625,304.18475341796875,0.9990000128746032,0.3564074635505676,0.303602010011673,293.1835021972656,297.1499938964844,293.1499938964844,0.0138601576909422,-3588.4775390625,304.1023864746094,0.5307884216308594,0.050000000745058,0.229588434100151,291.1853942871094,291.1499938964844,273.5533447265625,271.5467834472656,284.9457702636719,293.4411315917969,291.1845397949219,1.0,0.2141779959201812,0.9187678694725036,0.9187678694725036,1.0,1.0,-0.9838335514068604,0.4203117787837982,0.5635217428207397,0.1830984503030777,0.0,0.0,0.2541887164115906,32.42966079711914,43.0,-5.978747844696045,-6178.90576171875,108.31893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073608398437,305.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4375,18000.0,0.0,0.0,0.139503613114357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801888346672058,0.1801932007074356,-4.356790668680333e-06,0.0,0.0001415784354321,0.0,0.0,7.328553199768066,0.0,0.0,0.0,0.2832077741622925,4.0,0.0,1.0
814920,294.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.5307884216308594,0.050000000745058,0.045961745083332,293.6400756835937,297.1499938964844,293.1499938964844,0.0073188906535506,-530.2451171875,300.2698974609375,0.5307884216308594,0.050000000745058,0.0483999289572238,293.2057189941406,297.1499938964844,293.1499938964844,0.1933775842189788,-3018.00927734375,304.1563415527344,0.9552388191223145,0.2739036679267883,0.1922430545091629,293.1866149902344,297.1499938964844,293.1499938964844,0.23594431579113,-4776.666015625,304.18475341796875,0.9990000128746032,0.3564074635505676,0.303602010011673,293.1835021972656,297.1499938964844,293.1499938964844,0.0138601576909422,-3588.4775390625,304.1023864746094,0.5307884216308594,0.050000000745058,0.229588434100151,291.1853942871094,291.1499938964844,273.5533447265625,271.5467834472656,284.9457702636719,293.4411315917969,291.1845397949219,1.0,0.2141779959201812,0.9187678694725036,0.9187678694725036,1.0,1.0,-0.9838335514068604,0.4203117787837982,0.5635217428207397,0.1830984503030777,0.0,0.0,0.2541887164115906,32.42966079711914,43.0,-5.978747844696045,-6178.90576171875,108.31893920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6073608398437,305.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4375,18000.0,0.0,0.0,0.139503613114357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801888346672058,0.1801932007074356,-4.356790668680333e-06,0.0,0.0001415784354321,0.0,0.0,7.328553199768066,0.0,0.0,0.0,0.2832077741622925,4.0,0.0,1.0
814980,294.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.524626612663269,0.050000000745058,0.0460193045437336,293.6523132324219,297.1499938964844,293.1499938964844,0.0071105044335126,-519.72265625,300.0605163574219,0.524626612663269,0.050000000745058,0.0484605468809604,293.2055969238281,297.1499938964844,293.1499938964844,0.1925727277994156,-3008.434326171875,304.1555480957031,0.9429644346237184,0.272519052028656,0.1913340985774994,293.1754150390625,297.1499938964844,293.1499938964844,0.2444061040878296,-4920.9609375,304.1582946777344,0.9990000128746032,0.3578203022480011,0.3129250109195709,293.1864929199219,297.1499938964844,293.1499938964844,0.0138649074360728,-3593.030517578125,304.0821228027344,0.524626612663269,0.050000000745058,0.2298759669065475,291.1661682128906,291.1499938964844,273.5899963378906,271.5736999511719,284.9389953613281,293.4164428710937,291.1612854003906,1.0,0.2186800241470337,0.9187319874763488,0.9187319874763488,1.0,1.0,-0.9944082498550416,0.4253320097923279,0.5690762996673584,0.1847049295902252,0.0,0.0,0.2528949677944183,34.07122802734375,46.0,-34.54667282104492,-6169.8271484375,113.44170379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,305.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.162109375,18000.0,0.0,0.0,0.1374945342540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783136278390884,0.178317978978157,-4.351063125795918e-06,0.0,0.0001395394647261,0.0,0.0,7.238688945770264,0.0,0.0,0.0,0.2828400135040283,4.0,0.0,1.0
815040,294.7887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.524626612663269,0.050000000745058,0.0460193045437336,293.6523132324219,297.1499938964844,293.1499938964844,0.0071105044335126,-519.72265625,300.0605163574219,0.524626612663269,0.050000000745058,0.0484605468809604,293.2055969238281,297.1499938964844,293.1499938964844,0.1925727277994156,-3008.434326171875,304.1555480957031,0.9429644346237184,0.272519052028656,0.1913340985774994,293.1754150390625,297.1499938964844,293.1499938964844,0.2444061040878296,-4920.9609375,304.1582946777344,0.9990000128746032,0.3578203022480011,0.3129250109195709,293.1864929199219,297.1499938964844,293.1499938964844,0.0138649074360728,-3593.030517578125,304.0821228027344,0.524626612663269,0.050000000745058,0.2298759669065475,291.1661682128906,291.1499938964844,273.5899963378906,271.5736999511719,284.9389953613281,293.4164428710937,291.1612854003906,1.0,0.2186800241470337,0.9187319874763488,0.9187319874763488,1.0,1.0,-0.9944082498550416,0.4253320097923279,0.5690762996673584,0.1847049295902252,0.0,0.0,0.2528949677944183,34.07122802734375,46.0,-34.54667282104492,-6169.8271484375,113.44170379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,305.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.162109375,18000.0,0.0,0.0,0.1374945342540741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783136278390884,0.178317978978157,-4.351063125795918e-06,0.0,0.0001395394647261,0.0,0.0,7.238688945770264,0.0,0.0,0.0,0.2828400135040283,4.0,0.0,1.0
815100,294.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5208278894424438,0.050000000745058,0.0460576079785823,293.6585998535156,297.1499938964844,293.1499938964844,0.0070119355805218,-514.8388671875,299.9499816894531,0.5208278894424438,0.050000000745058,0.0485008805990219,293.20556640625,297.1499938964844,293.1499938964844,0.1923358738422393,-3005.855224609375,304.15496826171875,0.9352031946182252,0.2718205749988556,0.1908766329288482,293.1813659667969,297.1499938964844,293.1499938964844,0.250344306230545,-5019.568359375,304.14605712890625,0.9990000128746032,0.3563344776630401,0.318980872631073,293.1882629394531,297.1499938964844,293.1499938964844,0.0138835022225975,-3598.56640625,304.07086181640625,0.5208278894424438,0.050000000745058,0.2300672829151153,291.1455383300781,291.1499938964844,273.6083374023437,271.58721923828125,284.9486694335937,293.4292907714844,291.14117431640625,1.0,0.2209988236427307,0.9187140464782716,0.9187140464782716,1.0,1.0,-1.00145423412323,0.4286250174045563,0.5728292465209961,0.1859216094017028,0.0,0.0,0.2552605271339416,35.16765213012695,46.0,-41.83619689941406,-6197.19140625,116.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6148681640625,305.3477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53515625,18000.0,0.0,0.0,0.1366235166788101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792350709438324,0.1792394071817398,-4.3505510802788194e-06,0.0,0.0001386555086355,0.0,0.0,7.27739953994751,0.0,0.0,0.0,0.2829681634902954,4.0,0.0,1.0
815160,294.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5173113346099854,0.050000000745058,0.0460952594876289,293.6649780273437,297.1499938964844,293.1499938964844,0.0069098835811018,-509.51177978515625,299.84039306640625,0.5173113346099854,0.050000000745058,0.0485405288636684,293.2055358886719,297.1499938964844,293.1499938964844,0.191955417394638,-3001.3037109375,304.1547546386719,0.9277632236480712,0.2711216807365417,0.1904196590185165,293.19189453125,297.1499938964844,293.1499938964844,0.2559969425201416,-5112.38134765625,304.13653564453125,0.9990000128746032,0.353874146938324,0.3248233497142792,293.1900329589844,297.1499938964844,293.1499938964844,0.0138887548819184,-3601.48974609375,304.05926513671875,0.5173113346099854,0.050000000745058,0.2302553653717041,291.1326904296875,291.1499938964844,273.6266784667969,271.60076904296875,284.9642639160156,293.4518737792969,291.1310119628906,1.0,0.2234315127134323,0.9186164736747742,0.9186164736747742,1.0,1.0,-1.0082364082336426,0.431800365447998,0.5764360427856445,0.1870756596326828,0.0,0.0,0.2577604055404663,36.24390411376953,49.0,-32.22361755371094,-6234.74755859375,120.32976531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59442138671875,305.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.427734375,18000.0,0.0,0.0,0.135916605591774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809602677822113,0.1809646189212799,-4.352503310656175e-06,0.0,0.0001379380701109,0.0,0.0,7.3547210693359375,0.0,0.0,0.0,0.2832463681697845,4.0,0.0,1.0
815220,294.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5088403820991516,0.050000000745058,0.0461960583925247,293.6778564453125,297.1499938964844,293.1499938964844,0.0067047951743006,-498.2373352050781,299.6236572265625,0.5088403820991516,0.050000000745058,0.0486466735601425,293.2055053710937,297.1499938964844,293.1499938964844,0.1909184604883194,-2988.428955078125,304.1549072265625,0.9100437760353088,0.2697238028049469,0.1895228922367096,293.2206726074219,297.1499938964844,293.1499938964844,0.2618695199489593,-5206.06005859375,304.13250732421875,0.9932906627655028,0.3469794690608978,0.3307184278964996,293.1934509277344,297.1499938964844,293.1499938964844,0.0138880591839551,-3604.29736328125,304.0357360839844,0.5088403820991516,0.050000000745058,0.2307588756084442,291.1264038085937,291.1499938964844,273.663330078125,271.6280212402344,285.009521484375,293.515380859375,291.1269836425781,1.0,0.2283853441476822,0.9184212684631348,0.9184212684631348,1.0,1.0,-1.0151069164276123,0.4350621700286865,0.5800448060035706,0.1881197541952133,0.0,0.0,0.2614901959896087,39.00287628173828,52.0,-7.366239547729492,-6274.41455078125,126.71273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162048339844,305.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.958984375,18000.0,0.0,0.0,0.1350650191307068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838465631008148,0.1838509142398834,-4.358406386018032e-06,0.0,0.0001370738318655,0.0,0.0,7.4888811111450195,0.0,0.0,0.0,0.2837705612182617,4.0,0.0,1.0
815280,294.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.5088403820991516,0.050000000745058,0.0461960583925247,293.6778564453125,297.1499938964844,293.1499938964844,0.0067047951743006,-498.2373352050781,299.6236572265625,0.5088403820991516,0.050000000745058,0.0486466735601425,293.2055053710937,297.1499938964844,293.1499938964844,0.1909184604883194,-2988.428955078125,304.1549072265625,0.9100437760353088,0.2697238028049469,0.1895228922367096,293.2206726074219,297.1499938964844,293.1499938964844,0.2618695199489593,-5206.06005859375,304.13250732421875,0.9932906627655028,0.3469794690608978,0.3307184278964996,293.1934509277344,297.1499938964844,293.1499938964844,0.0138880591839551,-3604.29736328125,304.0357360839844,0.5088403820991516,0.050000000745058,0.2307588756084442,291.1264038085937,291.1499938964844,273.663330078125,271.6280212402344,285.009521484375,293.515380859375,291.1269836425781,1.0,0.2283853441476822,0.9184212684631348,0.9184212684631348,1.0,1.0,-1.0151069164276123,0.4350621700286865,0.5800448060035706,0.1881197541952133,0.0,0.0,0.2614901959896087,39.00287628173828,52.0,-7.366239547729492,-6274.41455078125,126.71273803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162048339844,305.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.958984375,18000.0,0.0,0.0,0.1350650191307068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838465631008148,0.1838509142398834,-4.358406386018032e-06,0.0,0.0001370738318655,0.0,0.0,7.4888811111450195,0.0,0.0,0.0,0.2837705612182617,4.0,0.0,1.0
815340,294.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4992205798625946,0.050000000745058,0.0463312566280365,293.6907653808594,297.1499938964844,293.1499938964844,0.0064956974238157,-485.9227600097656,299.4122009277344,0.4992205798625946,0.050000000745058,0.0487890429794788,293.20556640625,297.1499938964844,293.1499938964844,0.1894539892673492,-2969.733642578125,304.1557312011719,0.8912456631660461,0.2683046758174896,0.1886479407548904,293.2351379394531,297.1499938964844,293.1499938964844,0.2569078505039215,-5122.98583984375,304.1463317871094,0.973429799079895,0.3422212600708008,0.3256601393222809,293.1965637207031,297.1499938964844,293.1499938964844,0.0138670001178979,-3601.979248046875,304.0121765136719,0.4992205798625946,0.050000000745058,0.2314342111349105,291.14776611328125,291.1499938964844,273.70001220703125,271.65545654296875,285.0445861816406,293.5486755371094,291.150146484375,1.0,0.2329916954040527,0.91822612285614,0.91822612285614,1.0,1.0,-1.0091168880462646,0.4324594736099243,0.5766574144363403,0.1865259706974029,0.0,0.0,0.2605459690093994,42.53155899047852,55.0,20.80006599426269,-6241.1533203125,131.33029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,305.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.1347606480121612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842678636312484,0.1842722296714782,-4.362097570265178e-06,0.0,0.000136764938361,0.0,0.0,7.513245105743408,0.0,0.0,0.0,0.2838902473449707,4.0,0.0,1.0
815400,294.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4992205798625946,0.050000000745058,0.0463312566280365,293.6907653808594,297.1499938964844,293.1499938964844,0.0064956974238157,-485.9227600097656,299.4122009277344,0.4992205798625946,0.050000000745058,0.0487890429794788,293.20556640625,297.1499938964844,293.1499938964844,0.1894539892673492,-2969.733642578125,304.1557312011719,0.8912456631660461,0.2683046758174896,0.1886479407548904,293.2351379394531,297.1499938964844,293.1499938964844,0.2569078505039215,-5122.98583984375,304.1463317871094,0.973429799079895,0.3422212600708008,0.3256601393222809,293.1965637207031,297.1499938964844,293.1499938964844,0.0138670001178979,-3601.979248046875,304.0121765136719,0.4992205798625946,0.050000000745058,0.2314342111349105,291.14776611328125,291.1499938964844,273.70001220703125,271.65545654296875,285.0445861816406,293.5486755371094,291.150146484375,1.0,0.2329916954040527,0.91822612285614,0.91822612285614,1.0,1.0,-1.0091168880462646,0.4324594736099243,0.5766574144363403,0.1865259706974029,0.0,0.0,0.2605459690093994,42.53155899047852,55.0,20.80006599426269,-6241.1533203125,131.33029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,305.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.1347606480121612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842678636312484,0.1842722296714782,-4.362097570265178e-06,0.0,0.000136764938361,0.0,0.0,7.513245105743408,0.0,0.0,0.0,0.2838902473449707,4.0,0.0,1.0
815460,294.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4914688766002655,0.050000000745058,0.0464579761028289,293.7037353515625,297.1499938964844,293.1499938964844,0.0062889498658478,-473.6560363769531,299.19219970703125,0.4914688766002655,0.050000000745058,0.04892248660326,293.20574951171875,297.1499938964844,293.1499938964844,0.1881826221942901,-2953.7216796875,304.1559143066406,0.8757086992263794,0.266861081123352,0.1877436488866806,293.2395324707031,297.1499938964844,293.1499938964844,0.2539636194705963,-5074.3935546875,304.1523132324219,0.9551215171813964,0.3391618132591247,0.3226240873336792,293.19976806640625,297.1499938964844,293.1499938964844,0.0138567304238677,-3602.514404296875,303.9872436523437,0.4914688766002655,0.050000000745058,0.2320672124624252,291.1568298339844,291.1499938964844,273.7366638183594,271.6829833984375,285.0653381347656,293.5589599609375,291.1571044921875,1.0,0.2374452054500579,0.9179874658584596,0.9179874658584596,1.0,1.0,-1.0054590702056885,0.4309299886226654,0.5745290517807007,0.1853839606046676,0.0,0.0,0.2588339447975158,45.86052703857422,58.0,10.77119255065918,-6186.779296875,136.12828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,305.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1346709877252578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829054206609726,0.1829097867012024,-4.360259026725544e-06,0.0,0.000136673945235,0.0,0.0,7.451327800750732,0.0,0.0,0.0,0.2836676239967346,4.0,0.0,1.0
815520,294.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.4914688766002655,0.050000000745058,0.0464579761028289,293.7037353515625,297.1499938964844,293.1499938964844,0.0062889498658478,-473.6560363769531,299.19219970703125,0.4914688766002655,0.050000000745058,0.04892248660326,293.20574951171875,297.1499938964844,293.1499938964844,0.1881826221942901,-2953.7216796875,304.1559143066406,0.8757086992263794,0.266861081123352,0.1877436488866806,293.2395324707031,297.1499938964844,293.1499938964844,0.2539636194705963,-5074.3935546875,304.1523132324219,0.9551215171813964,0.3391618132591247,0.3226240873336792,293.19976806640625,297.1499938964844,293.1499938964844,0.0138567304238677,-3602.514404296875,303.9872436523437,0.4914688766002655,0.050000000745058,0.2320672124624252,291.1568298339844,291.1499938964844,273.7366638183594,271.6829833984375,285.0653381347656,293.5589599609375,291.1571044921875,1.0,0.2374452054500579,0.9179874658584596,0.9179874658584596,1.0,1.0,-1.0054590702056885,0.4309299886226654,0.5745290517807007,0.1853839606046676,0.0,0.0,0.2588339447975158,45.86052703857422,58.0,10.77119255065918,-6186.779296875,136.12828063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,305.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1346709877252578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829054206609726,0.1829097867012024,-4.360259026725544e-06,0.0,0.000136673945235,0.0,0.0,7.451327800750732,0.0,0.0,0.0,0.2836676239967346,4.0,0.0,1.0
815580,294.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.4859255850315094,0.050000000745058,0.0465569607913494,293.71405029296875,297.1499938964844,293.1499938964844,0.0061251241713762,-463.78125,299.010986328125,0.4859255850315094,0.050000000745058,0.0490267239511013,293.20587158203125,297.1499938964844,293.1499938964844,0.1872452795505523,-2941.98876953125,304.1558837890625,0.8647297024726868,0.2657040953636169,0.1870152503252029,293.2404479980469,297.1499938964844,293.1499938964844,0.2521902322769165,-5045.53271484375,304.1547241210937,0.9412299990653992,0.3371649384498596,0.3207604885101318,293.2024230957031,297.1499938964844,293.1499938964844,0.0138511238619685,-3603.85546875,303.9661560058594,0.4859255850315094,0.050000000745058,0.2325616627931594,291.1581420898437,291.1499938964844,273.7659912109375,271.70513916015625,285.0778503417969,293.5606384277344,291.15826416015625,1.0,0.2409198433160781,0.9177966117858888,0.9177966117858888,1.0,1.0,-1.003185153007507,0.4300061762332916,0.5731790065765381,0.1845993846654892,0.0,0.0,0.2578534483909607,48.46732711791992,58.0,5.085381031036377,-6155.3564453125,140.0094451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,305.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.1346729546785354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821902692317962,0.182194635272026,-4.358592377684545e-06,0.0,0.0001366759242955,0.0,0.0,7.4177165031433105,0.0,0.0,0.0,0.2835316956043243,4.0,0.0,1.0
815640,294.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4845878779888153,0.050000000745058,0.0465815477073192,293.71661376953125,297.1499938964844,293.1499938964844,0.0060843029059469,-461.28955078125,298.9652099609375,0.4845878779888153,0.050000000745058,0.0490526109933853,293.2059020996094,297.1499938964844,293.1499938964844,0.1870134621858596,-2939.087646484375,304.1558837890625,0.8621507287025452,0.2654148042201996,0.1868329495191574,293.2405090332031,297.1499938964844,293.1499938964844,0.2517798840999603,-5038.8916015625,304.1551513671875,0.9378594756126404,0.3366954028606415,0.320331335067749,293.2030944824219,297.1499938964844,293.1499938964844,0.0138494120910763,-3604.173828125,303.960693359375,0.4845878779888153,0.050000000745058,0.2326844632625579,291.1582946777344,291.1499938964844,273.7733459472656,271.710693359375,285.0806579589844,293.560546875,291.15838623046875,1.0,0.2417773306369781,0.9177488684654236,0.9177488684654236,1.0,1.0,-1.0026592016220093,0.4297947585582733,0.5728644728660583,0.1844116449356079,0.0,0.0,0.2576117813587188,49.11520385742188,61.0,4.034239292144775,-6148.13330078125,140.98117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.1346816718578338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820182800292968,0.1820226311683654,-4.358214027888607e-06,0.0,0.00013668477186,0.0,0.0,7.409676551818848,0.0,0.0,0.0,0.2834993898868561,4.0,0.0,1.0
815700,294.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4812857210636139,0.050000000745058,0.0466427877545356,293.7229919433594,297.1499938964844,293.1499938964844,0.0059824530035257,-455.01995849609375,298.849853515625,0.4812857210636139,0.050000000745058,0.0491170994937419,293.2059936523437,297.1499938964844,293.1499938964844,0.186439961194992,-2931.91357421875,304.1558532714844,0.8559660315513611,0.2646913826465606,0.1863769441843032,293.240478515625,297.1499938964844,293.1499938964844,0.2507947087287903,-5023.00390625,304.1559753417969,0.9296521544456482,0.3355557322502136,0.3193002045154571,293.204833984375,297.1499938964844,293.1499938964844,0.0138446930795907,-3604.964599609375,303.9468078613281,0.4812857210636139,0.050000000745058,0.2329903841018676,291.1583557128906,291.1499938964844,273.7916564941406,271.7245788574219,285.0873107910156,293.5597229003906,291.1583251953125,1.0,0.2439012378454208,0.9176295399665833,0.9176295399665833,1.0,1.0,-1.0013922452926636,0.4292882978916168,0.5721039772033691,0.1839519590139389,0.0,0.0,0.2570461928844452,50.729583740234375,61.0,1.8621565103530884,-6131.17822265625,143.40907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493896484375,305.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1347143054008484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816037595272064,0.181608110666275,-4.3573036236921325e-06,0.0,0.000136717892019,0.0,0.0,7.390311241149902,0.0,0.0,0.0,0.2834219932556152,4.0,0.0,1.0
815760,294.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4779946506023407,0.050000000745058,0.0467038564383983,293.7293701171875,297.1499938964844,293.1499938964844,0.0058808755129575,-448.68890380859375,298.7333679199219,0.4779946506023407,0.050000000745058,0.0491814091801643,293.2060546875,297.1499938964844,293.1499938964844,0.1858717948198318,-2924.80615234375,304.15582275390625,0.8501201868057251,0.2639677226543426,0.1859206110239029,293.2402648925781,297.1499938964844,293.1499938964844,0.2498448193073272,-5007.7373046875,304.1566162109375,0.9217976331710817,0.3344470858573913,0.3183058500289917,293.2066345214844,297.1499938964844,293.1499938964844,0.0138392224907875,-3605.7099609375,303.9324951171875,0.4779946506023407,0.050000000745058,0.2332954257726669,291.1580810546875,291.1499938964844,273.8099975585937,271.7384948730469,285.0935363769531,293.5581970214844,291.157958984375,1.0,0.2459994256496429,0.917553722858429,0.917553722858429,1.0,1.0,-1.000167727470398,0.4288026690483093,0.5713650584220886,0.1835025250911712,0.0,0.0,0.2565377950668335,52.33989715576172,64.0,0.4125955700874328,-6115.88525390625,145.83460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22760009765625,305.1612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1347563862800598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812264770269394,0.181230828166008,-4.356451881903922e-06,0.0,0.0001367606018902,0.0,0.0,7.372660160064697,0.0,0.0,0.0,0.2833512425422668,4.0,0.0,1.0
815820,294.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4712455570697784,0.050000000745058,0.0468255616724491,293.7419738769531,297.1499938964844,293.1499938964844,0.0056776483543217,-435.77142333984375,298.497314453125,0.4712455570697784,0.050000000745058,0.0493095740675926,293.2062072753906,297.1499938964844,293.1499938964844,0.1847347319126129,-2910.5634765625,304.1557922363281,0.8393174409866333,0.2625191807746887,0.1850069016218185,293.2396545410156,297.1499938964844,293.1499938964844,0.2479947358369827,-4978.08642578125,304.157470703125,0.9075133204460144,0.332289457321167,0.3163850605487823,293.2102966308594,297.1499938964844,293.1499938964844,0.0138246053829789,-3606.772705078125,303.9026794433594,0.4712455570697784,0.050000000745058,0.2339033782482147,291.157470703125,291.1499938964844,273.8466796875,271.76641845703125,285.1049499511719,293.553466796875,291.15740966796875,1.0,0.2501192688941955,0.9174020290374756,0.9174020290374756,1.0,1.0,-0.9977951049804688,0.4278661012649536,0.5699290037155151,0.1826218068599701,0.0,0.0,0.2555888295173645,55.54999923706055,52.0,-0.4420068264007568,-6089.34375,150.66944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,305.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1348513513803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805510073900222,0.180555373430252,-4.354953489382751e-06,0.0,0.0001368569792248,0.0,0.0,7.341130256652832,0.0,0.0,0.0,0.2832246124744415,4.0,0.0,1.0
815880,294.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.4712455570697784,0.050000000745058,0.0468255616724491,293.7419738769531,297.1499938964844,293.1499938964844,0.0056776483543217,-435.77142333984375,298.497314453125,0.4712455570697784,0.050000000745058,0.0493095740675926,293.2062072753906,297.1499938964844,293.1499938964844,0.1847347319126129,-2910.5634765625,304.1557922363281,0.8393174409866333,0.2625191807746887,0.1850069016218185,293.2396545410156,297.1499938964844,293.1499938964844,0.2479947358369827,-4978.08642578125,304.157470703125,0.9075133204460144,0.332289457321167,0.3163850605487823,293.2102966308594,297.1499938964844,293.1499938964844,0.0138246053829789,-3606.772705078125,303.9026794433594,0.4712455570697784,0.050000000745058,0.2339033782482147,291.157470703125,291.1499938964844,273.8466796875,271.76641845703125,285.1049499511719,293.553466796875,291.15740966796875,1.0,0.2501192688941955,0.9174020290374756,0.9174020290374756,1.0,1.0,-0.9977951049804688,0.4278661012649536,0.5699290037155151,0.1826218068599701,0.0,0.0,0.2555888295173645,55.54999923706055,52.0,-0.4420068264007568,-6089.34375,150.66944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,305.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1348513513803482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805510073900222,0.180555373430252,-4.354953489382751e-06,0.0,0.0001368569792248,0.0,0.0,7.341130256652832,0.0,0.0,0.0,0.2832246124744415,4.0,0.0,1.0
815940,294.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.472322016954422,0.050000000745058,0.0468066744506359,293.75457763671875,297.1499938964844,293.1499938964844,0.0054560010321438,-421.2127380371094,298.2577819824219,0.472322016954422,0.050000000745058,0.0492896847426891,293.2062072753906,297.1499938964844,293.1499938964844,0.1834537982940673,-2894.422119140625,304.156005859375,0.8392704129219055,0.2610952854156494,0.1839929968118667,293.2387084960937,297.1499938964844,293.1499938964844,0.2460259944200515,-4946.49267578125,304.15826416015625,0.90717613697052,0.3302085995674133,0.3143840730190277,293.2139587402344,297.1499938964844,293.1499938964844,0.0137330200523138,-3596.24755859375,303.8717956542969,0.472322016954422,0.050000000745058,0.2338090389966964,291.1584167480469,291.1499938964844,273.8833312988281,271.79443359375,285.11639404296875,293.54754638671875,291.15875244140625,1.0,0.2484973967075348,0.917250394821167,0.917250394821167,1.0,1.0,-0.994017481803894,0.4262889325618744,0.5677285194396973,0.1814604252576828,0.0,0.0,0.2544409036636352,54.99590301513672,40.0,2.045811653137207,-6061.7509765625,148.73753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733093261719,305.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1349299997091293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179826557636261,0.1798309087753296,-4.353542408352951e-06,0.0,0.0001369367964798,0.0,0.0,7.307673931121826,0.0,0.0,0.0,0.2830917239189148,4.0,0.0,1.0
816000,294.8332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.472322016954422,0.050000000745058,0.0468066744506359,293.75457763671875,297.1499938964844,293.1499938964844,0.0054560010321438,-421.2127380371094,298.2577819824219,0.472322016954422,0.050000000745058,0.0492896847426891,293.2062072753906,297.1499938964844,293.1499938964844,0.1834537982940673,-2894.422119140625,304.156005859375,0.8392704129219055,0.2610952854156494,0.1839929968118667,293.2387084960937,297.1499938964844,293.1499938964844,0.2460259944200515,-4946.49267578125,304.15826416015625,0.90717613697052,0.3302085995674133,0.3143840730190277,293.2139587402344,297.1499938964844,293.1499938964844,0.0137330200523138,-3596.24755859375,303.8717956542969,0.472322016954422,0.050000000745058,0.2338090389966964,291.1584167480469,291.1499938964844,273.8833312988281,271.79443359375,285.11639404296875,293.54754638671875,291.15875244140625,1.0,0.2484973967075348,0.917250394821167,0.917250394821167,1.0,1.0,-0.994017481803894,0.4262889325618744,0.5677285194396973,0.1814604252576828,0.0,0.0,0.2544409036636352,54.99590301513672,40.0,2.045811653137207,-6061.7509765625,148.73753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733093261719,305.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1349299997091293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179826557636261,0.1798309087753296,-4.353542408352951e-06,0.0,0.0001369367964798,0.0,0.0,7.307673931121826,0.0,0.0,0.0,0.2830917239189148,4.0,0.0,1.0
816060,294.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.4796173870563507,0.050000000745058,0.0466738678514957,293.7670593261719,297.1499938964844,293.1499938964844,0.0052214511670172,-405.3339538574219,298.0155334472656,0.4796173870563507,0.050000000745058,0.0491498298943042,293.2059020996094,297.1499938964844,293.1499938964844,0.1820708662271499,-2876.924072265625,304.15631103515625,0.8481774926185608,0.259732186794281,0.1829294562339782,293.2373352050781,297.1499938964844,293.1499938964844,0.2439732998609542,-4913.5048828125,304.158935546875,0.9183307886123656,0.328237384557724,0.3123623728752136,293.2173767089844,297.1499938964844,293.1499938964844,0.0135799953714013,-3576.10986328125,303.8404541015625,0.4796173870563507,0.050000000745058,0.2331456393003463,291.16217041015625,291.1499938964844,273.9200134277344,271.82257080078125,285.128173828125,293.5413818359375,291.16265869140625,1.0,0.2428464889526367,0.9171048998832704,0.9171048998832704,1.0,1.0,-0.9891912937164308,0.4242379367351532,0.5649533867835999,0.1800831258296966,0.0,0.0,0.2525813579559326,51.3927116394043,28.0,4.698585510253906,-6027.17626953125,141.41456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,305.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.234375,18000.0,0.0,0.0,0.1349344402551651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786780655384063,0.1786824166774749,-4.3516001824173145e-06,0.0,0.0001369412930216,0.0,0.0,7.255194664001465,0.0,0.0,0.0,0.2828879952430725,4.0,0.0,1.0
816120,294.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.4796173870563507,0.050000000745058,0.0466738678514957,293.7670593261719,297.1499938964844,293.1499938964844,0.0052214511670172,-405.3339538574219,298.0155334472656,0.4796173870563507,0.050000000745058,0.0491498298943042,293.2059020996094,297.1499938964844,293.1499938964844,0.1820708662271499,-2876.924072265625,304.15631103515625,0.8481774926185608,0.259732186794281,0.1829294562339782,293.2373352050781,297.1499938964844,293.1499938964844,0.2439732998609542,-4913.5048828125,304.158935546875,0.9183307886123656,0.328237384557724,0.3123623728752136,293.2173767089844,297.1499938964844,293.1499938964844,0.0135799953714013,-3576.10986328125,303.8404541015625,0.4796173870563507,0.050000000745058,0.2331456393003463,291.16217041015625,291.1499938964844,273.9200134277344,271.82257080078125,285.128173828125,293.5413818359375,291.16265869140625,1.0,0.2428464889526367,0.9171048998832704,0.9171048998832704,1.0,1.0,-0.9891912937164308,0.4242379367351532,0.5649533867835999,0.1800831258296966,0.0,0.0,0.2525813579559326,51.3927116394043,28.0,4.698585510253906,-6027.17626953125,141.41456604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16552734375,305.10430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.234375,18000.0,0.0,0.0,0.1349344402551651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786780655384063,0.1786824166774749,-4.3516001824173145e-06,0.0,0.0001369412930216,0.0,0.0,7.255194664001465,0.0,0.0,0.0,0.2828879952430725,4.0,0.0,1.0
816180,294.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4910617172718048,0.050000000745058,0.0464651770889759,293.7793884277344,297.1499938964844,293.1499938964844,0.0049815741367638,-388.6817932128906,297.7697448730469,0.4910617172718048,0.050000000745058,0.0489300675690174,293.2053527832031,297.1499938964844,293.1499938964844,0.1806607693433761,-2859.060546875,304.15655517578125,0.8656488060951233,0.2584272921085357,0.1818484514951706,293.2356872558594,297.1499938964844,293.1499938964844,0.2419179379940033,-4880.4765625,304.15936279296875,0.9405906796455384,0.3263565599918365,0.3103516399860382,293.220458984375,297.1499938964844,293.1499938964844,0.013390545733273,-3550.052734375,303.808837890625,0.4910617172718048,0.050000000745058,0.232103168964386,291.1663513183594,291.1499938964844,273.9566650390625,271.8507385253906,285.1405944824219,293.5357360839844,291.1668701171875,1.0,0.2341182827949524,0.9169594049453736,0.9169594049453736,1.0,1.0,-0.9837151765823364,0.4218932390213012,0.5618219375610352,0.1785757541656494,0.0,0.0,0.2501184940338135,45.75928115844727,25.0,5.644923210144043,-5986.4169921875,130.60104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720275878906,305.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0234375,18000.0,0.0,0.0,0.1347982883453369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770986318588256,0.1771029680967331,-4.348774382378906e-06,0.0,0.0001368031371384,0.0,0.0,7.182925224304199,0.0,0.0,0.0,0.2826067507266998,4.0,0.0,1.0
816240,294.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.4910617172718048,0.050000000745058,0.0464651770889759,293.7793884277344,297.1499938964844,293.1499938964844,0.0049815741367638,-388.6817932128906,297.7697448730469,0.4910617172718048,0.050000000745058,0.0489300675690174,293.2053527832031,297.1499938964844,293.1499938964844,0.1806607693433761,-2859.060546875,304.15655517578125,0.8656488060951233,0.2584272921085357,0.1818484514951706,293.2356872558594,297.1499938964844,293.1499938964844,0.2419179379940033,-4880.4765625,304.15936279296875,0.9405906796455384,0.3263565599918365,0.3103516399860382,293.220458984375,297.1499938964844,293.1499938964844,0.013390545733273,-3550.052734375,303.808837890625,0.4910617172718048,0.050000000745058,0.232103168964386,291.1663513183594,291.1499938964844,273.9566650390625,271.8507385253906,285.1405944824219,293.5357360839844,291.1668701171875,1.0,0.2341182827949524,0.9169594049453736,0.9169594049453736,1.0,1.0,-0.9837151765823364,0.4218932390213012,0.5618219375610352,0.1785757541656494,0.0,0.0,0.2501184940338135,45.75928115844727,25.0,5.644923210144043,-5986.4169921875,130.60104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1720275878906,305.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0234375,18000.0,0.0,0.0,0.1347982883453369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770986318588256,0.1771029680967331,-4.348774382378906e-06,0.0,0.0001368031371384,0.0,0.0,7.182925224304199,0.0,0.0,0.0,0.2826067507266998,4.0,0.0,1.0
816300,294.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4967992603778839,0.050000000745058,0.0463693141937255,293.7854919433594,297.1499938964844,293.1499938964844,0.0048639751039445,-380.38580322265625,297.6454162597656,0.4967992603778839,0.050000000745058,0.0488291196525096,293.2050170898437,297.1499938964844,293.1499938964844,0.1799807399511337,-2850.44970703125,304.1565856933594,0.8749749064445496,0.2577906548976898,0.1813277155160904,293.2348327636719,297.1499938964844,293.1499938964844,0.240924522280693,-4864.52880859375,304.15948486328125,0.9517989158630372,0.325441300868988,0.3093821406364441,293.2218933105469,297.1499938964844,293.1499938964844,0.0133010316640138,-3537.68798828125,303.7928771972656,0.4967992603778839,0.050000000745058,0.2316243201494217,291.1683959960937,291.1499938964844,273.9750061035156,271.8648681640625,285.1469116210937,293.533203125,291.1688232421875,1.0,0.2301955819129943,0.9168866276741028,0.9168866276741028,1.0,1.0,-0.9811152815818788,0.4207842051982879,0.5603311061859131,0.1778513938188552,0.0,0.0,0.2486890703439712,43.17046737670898,25.0,5.3892340660095215,-5964.880859375,125.65061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,305.0907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8125,18000.0,0.0,0.0,0.1346616744995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176171138882637,0.1761754900217056,-4.347064532339573e-06,0.0,0.0001366644719382,0.0,0.0,7.140490531921387,0.0,0.0,0.0,0.2824410796165466,4.0,0.0,1.0
816360,294.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5025150775909424,0.050000000745058,0.0462824329733848,293.79156494140625,297.1499938964844,293.1499938964844,0.0047484580427408,-372.1609497070313,297.5198669433594,0.5025150775909424,0.050000000745058,0.0487376302480697,293.2046813964844,297.1499938964844,293.1499938964844,0.1793227642774582,-2842.125,304.1565856933594,0.8842301368713379,0.2571572065353393,0.1808179318904876,293.2339782714844,297.1499938964844,293.1499938964844,0.2399620562791824,-4849.09326171875,304.15948486328125,0.9622286558151244,0.3245356678962707,0.308433473110199,293.2232971191406,297.1499938964844,293.1499938964844,0.0132170338183641,-3526.138671875,303.7767639160156,0.5025150775909424,0.050000000745058,0.2311903238296508,291.1698913574219,291.1499938964844,273.99334716796875,271.8790283203125,285.1532897949219,293.5308837890625,291.170166015625,1.0,0.2264467179775238,0.9168328046798706,0.9168328046798706,1.0,1.0,-0.9786297082901,0.4197266697883606,0.5589030385017395,0.1771551817655563,0.0,0.0,0.2472065389156341,40.822486877441406,25.0,4.429481983184815,-5943.1044921875,121.1528091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,305.0868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.357421875,18000.0,0.0,0.0,0.1344729214906692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751838624477386,0.1751882135868072,-4.34518551628571e-06,0.0,0.0001364729250781,0.0,0.0,7.095295429229736,0.0,0.0,0.0,0.2822642922401428,4.0,0.0,1.0
