time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816420,294.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.512686014175415,0.050000000745058,0.0461486242711544,293.8036804199219,297.1499938964844,293.1499938964844,0.0045238761231303,-355.9606628417969,297.2651062011719,0.512686014175415,0.050000000745058,0.0485967211425304,293.2041320800781,297.1499938964844,293.1499938964844,0.1780664622783661,-2826.244873046875,304.156494140625,0.8999664783477783,0.2558831870555877,0.179828941822052,293.2323303222656,297.1499938964844,293.1499938964844,0.2381255030632019,-4819.6708984375,304.1593933105469,0.9782330989837646,0.3227419555187225,0.3065985143184662,293.2260131835937,297.1499938964844,293.1499938964844,0.0130706373602151,-3506.3369140625,303.7439270019531,0.512686014175415,0.050000000745058,0.2305219322443008,291.1714782714844,291.1499938964844,274.0299987792969,271.9073486328125,285.1661682128906,293.5267639160156,291.1715393066406,1.0,0.2205430269241333,0.916725218296051,0.916725218296051,1.0,1.0,-0.9741081595420836,0.4178133010864258,0.556294858455658,0.1758645623922348,0.0,0.0,0.2442231476306915,37.19725036621094,25.0,2.2667596340179443,-5901.31982421875,114.09754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,305.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.1339412033557891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731823831796646,0.173186719417572,-4.341215571912471e-06,0.0,0.0001359332818537,0.0,0.0,7.003640651702881,0.0,0.0,0.0,0.2819035649299621,4.0,0.0,1.0
816480,294.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.512686014175415,0.050000000745058,0.0461486242711544,293.8036804199219,297.1499938964844,293.1499938964844,0.0045238761231303,-355.9606628417969,297.2651062011719,0.512686014175415,0.050000000745058,0.0485967211425304,293.2041320800781,297.1499938964844,293.1499938964844,0.1780664622783661,-2826.244873046875,304.156494140625,0.8999664783477783,0.2558831870555877,0.179828941822052,293.2323303222656,297.1499938964844,293.1499938964844,0.2381255030632019,-4819.6708984375,304.1593933105469,0.9782330989837646,0.3227419555187225,0.3065985143184662,293.2260131835937,297.1499938964844,293.1499938964844,0.0130706373602151,-3506.3369140625,303.7439270019531,0.512686014175415,0.050000000745058,0.2305219322443008,291.1714782714844,291.1499938964844,274.0299987792969,271.9073486328125,285.1661682128906,293.5267639160156,291.1715393066406,1.0,0.2205430269241333,0.916725218296051,0.916725218296051,1.0,1.0,-0.9741081595420836,0.4178133010864258,0.556294858455658,0.1758645623922348,0.0,0.0,0.2442231476306915,37.19725036621094,25.0,2.2667596340179443,-5901.31982421875,114.09754943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225952148437,305.0817565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6484375,18000.0,0.0,0.0,0.1339412033557891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731823831796646,0.173186719417572,-4.341215571912471e-06,0.0,0.0001359332818537,0.0,0.0,7.003640651702881,0.0,0.0,0.0,0.2819035649299621,4.0,0.0,1.0
816540,294.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5215879082679749,0.050000000745058,0.0460499376058578,293.81573486328125,297.1499938964844,293.1499938964844,0.0043050185777246,-339.90399169921875,297.0056457519531,0.5215879082679749,0.050000000745058,0.0484928004443645,293.2037353515625,297.1499938964844,293.1499938964844,0.1768505424261093,-2810.870361328125,304.1563415527344,0.9133318066596984,0.2545942068099975,0.1788567453622818,293.2308044433594,297.1499938964844,293.1499938964844,0.2363654524087906,-4791.47021484375,304.1591796875,0.9896623492240906,0.3209630846977234,0.3048163652420044,293.22869873046875,297.1499938964844,293.1499938964844,0.0129423923790454,-3489.301513671875,303.71014404296875,0.5215879082679749,0.050000000745058,0.2300289720296859,291.171875,291.1499938964844,274.0666809082031,271.93572998046875,285.17926025390625,293.523193359375,291.1718444824219,1.0,0.2159381210803985,0.9166175723075868,0.9166175723075868,1.0,1.0,-0.9699673056602478,0.4160680770874023,0.5538992285728455,0.1746678054332733,0.0,0.0,0.2412731051445007,34.513206481933594,25.0,0.7004886865615845,-5861.865234375,108.7406234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,305.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1332131773233413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712124794721603,0.1712168157100677,-4.337237896834267e-06,0.0,0.0001351944374619,0.0,0.0,6.913615703582764,0.0,0.0,0.0,0.2815480828285217,4.0,0.0,1.0
816600,294.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5215879082679749,0.050000000745058,0.0460499376058578,293.81573486328125,297.1499938964844,293.1499938964844,0.0043050185777246,-339.90399169921875,297.0056457519531,0.5215879082679749,0.050000000745058,0.0484928004443645,293.2037353515625,297.1499938964844,293.1499938964844,0.1768505424261093,-2810.870361328125,304.1563415527344,0.9133318066596984,0.2545942068099975,0.1788567453622818,293.2308044433594,297.1499938964844,293.1499938964844,0.2363654524087906,-4791.47021484375,304.1591796875,0.9896623492240906,0.3209630846977234,0.3048163652420044,293.22869873046875,297.1499938964844,293.1499938964844,0.0129423923790454,-3489.301513671875,303.71014404296875,0.5215879082679749,0.050000000745058,0.2300289720296859,291.171875,291.1499938964844,274.0666809082031,271.93572998046875,285.17926025390625,293.523193359375,291.1718444824219,1.0,0.2159381210803985,0.9166175723075868,0.9166175723075868,1.0,1.0,-0.9699673056602478,0.4160680770874023,0.5538992285728455,0.1746678054332733,0.0,0.0,0.2412731051445007,34.513206481933594,25.0,0.7004886865615845,-5861.865234375,108.7406234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,305.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1332131773233413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712124794721603,0.1712168157100677,-4.337237896834267e-06,0.0,0.0001351944374619,0.0,0.0,6.913615703582764,0.0,0.0,0.0,0.2815480828285217,4.0,0.0,1.0
816660,294.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5292341709136963,0.050000000745058,0.045975923538208,293.8277893066406,297.1499938964844,293.1499938964844,0.0040897382423281,-323.8587341308594,296.7417297363281,0.5292341709136963,0.050000000745058,0.0484148599207401,293.20343017578125,297.1499938964844,293.1499938964844,0.1756611913442611,-2795.81640625,304.1562194824219,0.9248733520507812,0.2532965242862701,0.1778966784477234,293.2294311523437,297.1499938964844,293.1499938964844,0.2346500009298324,-4764.01318359375,304.15899658203125,0.997805655002594,0.3191974461078644,0.3030723035335541,293.2314147949219,297.1499938964844,293.1499938964844,0.0128259863704442,-3474.06103515625,303.6753845214844,0.5292341709136963,0.050000000745058,0.2296592444181442,291.1716613769531,291.1499938964844,274.10333251953125,271.964111328125,285.19244384765625,293.5198974609375,291.17156982421875,1.0,0.2123111188411712,0.916517972946167,0.916517972946167,1.0,1.0,-0.9660850167274476,0.4144351482391357,0.5516498684883118,0.1735413074493408,0.0,0.0,0.2383962869644165,32.49039077758789,25.0,-0.2564415037631988,-5824.185546875,104.5701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972717285156,305.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1796875,18000.0,0.0,0.0,0.132317453622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693051606416702,0.1693094819784164,-4.3333798203093465e-06,0.0,0.0001342853938695,0.0,0.0,6.826718330383301,0.0,0.0,0.0,0.2812048494815826,4.0,0.0,1.0
816720,294.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5292341709136963,0.050000000745058,0.045975923538208,293.8277893066406,297.1499938964844,293.1499938964844,0.0040897382423281,-323.8587341308594,296.7417297363281,0.5292341709136963,0.050000000745058,0.0484148599207401,293.20343017578125,297.1499938964844,293.1499938964844,0.1756611913442611,-2795.81640625,304.1562194824219,0.9248733520507812,0.2532965242862701,0.1778966784477234,293.2294311523437,297.1499938964844,293.1499938964844,0.2346500009298324,-4764.01318359375,304.15899658203125,0.997805655002594,0.3191974461078644,0.3030723035335541,293.2314147949219,297.1499938964844,293.1499938964844,0.0128259863704442,-3474.06103515625,303.6753845214844,0.5292341709136963,0.050000000745058,0.2296592444181442,291.1716613769531,291.1499938964844,274.10333251953125,271.964111328125,285.19244384765625,293.5198974609375,291.17156982421875,1.0,0.2123111188411712,0.916517972946167,0.916517972946167,1.0,1.0,-0.9660850167274476,0.4144351482391357,0.5516498684883118,0.1735413074493408,0.0,0.0,0.2383962869644165,32.49039077758789,25.0,-0.2564415037631988,-5824.185546875,104.5701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972717285156,305.0790100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1796875,18000.0,0.0,0.0,0.132317453622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693051606416702,0.1693094819784164,-4.3333798203093465e-06,0.0,0.0001342853938695,0.0,0.0,6.826718330383301,0.0,0.0,0.0,0.2812048494815826,4.0,0.0,1.0
816780,294.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5345574021339417,0.050000000745058,0.0459291711449623,293.8397827148437,297.1499938964844,293.1499938964844,0.0038775112479925,-307.7914428710937,296.4745483398437,0.5345574021339417,0.050000000745058,0.0483656264841556,293.2031555175781,297.1499938964844,293.1499938964844,0.1744722723960876,-2780.714599609375,304.1561279296875,0.9322128891944884,0.2519983947277069,0.1769559234380722,293.225830078125,297.1499938964844,293.1499938964844,0.2300568521022796,-4688.32861328125,304.163818359375,0.9990000128746032,0.3178995251655578,0.298169732093811,293.234130859375,297.1499938964844,293.1499938964844,0.0127197401598095,-3460.2001953125,303.6397399902344,0.5345574021339417,0.050000000745058,0.2294257134199142,291.1727905273437,291.1499938964844,274.1400146484375,271.9925537109375,285.2032470703125,293.51007080078125,291.1733703613281,1.0,0.2093397825956344,0.9164183735847472,0.9164183735847472,1.0,1.0,-0.958688735961914,0.4112144112586975,0.5474743247032166,0.1717018336057663,0.0,0.0,0.2353361994028091,31.156450271606445,25.0,3.2881712913513184,-5779.90673828125,100.81844329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343200683594,305.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.36328125,18000.0,0.0,0.0,0.1312822252511978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674011498689651,0.1674054861068725,-4.329667262936709e-06,0.0,0.0001332347746938,0.0,0.0,6.740454196929932,0.0,0.0,0.0,0.2808644473552704,4.0,0.0,1.0
816840,294.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.5345574021339417,0.050000000745058,0.0459291711449623,293.8397827148437,297.1499938964844,293.1499938964844,0.0038775112479925,-307.7914428710937,296.4745483398437,0.5345574021339417,0.050000000745058,0.0483656264841556,293.2031555175781,297.1499938964844,293.1499938964844,0.1744722723960876,-2780.714599609375,304.1561279296875,0.9322128891944884,0.2519983947277069,0.1769559234380722,293.225830078125,297.1499938964844,293.1499938964844,0.2300568521022796,-4688.32861328125,304.163818359375,0.9990000128746032,0.3178995251655578,0.298169732093811,293.234130859375,297.1499938964844,293.1499938964844,0.0127197401598095,-3460.2001953125,303.6397399902344,0.5345574021339417,0.050000000745058,0.2294257134199142,291.1727905273437,291.1499938964844,274.1400146484375,271.9925537109375,285.2032470703125,293.51007080078125,291.1733703613281,1.0,0.2093397825956344,0.9164183735847472,0.9164183735847472,1.0,1.0,-0.958688735961914,0.4112144112586975,0.5474743247032166,0.1717018336057663,0.0,0.0,0.2353361994028091,31.156450271606445,25.0,3.2881712913513184,-5779.90673828125,100.81844329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343200683594,305.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.36328125,18000.0,0.0,0.0,0.1312822252511978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674011498689651,0.1674054861068725,-4.329667262936709e-06,0.0,0.0001332347746938,0.0,0.0,6.740454196929932,0.0,0.0,0.0,0.2808644473552704,4.0,0.0,1.0
816900,294.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5366562008857727,0.050000000745058,0.0459116771817207,293.8457946777344,297.1499938964844,293.1499938964844,0.0037713260389864,-299.6542053222656,296.340576171875,0.5366562008857727,0.050000000745058,0.0483472049236297,293.2030334472656,297.1499938964844,293.1499938964844,0.1738574057817459,-2772.864990234375,304.1561279296875,0.9348548054695128,0.2513493299484253,0.176490306854248,293.2217102050781,297.1499938964844,293.1499938964844,0.227243885397911,-4642.01318359375,304.1664123535156,0.9990000128746032,0.3177491128444671,0.2952234447002411,293.2355041503906,297.1499938964844,293.1499938964844,0.0126667572185397,-3453.117431640625,303.6215515136719,0.5366562008857727,0.050000000745058,0.2293383330106735,291.1753234863281,291.1499938964844,274.1583251953125,272.0067749023437,285.2049255371094,293.4982604980469,291.1758728027344,1.0,0.2080285549163818,0.91636860370636,0.91636860370636,1.0,1.0,-0.9544451236724854,0.409361869096756,0.5450832843780518,0.1706650704145431,0.0,0.0,0.2333967089653015,30.64042282104492,25.0,4.60803747177124,-5753.6796875,99.09481048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35272216796875,305.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.482421875,18000.0,0.0,0.0,0.1307109743356704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166247621178627,0.1662519425153732,-4.327659553382546e-06,0.0,0.0001326550118392,0.0,0.0,6.688684463500977,0.0,0.0,0.0,0.2806632816791534,4.0,0.0,1.0
816960,294.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.5386069416999817,0.050000000745058,0.0458958521485328,293.851806640625,297.1499938964844,293.1499938964844,0.0036656195297837,-291.5205383300781,296.2049560546875,0.5386069416999817,0.050000000745058,0.0483305417001247,293.2029113769531,297.1499938964844,293.1499938964844,0.1732639968395233,-2765.305908203125,304.1560974121094,0.9372140169143676,0.2507023215293884,0.1760265231132507,293.21661376953125,297.1499938964844,293.1499938964844,0.2246749252080917,-4599.837890625,304.1680908203125,0.9990000128746032,0.3178430497646332,0.2925323843955993,293.2369079589844,297.1499938964844,293.1499938964844,0.0126155763864517,-3446.412109375,303.6030578613281,0.5386069416999817,0.050000000745058,0.2292592823505401,291.1767883300781,291.1499938964844,274.1766662597656,272.0210266113281,285.2050170898437,293.4837646484375,291.1768798828125,1.0,0.206826165318489,0.9163355231285096,0.9163355231285096,1.0,1.0,-0.9505245685577391,0.4076543748378753,0.5428702235221863,0.1697018444538116,0.0,0.0,0.2314548641443252,30.172670364379883,25.0,3.0332958698272705,-5726.587890625,97.5287094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712463378906,305.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.21875,18000.0,0.0,0.0,0.1301012188196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649976223707199,0.1650019437074661,-4.325387635617517e-06,0.0,0.0001320361916441,0.0,0.0,6.63254451751709,0.0,0.0,0.0,0.2804461419582367,4.0,0.0,1.0
817020,294.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5421004295349121,0.050000000745058,0.0458684861660003,293.86383056640625,297.1499938964844,293.1499938964844,0.0034545622766017,-275.193359375,295.9280700683594,0.5421004295349121,0.050000000745058,0.0483017265796661,293.2026062011719,297.1499938964844,293.1499938964844,0.172150582075119,-2751.173583984375,304.1559143066406,0.9411804676055908,0.2494203746318817,0.1751093566417694,293.2052307128906,297.1499938964844,293.1499938964844,0.2202039957046508,-4526.70751953125,304.1694641113281,0.9990000128746032,0.3184601962566376,0.2878197729587555,293.23980712890625,297.1499938964844,293.1499938964844,0.0125183342024683,-3434.116943359375,303.5648803710937,0.5421004295349121,0.050000000745058,0.229122593998909,291.1755676269531,291.1499938964844,274.2133483886719,272.0494689941406,285.2037048339844,293.4526062011719,291.1752014160156,1.0,0.2047068625688552,0.916269302368164,0.916269302368164,1.0,1.0,-0.9435357451438904,0.404619425535202,0.5389163494110107,0.1679699569940567,0.0,0.0,0.2280943095684051,29.36150550842285,25.0,-1.4050204753875732,-5678.69970703125,94.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40728759765625,305.0721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25,18000.0,0.0,0.0,0.1287817955017089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627539694309234,0.1627582907676696,-4.320820153225213e-06,0.0,0.0001306971535086,0.0,0.0,6.531330585479736,0.0,0.0,0.0,0.2800480127334595,4.0,0.0,1.0
817080,294.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5421004295349121,0.050000000745058,0.0458684861660003,293.86383056640625,297.1499938964844,293.1499938964844,0.0034545622766017,-275.193359375,295.9280700683594,0.5421004295349121,0.050000000745058,0.0483017265796661,293.2026062011719,297.1499938964844,293.1499938964844,0.172150582075119,-2751.173583984375,304.1559143066406,0.9411804676055908,0.2494203746318817,0.1751093566417694,293.2052307128906,297.1499938964844,293.1499938964844,0.2202039957046508,-4526.70751953125,304.1694641113281,0.9990000128746032,0.3184601962566376,0.2878197729587555,293.23980712890625,297.1499938964844,293.1499938964844,0.0125183342024683,-3434.116943359375,303.5648803710937,0.5421004295349121,0.050000000745058,0.229122593998909,291.1755676269531,291.1499938964844,274.2133483886719,272.0494689941406,285.2037048339844,293.4526062011719,291.1752014160156,1.0,0.2047068625688552,0.916269302368164,0.916269302368164,1.0,1.0,-0.9435357451438904,0.404619425535202,0.5389163494110107,0.1679699569940567,0.0,0.0,0.2280943095684051,29.36150550842285,25.0,-1.4050204753875732,-5678.69970703125,94.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40728759765625,305.0721130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25,18000.0,0.0,0.0,0.1287817955017089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627539694309234,0.1627582907676696,-4.320820153225213e-06,0.0,0.0001306971535086,0.0,0.0,6.531330585479736,0.0,0.0,0.0,0.2800480127334595,4.0,0.0,1.0
817140,294.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5450409054756165,0.050000000745058,0.0458463616669178,293.8758239746094,297.1499938964844,293.1499938964844,0.0032431378494948,-258.6956481933594,295.6462707519531,0.5450409054756165,0.050000000745058,0.0482784248888492,293.2051696777344,297.1499938964844,293.1499938964844,0.1708015352487564,-2733.93408203125,304.1562194824219,0.943695306777954,0.2475807815790176,0.1739743202924728,293.19403076171875,297.1499938964844,293.1499938964844,0.2165150195360183,-4466.57421875,304.1690673828125,0.9990000128746032,0.3193328380584717,0.2839516103267669,293.24273681640625,297.1499938964844,293.1499938964844,0.0124233979731798,-3422.2021484375,303.5255432128906,0.5450409054756165,0.050000000745058,0.229012057185173,291.173095703125,291.1499938964844,274.25,272.0779113769531,285.2066650390625,293.4289855957031,291.1728515625,1.0,0.2029096931219101,0.9162031412124634,0.9162031412124634,1.0,1.0,-0.9373435974121094,0.4019366204738617,0.5354069471359253,0.1664280295372009,0.0,0.0,0.2251893877983093,28.699546813964844,25.0,-2.4650611877441406,-5636.90576171875,92.5041961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376525878906,305.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.1273853629827499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160877838730812,0.1608821600675583,-4.316903869039379e-06,0.0,0.0001292799570364,0.0,0.0,6.446839332580566,0.0,0.0,0.0,0.2797125279903412,4.0,0.0,1.0
817200,294.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.5450409054756165,0.050000000745058,0.0458463616669178,293.8758239746094,297.1499938964844,293.1499938964844,0.0032431378494948,-258.6956481933594,295.6462707519531,0.5450409054756165,0.050000000745058,0.0482784248888492,293.2051696777344,297.1499938964844,293.1499938964844,0.1708015352487564,-2733.93408203125,304.1562194824219,0.943695306777954,0.2475807815790176,0.1739743202924728,293.19403076171875,297.1499938964844,293.1499938964844,0.2165150195360183,-4466.57421875,304.1690673828125,0.9990000128746032,0.3193328380584717,0.2839516103267669,293.24273681640625,297.1499938964844,293.1499938964844,0.0124233979731798,-3422.2021484375,303.5255432128906,0.5450409054756165,0.050000000745058,0.229012057185173,291.173095703125,291.1499938964844,274.25,272.0779113769531,285.2066650390625,293.4289855957031,291.1728515625,1.0,0.2029096931219101,0.9162031412124634,0.9162031412124634,1.0,1.0,-0.9373435974121094,0.4019366204738617,0.5354069471359253,0.1664280295372009,0.0,0.0,0.2251893877983093,28.699546813964844,25.0,-2.4650611877441406,-5636.90576171875,92.5041961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376525878906,305.06640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.884765625,18000.0,0.0,0.0,0.1273853629827499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160877838730812,0.1608821600675583,-4.316903869039379e-06,0.0,0.0001292799570364,0.0,0.0,6.446839332580566,0.0,0.0,0.0,0.2797125279903412,4.0,0.0,1.0
817260,294.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5474188923835754,0.050000000745058,0.0458290316164493,293.8877258300781,297.1499938964844,293.1499938964844,0.0030301609076559,-241.93478393554688,295.36163330078125,0.5474188923835754,0.050000000745058,0.0482601784169673,293.2098388671875,297.1499938964844,293.1499938964844,0.1688302457332611,-2708.53955078125,304.1574401855469,0.9441900253295898,0.2452346384525299,0.1723339259624481,293.18475341796875,297.1499938964844,293.1499938964844,0.2135290205478668,-4418.0068359375,304.1676940917969,0.9990000128746032,0.3201102614402771,0.2808805704116821,293.2454833984375,297.1499938964844,293.1499938964844,0.0123287858441472,-3410.05810546875,303.4858093261719,0.5474188923835754,0.050000000745058,0.2289255112409591,291.1723937988281,291.1499938964844,274.2856140136719,272.1054382324219,285.21533203125,293.4167785644531,291.1723327636719,1.0,0.2013682872056961,0.9161678552627563,0.9161678552627563,1.0,1.0,-0.931542158126831,0.3994377851486206,0.5321043729782104,0.1649569422006607,0.0,0.0,0.2222636193037033,28.16986846923828,25.0,-1.1281265020370483,-5594.625,90.5193862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,305.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.125967800617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590840369462967,0.1590883582830429,-4.313412773626624e-06,0.0,0.0001278413110412,0.0,0.0,6.366664886474609,0.0,0.0,0.0,0.2793971002101898,4.0,0.0,1.0
817320,294.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5474188923835754,0.050000000745058,0.0458290316164493,293.8877258300781,297.1499938964844,293.1499938964844,0.0030301609076559,-241.93478393554688,295.36163330078125,0.5474188923835754,0.050000000745058,0.0482601784169673,293.2098388671875,297.1499938964844,293.1499938964844,0.1688302457332611,-2708.53955078125,304.1574401855469,0.9441900253295898,0.2452346384525299,0.1723339259624481,293.18475341796875,297.1499938964844,293.1499938964844,0.2135290205478668,-4418.0068359375,304.1676940917969,0.9990000128746032,0.3201102614402771,0.2808805704116821,293.2454833984375,297.1499938964844,293.1499938964844,0.0123287858441472,-3410.05810546875,303.4858093261719,0.5474188923835754,0.050000000745058,0.2289255112409591,291.1723937988281,291.1499938964844,274.2856140136719,272.1054382324219,285.21533203125,293.4167785644531,291.1723327636719,1.0,0.2013682872056961,0.9161678552627563,0.9161678552627563,1.0,1.0,-0.931542158126831,0.3994377851486206,0.5321043729782104,0.1649569422006607,0.0,0.0,0.2222636193037033,28.16986846923828,25.0,-1.1281265020370483,-5594.625,90.5193862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45965576171875,305.0575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.125967800617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590840369462967,0.1590883582830429,-4.313412773626624e-06,0.0,0.0001278413110412,0.0,0.0,6.366664886474609,0.0,0.0,0.0,0.2793971002101898,4.0,0.0,1.0
817380,294.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5494946241378784,0.050000000745058,0.0458142943680286,293.89947509765625,297.1499938964844,293.1499938964844,0.0028170812875032,-225.0760040283203,295.0729675292969,0.5494946241378784,0.050000000745058,0.048244658857584,293.2113647460937,297.1499938964844,293.1499938964844,0.1671679317951202,-2687.218017578125,304.15771484375,0.9446902871131896,0.2434023171663284,0.1709567904472351,293.1793518066406,297.1499938964844,293.1499938964844,0.2109590023756027,-4376.19970703125,304.16607666015625,0.9990000128746032,0.3203299641609192,0.2782288491725921,293.2479553222656,297.1499938964844,293.1499938964844,0.0122367003932595,-3398.240478515625,303.44580078125,0.5494946241378784,0.050000000745058,0.2288518846035003,291.1712341308594,291.1499938964844,274.3191833496094,272.1311340332031,285.2236022949219,293.40673828125,291.1709289550781,1.0,0.2000456303358078,0.916132628917694,0.916132628917694,1.0,1.0,-0.9265815615653992,0.3973337411880493,0.5292478203773499,0.1636212915182113,0.0,0.0,0.2194913178682327,27.71776580810547,25.0,-2.20880126953125,-5553.22900390625,88.84031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732971191406,305.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.18359375,18000.0,0.0,0.0,0.1245629787445068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573356539011001,0.1573399603366851,-4.310003077989677e-06,0.0,0.0001264155871467,0.0,0.0,6.288731098175049,0.0,0.0,0.0,0.2790919244289398,4.0,0.0,1.0
817440,294.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5494946241378784,0.050000000745058,0.0458142943680286,293.89947509765625,297.1499938964844,293.1499938964844,0.0028170812875032,-225.0760040283203,295.0729675292969,0.5494946241378784,0.050000000745058,0.048244658857584,293.2113647460937,297.1499938964844,293.1499938964844,0.1671679317951202,-2687.218017578125,304.15771484375,0.9446902871131896,0.2434023171663284,0.1709567904472351,293.1793518066406,297.1499938964844,293.1499938964844,0.2109590023756027,-4376.19970703125,304.16607666015625,0.9990000128746032,0.3203299641609192,0.2782288491725921,293.2479553222656,297.1499938964844,293.1499938964844,0.0122367003932595,-3398.240478515625,303.44580078125,0.5494946241378784,0.050000000745058,0.2288518846035003,291.1712341308594,291.1499938964844,274.3191833496094,272.1311340332031,285.2236022949219,293.40673828125,291.1709289550781,1.0,0.2000456303358078,0.916132628917694,0.916132628917694,1.0,1.0,-0.9265815615653992,0.3973337411880493,0.5292478203773499,0.1636212915182113,0.0,0.0,0.2194913178682327,27.71776580810547,25.0,-2.20880126953125,-5553.22900390625,88.84031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4732971191406,305.0403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.18359375,18000.0,0.0,0.0,0.1245629787445068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573356539011001,0.1573399603366851,-4.310003077989677e-06,0.0,0.0001264155871467,0.0,0.0,6.288731098175049,0.0,0.0,0.0,0.2790919244289398,4.0,0.0,1.0
817500,294.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5504274368286133,0.050000000745058,0.0458077862858772,293.9052734375,297.1499938964844,293.1499938964844,0.0027096630074083,-216.55349731445312,294.9268493652344,0.5504274368286133,0.050000000745058,0.0482378043234348,293.2117004394531,297.1499938964844,293.1499938964844,0.1664480865001678,-2678.010986328125,304.1576232910156,0.9449400901794434,0.2425607740879058,0.1703560352325439,293.1776123046875,297.1499938964844,293.1499938964844,0.2098202109336853,-4357.6826171875,304.16522216796875,0.9990000128746032,0.3203004598617553,0.2770432531833648,293.2491149902344,297.1499938964844,293.1499938964844,0.0121917054057121,-3392.5068359375,303.4256591796875,0.5504274368286133,0.050000000745058,0.2288193702697754,291.1700439453125,291.1499938964844,274.3352355957031,272.14337158203125,285.22802734375,293.4031066894531,291.169677734375,1.0,0.199457511305809,0.9161149859428406,0.9161149859428406,1.0,1.0,-0.9243824481964112,0.3964127004146576,0.5279697179794312,0.1630008816719055,0.0,0.0,0.2182758301496505,27.51747703552246,25.0,-2.8444857597351074,-5534.19189453125,88.10108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.476806640625,305.0307312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.654296875,18000.0,0.0,0.0,0.1238771453499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156559333205223,0.1565636396408081,-4.308417828724487e-06,0.0,0.0001257195544894,0.0,0.0,6.254095077514648,0.0,0.0,0.0,0.2789552807807922,4.0,0.0,1.0
817560,294.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5512831211090088,0.050000000745058,0.0458018742501735,293.9110107421875,297.1499938964844,293.1499938964844,0.0026020361110568,-207.99954223632807,294.7797546386719,0.5512831211090088,0.050000000745058,0.0482315756380558,293.2119445800781,297.1499938964844,293.1499938964844,0.165746122598648,-2669.02734375,304.1575012207031,0.945087730884552,0.241730123758316,0.1697692722082138,293.1763000488281,297.1499938964844,293.1499938964844,0.2087787389755249,-4340.751953125,304.16436767578125,0.9990000128746032,0.3202105462551117,0.2759581208229065,293.250244140625,297.1499938964844,293.1499938964844,0.0121470503509044,-3386.8017578125,303.4053955078125,0.5512831211090088,0.050000000745058,0.2287898361682891,291.1687927246094,291.1499938964844,274.3507995605469,272.1551513671875,285.2326965332031,293.4004821777344,291.1684265136719,1.0,0.1989139914512634,0.9160964488983154,0.9160964488983154,1.0,1.0,-0.9223256707191468,0.3955580592155456,0.5267676115036011,0.1624043136835098,0.0,0.0,0.2171556204557418,27.334604263305664,25.0,-3.1477768421173096,-5516.2001953125,87.41943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4779052734375,305.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.119140625,18000.0,0.0,0.0,0.123211070895195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558521687984466,0.1558564752340316,-4.306965820433106e-06,0.0,0.0001250435743713,0.0,0.0,6.222570896148682,0.0,0.0,0.0,0.2788305878639221,4.0,0.0,1.0
817620,294.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5527970790863037,0.050000000745058,0.0457915477454662,293.9223327636719,297.1499938964844,293.1499938964844,0.0023853336460888,-190.7402801513672,294.483154296875,0.5527970790863037,0.050000000745058,0.0482207052409648,293.2123413085937,297.1499938964844,293.1499938964844,0.1643580198287964,-2651.232666015625,304.1573181152344,0.945073664188385,0.2400777637958526,0.1686080992221832,293.174560546875,297.1499938964844,293.1499938964844,0.2069393694400787,-4310.85205078125,304.16265869140625,0.9990000128746032,0.3199009299278259,0.2740419209003448,293.2524108886719,297.1499938964844,293.1499938964844,0.0120582189410924,-3375.374267578125,303.3645324707031,0.5527970790863037,0.050000000745058,0.2287382632493972,291.1663818359375,291.1499938964844,274.3805847167969,272.1775817871094,285.2424621582031,293.3974609375,291.1660461425781,1.0,0.1979360282421112,0.9160593748092652,0.9160593748092652,1.0,1.0,-0.9185447096824646,0.3940031826496124,0.5245414972305298,0.1612686216831207,0.0,0.0,0.2151371091604232,27.012290954589844,25.0,-3.2950432300567627,-5482.31298828125,86.19481658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4733581542969,304.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1219516545534133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545881032943725,0.1545924097299575,-4.304387857700931e-06,0.0,0.0001237654214492,0.0,0.0,6.1663360595703125,0.0,0.0,0.0,0.2786083519458771,4.0,0.0,1.0
817680,294.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666259765625,0.5527970790863037,0.050000000745058,0.0457915477454662,293.9223327636719,297.1499938964844,293.1499938964844,0.0023853336460888,-190.7402801513672,294.483154296875,0.5527970790863037,0.050000000745058,0.0482207052409648,293.2123413085937,297.1499938964844,293.1499938964844,0.1643580198287964,-2651.232666015625,304.1573181152344,0.945073664188385,0.2400777637958526,0.1686080992221832,293.174560546875,297.1499938964844,293.1499938964844,0.2069393694400787,-4310.85205078125,304.16265869140625,0.9990000128746032,0.3199009299278259,0.2740419209003448,293.2524108886719,297.1499938964844,293.1499938964844,0.0120582189410924,-3375.374267578125,303.3645324707031,0.5527970790863037,0.050000000745058,0.2287382632493972,291.1663818359375,291.1499938964844,274.3805847167969,272.1775817871094,285.2424621582031,293.3974609375,291.1660461425781,1.0,0.1979360282421112,0.9160593748092652,0.9160593748092652,1.0,1.0,-0.9185447096824646,0.3940031826496124,0.5245414972305298,0.1612686216831207,0.0,0.0,0.2151371091604232,27.012290954589844,25.0,-3.2950432300567627,-5482.31298828125,86.19481658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4733581542969,304.9987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1219516545534133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545881032943725,0.1545924097299575,-4.304387857700931e-06,0.0,0.0001237654214492,0.0,0.0,6.1663360595703125,0.0,0.0,0.0,0.2786083519458771,4.0,0.0,1.0
817740,294.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5540636777877808,0.050000000745058,0.0457830429077148,293.93359375,297.1499938964844,293.1499938964844,0.0021664542146027,-173.274169921875,294.1827697753906,0.5540636777877808,0.050000000745058,0.0482117496430873,293.21270751953125,297.1499938964844,293.1499938964844,0.1629768460988998,-2633.48291015625,304.1571960449219,0.9446503520011902,0.2384269833564758,0.1674514710903167,293.1737670898437,297.1499938964844,293.1499938964844,0.2054031491279602,-4285.88720703125,304.1610107421875,0.9990000128746032,0.3194380104541778,0.2724412083625793,293.2544860839844,297.1499938964844,293.1499938964844,0.011969806626439,-3363.890869140625,303.3230895996094,0.5540636777877808,0.050000000745058,0.2286957800388336,291.16412353515625,291.1499938964844,274.4086303710937,272.1984558105469,285.252685546875,293.3969116210937,291.163818359375,1.0,0.1970909535884857,0.9160223007202148,0.9160223007202148,1.0,1.0,-0.9151632189750672,0.3926307260990143,0.5225324630737305,0.1602095812559127,0.0,0.0,0.2134149670600891,26.74272918701172,28.0,-3.129014492034912,-5451.03857421875,85.13600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46002197265625,304.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.120817057788372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535141915082931,0.1535184979438781,-4.302203706174623e-06,0.0,0.000122613957501,0.0,0.0,6.118659973144531,0.0,0.0,0.0,0.2784200310707092,4.0,0.0,1.0
817800,294.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5540636777877808,0.050000000745058,0.0457830429077148,293.93359375,297.1499938964844,293.1499938964844,0.0021664542146027,-173.274169921875,294.1827697753906,0.5540636777877808,0.050000000745058,0.0482117496430873,293.21270751953125,297.1499938964844,293.1499938964844,0.1629768460988998,-2633.48291015625,304.1571960449219,0.9446503520011902,0.2384269833564758,0.1674514710903167,293.1737670898437,297.1499938964844,293.1499938964844,0.2054031491279602,-4285.88720703125,304.1610107421875,0.9990000128746032,0.3194380104541778,0.2724412083625793,293.2544860839844,297.1499938964844,293.1499938964844,0.011969806626439,-3363.890869140625,303.3230895996094,0.5540636777877808,0.050000000745058,0.2286957800388336,291.16412353515625,291.1499938964844,274.4086303710937,272.1984558105469,285.252685546875,293.3969116210937,291.163818359375,1.0,0.1970909535884857,0.9160223007202148,0.9160223007202148,1.0,1.0,-0.9151632189750672,0.3926307260990143,0.5225324630737305,0.1602095812559127,0.0,0.0,0.2134149670600891,26.74272918701172,28.0,-3.129014492034912,-5451.03857421875,85.13600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46002197265625,304.9742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4140625,18000.0,0.0,0.0,0.120817057788372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535141915082931,0.1535184979438781,-4.302203706174623e-06,0.0,0.000122613957501,0.0,0.0,6.118659973144531,0.0,0.0,0.0,0.2784200310707092,4.0,0.0,1.0
817860,294.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5528994202613831,0.050000000745058,0.0457908809185028,293.94488525390625,297.1499938964844,293.1499938964844,0.0019454739522188,-155.63162231445312,293.8771667480469,0.5528994202613831,0.050000000745058,0.0482200011610984,293.21307373046875,297.1499938964844,293.1499938964844,0.1616310328245163,-2616.18212890625,304.15704345703125,0.9403131008148192,0.2367638647556305,0.1663018763065338,293.17559814453125,297.1499938964844,293.1499938964844,0.2066560685634613,-4308.3681640625,304.1551513671875,0.9990000128746032,0.3184778392314911,0.2739126682281494,293.256591796875,297.1499938964844,293.1499938964844,0.0118891661986708,-3353.819091796875,303.28082275390625,0.5528994202613831,0.050000000745058,0.2287349253892898,291.160400390625,291.1499938964844,274.43505859375,272.2179260253906,285.2655944824219,293.4040832519531,291.1595153808594,1.0,0.1976252347230911,0.9159770607948304,0.9159770607948304,1.0,1.0,-0.9156139492988586,0.3929603099822998,0.5226536393165588,0.1599710434675216,0.0,0.0,0.2122259438037872,26.94989967346192,25.0,-6.5987043380737305,-5429.390625,85.54368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,304.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1198279559612274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526788920164108,0.1526831835508346,-4.300378350308165e-06,0.0,0.0001216101445606,0.0,0.0,6.081457138061523,0.0,0.0,0.0,0.2782725989818573,4.0,0.0,1.0
817920,294.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5528994202613831,0.050000000745058,0.0457908809185028,293.94488525390625,297.1499938964844,293.1499938964844,0.0019454739522188,-155.63162231445312,293.8771667480469,0.5528994202613831,0.050000000745058,0.0482200011610984,293.21307373046875,297.1499938964844,293.1499938964844,0.1616310328245163,-2616.18212890625,304.15704345703125,0.9403131008148192,0.2367638647556305,0.1663018763065338,293.17559814453125,297.1499938964844,293.1499938964844,0.2066560685634613,-4308.3681640625,304.1551513671875,0.9990000128746032,0.3184778392314911,0.2739126682281494,293.256591796875,297.1499938964844,293.1499938964844,0.0118891661986708,-3353.819091796875,303.28082275390625,0.5528994202613831,0.050000000745058,0.2287349253892898,291.160400390625,291.1499938964844,274.43505859375,272.2179260253906,285.2655944824219,293.4040832519531,291.1595153808594,1.0,0.1976252347230911,0.9159770607948304,0.9159770607948304,1.0,1.0,-0.9156139492988586,0.3929603099822998,0.5226536393165588,0.1599710434675216,0.0,0.0,0.2122259438037872,26.94989967346192,25.0,-6.5987043380737305,-5429.390625,85.54368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,304.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1198279559612274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526788920164108,0.1526831835508346,-4.300378350308165e-06,0.0,0.0001216101445606,0.0,0.0,6.081457138061523,0.0,0.0,0.0,0.2782725989818573,4.0,0.0,1.0
817980,294.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5538933873176575,0.050000000745058,0.0457841977477073,293.9561767578125,297.1499938964844,293.1499938964844,0.0017216181149706,-137.7460479736328,293.5670166015625,0.5538933873176575,0.050000000745058,0.0482129640877246,293.2134094238281,297.1499938964844,293.1499938964844,0.1602656543254852,-2598.575927734375,304.156982421875,0.9393858909606934,0.2350956797599792,0.1651341766119003,293.1791381835937,297.1499938964844,293.1499938964844,0.2055597603321075,-4290.08935546875,304.15545654296875,0.9990000128746032,0.3171031475067138,0.2726564407348633,293.2587280273437,297.1499938964844,293.1499938964844,0.0118018062785267,-3342.45849609375,303.2377014160156,0.5538933873176575,0.050000000745058,0.2287015467882156,291.1560974121094,291.1499938964844,274.4599609375,272.2360534667969,285.28094482421875,293.4151611328125,291.15631103515625,1.0,0.1967542320489883,0.915931761264801,0.915931761264801,1.0,1.0,-0.9126505851745604,0.3917586803436279,0.5208919048309326,0.1590412557125091,0.0,0.0,0.2117958664894104,26.73450469970703,25.0,-2.281642436981201,-5409.69873046875,84.6517562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,304.9226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.1190279051661491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523948013782501,0.1523990929126739,-4.2994229261239525e-06,0.0,0.0001207981913466,0.0,0.0,6.068354606628418,0.0,0.0,0.0,0.2782142162322998,4.0,0.0,1.0
818040,294.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5538933873176575,0.050000000745058,0.0457841977477073,293.9561767578125,297.1499938964844,293.1499938964844,0.0017216181149706,-137.7460479736328,293.5670166015625,0.5538933873176575,0.050000000745058,0.0482129640877246,293.2134094238281,297.1499938964844,293.1499938964844,0.1602656543254852,-2598.575927734375,304.156982421875,0.9393858909606934,0.2350956797599792,0.1651341766119003,293.1791381835937,297.1499938964844,293.1499938964844,0.2055597603321075,-4290.08935546875,304.15545654296875,0.9990000128746032,0.3171031475067138,0.2726564407348633,293.2587280273437,297.1499938964844,293.1499938964844,0.0118018062785267,-3342.45849609375,303.2377014160156,0.5538933873176575,0.050000000745058,0.2287015467882156,291.1560974121094,291.1499938964844,274.4599609375,272.2360534667969,285.28094482421875,293.4151611328125,291.15631103515625,1.0,0.1967542320489883,0.915931761264801,0.915931761264801,1.0,1.0,-0.9126505851745604,0.3917586803436279,0.5208919048309326,0.1590412557125091,0.0,0.0,0.2117958664894104,26.73450469970703,25.0,-2.281642436981201,-5409.69873046875,84.6517562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,304.9226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.322265625,18000.0,0.0,0.0,0.1190279051661491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523948013782501,0.1523990929126739,-4.2994229261239525e-06,0.0,0.0001207981913466,0.0,0.0,6.068354606628418,0.0,0.0,0.0,0.2782142162322998,4.0,0.0,1.0
818100,294.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5545088648796082,0.050000000745058,0.045780099928379,293.9618835449219,297.1499938964844,293.1499938964844,0.0016082391375675,-128.6670684814453,293.4133605957031,0.5545088648796082,0.050000000745058,0.048208650201559,293.2135925292969,297.1499938964844,293.1499938964844,0.1595327854156494,-2589.050537109375,304.15704345703125,0.9391024708747864,0.2342587858438491,0.1645489782094955,293.1799011230469,297.1499938964844,293.1499938964844,0.2048018723726272,-4277.40576171875,304.15582275390625,0.9990000128746032,0.3165842592716217,0.2718789279460907,293.2597961425781,297.1499938964844,293.1499938964844,0.0117540778592228,-3335.724365234375,303.2161560058594,0.5545088648796082,0.050000000745058,0.2286810874938964,291.1576232910156,291.1499938964844,274.47186279296875,272.24462890625,285.28662109375,293.4174194335937,291.1581115722656,1.0,0.196380466222763,0.9159091711044312,0.9159091711044312,1.0,1.0,-0.9109797477722168,0.391077846288681,0.5199018716812134,0.1585269570350647,0.0,0.0,0.2111387997865677,26.604366302490234,25.0,1.0478469133377075,-5396.93408203125,84.13772583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3919677734375,304.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.142578125,18000.0,0.0,0.0,0.1186978220939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521147787570953,0.1521190851926803,-4.299088686821051e-06,0.0,0.0001204631989821,0.0,0.0,6.0562849044799805,0.0,0.0,0.0,0.2781680524349212,4.0,0.0,1.0
818160,294.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5550060272216797,0.050000000745058,0.0457768104970455,293.9675598144531,297.1499938964844,293.1499938964844,0.0014939722605049,-119.5208740234375,293.2583923339844,0.5550060272216797,0.050000000745058,0.0482051856815815,293.2137756347656,297.1499938964844,293.1499938964844,0.1588078439235687,-2579.6318359375,304.1570739746094,0.9386191964149476,0.233419582247734,0.1639623641967773,293.1805725097656,297.1499938964844,293.1499938964844,0.2041898667812347,-4267.21435546875,304.1558837890625,0.9990000128746032,0.3160764575004577,0.2712508141994476,293.2608337402344,297.1499938964844,293.1499938964844,0.0117072304710745,-3329.169921875,303.19439697265625,0.5550060272216797,0.050000000745058,0.2286646515130996,291.1588134765625,291.1499938964844,274.4834289550781,272.2528991699219,285.29205322265625,293.41943359375,291.1589050292969,1.0,0.1960289180278778,0.9158775806427002,0.9158775806427002,1.0,1.0,-0.909493923187256,0.390474796295166,0.5190191268920898,0.1580627858638763,0.0,0.0,0.2104268968105316,26.49798011779785,25.0,1.162625789642334,-5382.10400390625,83.69637298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3745422363281,304.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1184063777327537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517040729522705,0.1517083793878555,-4.298512521927478e-06,0.0,0.0001201674240292,0.0,0.0,6.03847074508667,0.0,0.0,0.0,0.2781019806861877,4.0,0.0,1.0
