time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818220,294.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5558754205703735,0.050000000745058,0.0457710996270179,293.9789428710937,297.1499938964844,293.1499938964844,0.0012638014741241,-101.10736846923828,292.94354248046875,0.5558754205703735,0.050000000745058,0.0481991693377494,293.2140808105469,297.1499938964844,293.1499938964844,0.1573861986398697,-2561.169921875,304.1570739746094,0.937427818775177,0.2317370027303695,0.1627863943576812,293.181884765625,297.1499938964844,293.1499938964844,0.2031454890966415,-4249.9208984375,304.1556396484375,0.9990000128746032,0.3150332272052765,0.2701524198055267,293.2629089355469,297.1499938964844,293.1499938964844,0.0116159077733755,-3316.56005859375,303.1502685546875,0.5558754205703735,0.050000000745058,0.2286361157894134,291.15875244140625,291.1499938964844,274.505615234375,272.26861572265625,285.3025207519531,293.4234313964844,291.15869140625,1.0,0.1953909248113632,0.9158144593238832,0.9158144593238832,1.0,1.0,-0.9067158102989196,0.3893474042415619,0.5173683762550354,0.1571957021951675,0.0,0.0,0.2092538625001907,26.310911178588867,25.0,0.1272222250699997,-5354.89453125,82.89269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,304.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1179131343960762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150974616408348,0.1509789079427719,-4.297146915632766e-06,0.0,0.0001196668454213,0.0,0.0,6.0063886642456055,0.0,0.0,0.0,0.2779780030250549,4.0,0.0,1.0
818280,294.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5558754205703735,0.050000000745058,0.0457710996270179,293.9789428710937,297.1499938964844,293.1499938964844,0.0012638014741241,-101.10736846923828,292.94354248046875,0.5558754205703735,0.050000000745058,0.0481991693377494,293.2140808105469,297.1499938964844,293.1499938964844,0.1573861986398697,-2561.169921875,304.1570739746094,0.937427818775177,0.2317370027303695,0.1627863943576812,293.181884765625,297.1499938964844,293.1499938964844,0.2031454890966415,-4249.9208984375,304.1556396484375,0.9990000128746032,0.3150332272052765,0.2701524198055267,293.2629089355469,297.1499938964844,293.1499938964844,0.0116159077733755,-3316.56005859375,303.1502685546875,0.5558754205703735,0.050000000745058,0.2286361157894134,291.15875244140625,291.1499938964844,274.505615234375,272.26861572265625,285.3025207519531,293.4234313964844,291.15869140625,1.0,0.1953909248113632,0.9158144593238832,0.9158144593238832,1.0,1.0,-0.9067158102989196,0.3893474042415619,0.5173683762550354,0.1571957021951675,0.0,0.0,0.2092538625001907,26.310911178588867,25.0,0.1272222250699997,-5354.89453125,82.89269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,304.8633117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1179131343960762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150974616408348,0.1509789079427719,-4.297146915632766e-06,0.0,0.0001196668454213,0.0,0.0,6.0063886642456055,0.0,0.0,0.0,0.2779780030250549,4.0,0.0,1.0
818340,294.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5565979480743408,0.050000000745058,0.0457663908600807,293.99029541015625,297.1499938964844,293.1499938964844,0.0010306350886821,-82.45399475097656,292.62469482421875,0.5565979480743408,0.050000000745058,0.0481942147016525,293.21441650390625,297.1499938964844,293.1499938964844,0.1559639722108841,-2542.664306640625,304.1571044921875,0.9359698295593262,0.2300490736961364,0.1616074293851852,293.1834411621094,297.1499938964844,293.1499938964844,0.2022707760334015,-4235.484375,304.1552124023437,0.9990000128746032,0.3139092624187469,0.2692392468452453,293.26495361328125,297.1499938964844,293.1499938964844,0.0115247564390301,-3303.8515625,303.10546875,0.5565979480743408,0.050000000745058,0.2286126017570495,291.1585388183594,291.1499938964844,274.52655029296875,272.28326416015625,285.31298828125,293.42803955078125,291.1585388183594,1.0,0.1948295831680297,0.915751338005066,0.915751338005066,1.0,1.0,-0.9041649103164672,0.3883097767829895,0.5158551335334778,0.1564070433378219,0.0,0.0,0.208129808306694,26.15372657775879,25.0,-0.0513287298381328,-5330.041015625,82.18084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,304.83477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.117525964975357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503194719552993,0.1503237634897232,-4.295898634154582e-06,0.0,0.0001192739146063,0.0,0.0,5.977575778961182,0.0,0.0,0.0,0.2778650820255279,4.0,0.0,1.0
818400,294.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5565979480743408,0.050000000745058,0.0457663908600807,293.99029541015625,297.1499938964844,293.1499938964844,0.0010306350886821,-82.45399475097656,292.62469482421875,0.5565979480743408,0.050000000745058,0.0481942147016525,293.21441650390625,297.1499938964844,293.1499938964844,0.1559639722108841,-2542.664306640625,304.1571044921875,0.9359698295593262,0.2300490736961364,0.1616074293851852,293.1834411621094,297.1499938964844,293.1499938964844,0.2022707760334015,-4235.484375,304.1552124023437,0.9990000128746032,0.3139092624187469,0.2692392468452453,293.26495361328125,297.1499938964844,293.1499938964844,0.0115247564390301,-3303.8515625,303.10546875,0.5565979480743408,0.050000000745058,0.2286126017570495,291.1585388183594,291.1499938964844,274.52655029296875,272.28326416015625,285.31298828125,293.42803955078125,291.1585388183594,1.0,0.1948295831680297,0.915751338005066,0.915751338005066,1.0,1.0,-0.9041649103164672,0.3883097767829895,0.5158551335334778,0.1564070433378219,0.0,0.0,0.208129808306694,26.15372657775879,25.0,-0.0513287298381328,-5330.041015625,82.18084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096618652344,304.83477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.117525964975357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503194719552993,0.1503237634897232,-4.295898634154582e-06,0.0,0.0001192739146063,0.0,0.0,5.977575778961182,0.0,0.0,0.0,0.2778650820255279,4.0,0.0,1.0
818460,294.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5571969151496887,0.050000000745058,0.0457625165581703,294.0016174316406,297.1499938964844,293.1499938964844,0.0007950669969432,-63.60811614990234,292.3020935058594,0.5571969151496887,0.050000000745058,0.0481901355087757,293.2147216796875,297.1499938964844,293.1499938964844,0.1545399576425552,-2524.097412109375,304.1571044921875,0.9342820644378662,0.2283554971218109,0.1604251861572265,293.1853332519531,297.1499938964844,293.1499938964844,0.2015399187803268,-4223.45361328125,304.1546936035156,0.9990000128746032,0.3126826882362366,0.2684818804264068,293.2669677734375,297.1499938964844,293.1499938964844,0.0114337112754583,-3291.02197265625,303.06005859375,0.5571969151496887,0.050000000745058,0.2285932600498199,291.1584167480469,291.1499938964844,274.54638671875,272.29693603515625,285.3236083984375,293.4334716796875,291.15838623046875,1.0,0.1943323910236358,0.9157080054283142,0.9157080054283142,1.0,1.0,-0.9018040895462036,0.3873451054096222,0.5144590139389038,0.1556915193796157,0.0,0.0,0.2070149630308151,26.021440505981445,25.0,-0.1307128816843032,-5306.32568359375,81.5452651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,304.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.1172221451997757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496684849262237,0.1496727764606475,-4.294690825190628e-06,0.0,0.0001189655740745,0.0,0.0,5.949018955230713,0.0,0.0,0.0,0.2777538895606994,4.0,0.0,1.0
818520,294.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5571969151496887,0.050000000745058,0.0457625165581703,294.0016174316406,297.1499938964844,293.1499938964844,0.0007950669969432,-63.60811614990234,292.3020935058594,0.5571969151496887,0.050000000745058,0.0481901355087757,293.2147216796875,297.1499938964844,293.1499938964844,0.1545399576425552,-2524.097412109375,304.1571044921875,0.9342820644378662,0.2283554971218109,0.1604251861572265,293.1853332519531,297.1499938964844,293.1499938964844,0.2015399187803268,-4223.45361328125,304.1546936035156,0.9990000128746032,0.3126826882362366,0.2684818804264068,293.2669677734375,297.1499938964844,293.1499938964844,0.0114337112754583,-3291.02197265625,303.06005859375,0.5571969151496887,0.050000000745058,0.2285932600498199,291.1584167480469,291.1499938964844,274.54638671875,272.29693603515625,285.3236083984375,293.4334716796875,291.15838623046875,1.0,0.1943323910236358,0.9157080054283142,0.9157080054283142,1.0,1.0,-0.9018040895462036,0.3873451054096222,0.5144590139389038,0.1556915193796157,0.0,0.0,0.2070149630308151,26.021440505981445,25.0,-0.1307128816843032,-5306.32568359375,81.5452651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,304.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.658203125,18000.0,0.0,0.0,0.1172221451997757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496684849262237,0.1496727764606475,-4.294690825190628e-06,0.0,0.0001189655740745,0.0,0.0,5.949018955230713,0.0,0.0,0.0,0.2777538895606994,4.0,0.0,1.0
818580,294.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5576913952827454,0.050000000745058,0.0457593388855457,294.0129089355469,297.1499938964844,293.1499938964844,0.0005577730480581,-44.61970901489258,291.9757385253906,0.5576913952827454,0.050000000745058,0.0481867901980876,293.21502685546875,297.1499938964844,293.1499938964844,0.1531130373477935,-2505.453369140625,304.1571044921875,0.9323949217796326,0.2266559302806854,0.1592393070459365,293.1875,297.1499938964844,293.1499938964844,0.2009312212467193,-4213.4541015625,304.1541442871094,0.9990000128746032,0.3113467991352081,0.2678562998771667,293.2689514160156,297.1499938964844,293.1499938964844,0.0113426130264997,-3278.03662109375,303.0140075683594,0.5576913952827454,0.050000000745058,0.2285773754119873,291.15838623046875,291.1499938964844,274.565185546875,272.3096923828125,285.3344421386719,293.4396667480469,291.15838623046875,1.0,0.193889245390892,0.9156646132469176,0.9156646132469176,1.0,1.0,-0.8996030688285828,0.3864392936229706,0.5131637454032898,0.1550417840480804,0.0,0.0,0.2059010118246078,25.91003799438477,25.0,0.0209892801940441,-5283.904296875,80.97344207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,304.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.1169772297143936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490256935358047,0.1490299850702285,-4.293504844099516e-06,0.0,0.0001187170200864,0.0,0.0,5.920858860015869,0.0,0.0,0.0,0.2776442766189575,4.0,0.0,1.0
818640,294.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5576913952827454,0.050000000745058,0.0457593388855457,294.0129089355469,297.1499938964844,293.1499938964844,0.0005577730480581,-44.61970901489258,291.9757385253906,0.5576913952827454,0.050000000745058,0.0481867901980876,293.21502685546875,297.1499938964844,293.1499938964844,0.1531130373477935,-2505.453369140625,304.1571044921875,0.9323949217796326,0.2266559302806854,0.1592393070459365,293.1875,297.1499938964844,293.1499938964844,0.2009312212467193,-4213.4541015625,304.1541442871094,0.9990000128746032,0.3113467991352081,0.2678562998771667,293.2689514160156,297.1499938964844,293.1499938964844,0.0113426130264997,-3278.03662109375,303.0140075683594,0.5576913952827454,0.050000000745058,0.2285773754119873,291.15838623046875,291.1499938964844,274.565185546875,272.3096923828125,285.3344421386719,293.4396667480469,291.15838623046875,1.0,0.193889245390892,0.9156646132469176,0.9156646132469176,1.0,1.0,-0.8996030688285828,0.3864392936229706,0.5131637454032898,0.1550417840480804,0.0,0.0,0.2059010118246078,25.91003799438477,25.0,0.0209892801940441,-5283.904296875,80.97344207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25848388671875,304.78436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.630859375,18000.0,0.0,0.0,0.1169772297143936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490256935358047,0.1490299850702285,-4.293504844099516e-06,0.0,0.0001187170200864,0.0,0.0,5.920858860015869,0.0,0.0,0.0,0.2776442766189575,4.0,0.0,1.0
818700,294.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5579034090042114,0.050000000745058,0.045757982879877,294.0185241699219,297.1499938964844,293.1499938964844,0.0004892204888164,-34.803768157958984,291.8111267089844,0.5579034090042114,0.050000000745058,0.048185359686613,293.21514892578125,297.1499938964844,293.1499938964844,0.1523976922035217,-2496.0908203125,304.1571350097656,0.9313830137252808,0.2258037775754928,0.158644899725914,293.1886901855469,297.1499938964844,293.1499938964844,0.2006674408912658,-4209.12548828125,304.15386962890625,0.9990000128746032,0.3106360733509063,0.2675879299640655,293.2699584960937,297.1499938964844,293.1499938964844,0.0112970005720853,-3271.4716796875,302.99072265625,0.5579034090042114,0.050000000745058,0.2285705953836441,291.158447265625,291.1499938964844,274.57427978515625,272.3157653808594,285.3399353027344,293.4430236816406,291.1584777832031,1.0,0.1936858147382736,0.9156429171562196,0.9156429171562196,1.0,1.0,-0.8985560536384583,0.3860058188438415,0.5125502347946167,0.154739648103714,0.0,0.0,0.2053299844264984,25.86131477355957,25.0,0.1546849608421325,-5273.0615234375,80.70877838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24859619140625,304.7734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.654296875,18000.0,0.0,0.0,0.1168702095746994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14869986474514,0.1487041562795639,-4.292913217796013e-06,0.0,0.0001186084045912,0.0,0.0,5.9066081047058105,0.0,0.0,0.0,0.2775889337062835,4.0,0.0,1.0
818760,294.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.5580950379371643,0.050000000745058,0.0457567572593688,294.0241394042969,297.1499938964844,293.1499938964844,0.0004420392797328,-25.18008041381836,291.64556884765625,0.5580950379371643,0.050000000745058,0.0481840707361698,293.2153015136719,297.1499938964844,293.1499938964844,0.1516812145709991,-2486.703125,304.1571350097656,0.930330753326416,0.2249501347541809,0.1580494940280914,293.18994140625,297.1499938964844,293.1499938964844,0.2004273682832718,-4205.18798828125,304.15362548828125,0.9990000128746032,0.3098973929882049,0.2673453688621521,293.2709350585937,297.1499938964844,293.1499938964844,0.0112513368949294,-3264.857666015625,302.9673156738281,0.5580950379371643,0.050000000745058,0.2285644859075546,291.1585693359375,291.1499938964844,274.5831298828125,272.3216552734375,285.3454895019531,293.4465637207031,291.1586303710937,1.0,0.1934928447008133,0.9156227707862854,0.9156227707862854,1.0,1.0,-0.8975399732589722,0.3855834305286407,0.511956512928009,0.1544510126113891,0.0,0.0,0.2047450244426727,25.816619873046875,25.0,0.2874628007411957,-5262.39501953125,80.45636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2399597167969,304.76318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1167691498994827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483674943447113,0.1483717858791351,-4.292314770282246e-06,0.0,0.0001185058426926,0.0,0.0,5.892084121704102,0.0,0.0,0.0,0.2775326073169708,4.0,0.0,1.0
818820,294.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5584236979484558,0.050000000745058,0.0457546673715114,294.0352783203125,297.1499938964844,293.1499938964844,0.0003195056342519,-5.630297183990479,291.3119201660156,0.5584236979484558,0.050000000745058,0.0481818653643131,293.215576171875,297.1499938964844,293.1499938964844,0.1502454727888107,-2467.860595703125,304.1571350097656,0.9281172752380372,0.2232383042573928,0.1568557918071746,293.1926574707031,297.1499938964844,293.1499938964844,0.2000112682580948,-4198.369140625,304.1531066894531,0.9990000128746032,0.3083370923995971,0.2669291198253631,293.2728881835937,297.1499938964844,293.1499938964844,0.0111599257215857,-3251.493896484375,302.91998291015625,0.5584236979484558,0.050000000745058,0.2285540252923965,291.1589660644531,291.1499938964844,274.6002502441406,272.3329162597656,285.356689453125,293.4541015625,291.15899658203125,1.0,0.1931348592042923,0.9155824184417723,0.9155824184417723,1.0,1.0,-0.8955900073051453,0.3847681581974029,0.5108218193054199,0.1539097279310226,0.0,0.0,0.2035262584686279,25.737943649291992,25.0,0.5137966871261597,-5241.490234375,79.98408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,304.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.1165740713477134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476786136627197,0.1476829051971435,-4.291083314456046e-06,0.0,0.000118307863886,0.0,0.0,5.862019062042236,0.0,0.0,0.0,0.2774161398410797,4.0,0.0,1.0
818880,294.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5584236979484558,0.050000000745058,0.0457546673715114,294.0352783203125,297.1499938964844,293.1499938964844,0.0003195056342519,-5.630297183990479,291.3119201660156,0.5584236979484558,0.050000000745058,0.0481818653643131,293.215576171875,297.1499938964844,293.1499938964844,0.1502454727888107,-2467.860595703125,304.1571350097656,0.9281172752380372,0.2232383042573928,0.1568557918071746,293.1926574707031,297.1499938964844,293.1499938964844,0.2000112682580948,-4198.369140625,304.1531066894531,0.9990000128746032,0.3083370923995971,0.2669291198253631,293.2728881835937,297.1499938964844,293.1499938964844,0.0111599257215857,-3251.493896484375,302.91998291015625,0.5584236979484558,0.050000000745058,0.2285540252923965,291.1589660644531,291.1499938964844,274.6002502441406,272.3329162597656,285.356689453125,293.4541015625,291.15899658203125,1.0,0.1931348592042923,0.9155824184417723,0.9155824184417723,1.0,1.0,-0.8955900073051453,0.3847681581974029,0.5108218193054199,0.1539097279310226,0.0,0.0,0.2035262584686279,25.737943649291992,25.0,0.5137966871261597,-5241.490234375,79.98408508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265319824219,304.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.1165740713477134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476786136627197,0.1476829051971435,-4.291083314456046e-06,0.0,0.000118307863886,0.0,0.0,5.862019062042236,0.0,0.0,0.0,0.2774161398410797,4.0,0.0,1.0
818940,294.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.558690071105957,0.050000000745058,0.0457529760897159,294.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293640136719,0.558690071105957,0.050000000745058,0.0481800884008407,293.21588134765625,297.1499938964844,293.1499938964844,0.148804634809494,-2448.908203125,304.1571655273437,0.9257752895355223,0.2215153872966766,0.1556571722030639,293.195556640625,297.1499938964844,293.1499938964844,0.1996679753065109,-4192.7470703125,304.15264892578125,0.9990000128746032,0.3066678345203399,0.266591727733612,293.2748718261719,297.1499938964844,293.1499938964844,0.0110681327059865,-3237.903076171875,302.8719787597656,0.558690071105957,0.050000000745058,0.2285455912351608,291.15948486328125,291.1499938964844,274.6166687011719,272.3435363769531,285.3701477050781,293.46563720703125,291.1596069335937,1.0,0.192808449268341,0.9155421257019044,0.9155421257019044,1.0,1.0,-0.8937321305274963,0.3839862644672394,0.5097458362579346,0.1534076333045959,0.0,0.0,0.2022294402122497,25.67140388488769,25.0,1.067617654800415,-5220.5185546875,79.54849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21795654296875,304.7281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.116373099386692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469530314207077,0.1469573080539703,-4.289795924705686e-06,0.0,0.0001181039042421,0.0,0.0,5.830397129058838,0.0,0.0,0.0,0.2772937715053558,4.0,0.0,1.0
819000,294.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.558690071105957,0.050000000745058,0.0457529760897159,294.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1293640136719,0.558690071105957,0.050000000745058,0.0481800884008407,293.21588134765625,297.1499938964844,293.1499938964844,0.148804634809494,-2448.908203125,304.1571655273437,0.9257752895355223,0.2215153872966766,0.1556571722030639,293.195556640625,297.1499938964844,293.1499938964844,0.1996679753065109,-4192.7470703125,304.15264892578125,0.9990000128746032,0.3066678345203399,0.266591727733612,293.2748718261719,297.1499938964844,293.1499938964844,0.0110681327059865,-3237.903076171875,302.8719787597656,0.558690071105957,0.050000000745058,0.2285455912351608,291.15948486328125,291.1499938964844,274.6166687011719,272.3435363769531,285.3701477050781,293.46563720703125,291.1596069335937,1.0,0.192808449268341,0.9155421257019044,0.9155421257019044,1.0,1.0,-0.8937321305274963,0.3839862644672394,0.5097458362579346,0.1534076333045959,0.0,0.0,0.2022294402122497,25.67140388488769,25.0,1.067617654800415,-5220.5185546875,79.54849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21795654296875,304.7281188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.962890625,18000.0,0.0,0.0,0.116373099386692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469530314207077,0.1469573080539703,-4.289795924705686e-06,0.0,0.0001181039042421,0.0,0.0,5.830397129058838,0.0,0.0,0.0,0.2772937715053558,4.0,0.0,1.0
819060,294.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.558899998664856,0.050000000745058,0.0457516498863697,294.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.558899998664856,0.050000000745058,0.0481786914169788,293.2162475585937,297.1499938964844,293.1499938964844,0.1473405659198761,-2429.59765625,304.1572265625,0.9232925772666932,0.2197714149951934,0.154442474246025,293.1986694335937,297.1499938964844,293.1499938964844,0.1993828117847442,-4188.0693359375,304.1522521972656,0.9990000128746032,0.3048823177814483,0.2663256525993347,293.2769470214844,297.1499938964844,293.1499938964844,0.0109754344448447,-3223.951171875,302.8231201171875,0.558899998664856,0.050000000745058,0.2285389602184295,291.1606750488281,291.1499938964844,274.63250732421875,272.3536376953125,285.3822937011719,293.4755859375,291.1607360839844,1.0,0.192508578300476,0.9155043959617616,0.9155043959617616,1.0,1.0,-0.891943633556366,0.3832303285598755,0.5087133646011353,0.1529334336519241,0.0,0.0,0.2007210403680801,25.61553382873535,25.0,1.129968523979187,-5199.072265625,79.1429672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,304.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1161486282944679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461242884397506,0.1461285799741745,-4.288386662665289e-06,0.0,0.0001178760940092,0.0,0.0,5.794404029846191,0.0,0.0,0.0,0.2771553695201874,4.0,0.0,1.0
819120,294.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.558899998664856,0.050000000745058,0.0457516498863697,294.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.558899998664856,0.050000000745058,0.0481786914169788,293.2162475585937,297.1499938964844,293.1499938964844,0.1473405659198761,-2429.59765625,304.1572265625,0.9232925772666932,0.2197714149951934,0.154442474246025,293.1986694335937,297.1499938964844,293.1499938964844,0.1993828117847442,-4188.0693359375,304.1522521972656,0.9990000128746032,0.3048823177814483,0.2663256525993347,293.2769470214844,297.1499938964844,293.1499938964844,0.0109754344448447,-3223.951171875,302.8231201171875,0.558899998664856,0.050000000745058,0.2285389602184295,291.1606750488281,291.1499938964844,274.63250732421875,272.3536376953125,285.3822937011719,293.4755859375,291.1607360839844,1.0,0.192508578300476,0.9155043959617616,0.9155043959617616,1.0,1.0,-0.891943633556366,0.3832303285598755,0.5087133646011353,0.1529334336519241,0.0,0.0,0.2007210403680801,25.61553382873535,25.0,1.129968523979187,-5199.072265625,79.1429672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,304.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1161486282944679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461242884397506,0.1461285799741745,-4.288386662665289e-06,0.0,0.0001178760940092,0.0,0.0,5.794404029846191,0.0,0.0,0.0,0.2771553695201874,4.0,0.0,1.0
819180,294.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5590633749961853,0.050000000745058,0.0457506217062473,294.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5590633749961853,0.050000000745058,0.0481776073575019,293.21661376953125,297.1499938964844,293.1499938964844,0.145880714058876,-2410.312255859375,304.1572570800781,0.9207136631011964,0.218017891049385,0.153221771121025,293.2019348144531,297.1499938964844,293.1499938964844,0.1991661190986633,-4184.5390625,304.15185546875,0.9990000128746032,0.3029851913452148,0.2661186158657074,293.2790222167969,297.1499938964844,293.1499938964844,0.0108831198886036,-3209.97509765625,302.7734680175781,0.5590633749961853,0.050000000745058,0.2285338193178177,291.1611633300781,291.1499938964844,274.6478271484375,272.36328125,285.39532470703125,293.4871520996094,291.1612548828125,1.0,0.1922316551208496,0.9154666662216188,0.9154666662216188,1.0,1.0,-0.890221357345581,0.3825013935565948,0.5077199935913086,0.1524797827005386,0.0,0.0,0.1992000639438629,25.56846237182617,25.0,0.9272589683532716,-5177.9052734375,78.76387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,304.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1158847659826278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452709138393402,0.145275205373764,-4.286857347324258e-06,0.0,0.0001176083096652,0.0,0.0,5.7572832107543945,0.0,0.0,0.0,0.2770117223262787,4.0,0.0,1.0
819240,294.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5590633749961853,0.050000000745058,0.0457506217062473,294.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5590633749961853,0.050000000745058,0.0481776073575019,293.21661376953125,297.1499938964844,293.1499938964844,0.145880714058876,-2410.312255859375,304.1572570800781,0.9207136631011964,0.218017891049385,0.153221771121025,293.2019348144531,297.1499938964844,293.1499938964844,0.1991661190986633,-4184.5390625,304.15185546875,0.9990000128746032,0.3029851913452148,0.2661186158657074,293.2790222167969,297.1499938964844,293.1499938964844,0.0108831198886036,-3209.97509765625,302.7734680175781,0.5590633749961853,0.050000000745058,0.2285338193178177,291.1611633300781,291.1499938964844,274.6478271484375,272.36328125,285.39532470703125,293.4871520996094,291.1612548828125,1.0,0.1922316551208496,0.9154666662216188,0.9154666662216188,1.0,1.0,-0.890221357345581,0.3825013935565948,0.5077199935913086,0.1524797827005386,0.0,0.0,0.1992000639438629,25.56846237182617,25.0,0.9272589683532716,-5177.9052734375,78.76387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,304.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1158847659826278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452709138393402,0.145275205373764,-4.286857347324258e-06,0.0,0.0001176083096652,0.0,0.0,5.7572832107543945,0.0,0.0,0.0,0.2770117223262787,4.0,0.0,1.0
819300,294.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5591292381286621,0.050000000745058,0.0457502081990242,294.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5591292381286621,0.050000000745058,0.048177171498537,293.2168273925781,297.1499938964844,293.1499938964844,0.1451460570096969,-2400.589111328125,304.1572570800781,0.9193888902664183,0.2171349078416824,0.1526074707508087,293.2036437988281,297.1499938964844,293.1499938964844,0.1990754455327987,-4183.0615234375,304.15167236328125,0.9990000128746032,0.3019940853118896,0.2660351097583771,293.2800598144531,297.1499938964844,293.1499938964844,0.0108367465436458,-3202.880859375,302.7483215332031,0.5591292381286621,0.050000000745058,0.2285317629575729,291.1615295410156,291.1499938964844,274.6553649902344,272.3679504394531,285.402099609375,293.4935607910156,291.16162109375,1.0,0.1921006143093109,0.9154478311538696,0.9154478311538696,1.0,1.0,-0.8893803358078003,0.3821457326412201,0.5072346329689026,0.1522577404975891,0.0,0.0,0.1983969956636428,25.5478458404541,25.0,0.9747922420501708,-5167.28662109375,78.58277130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166442871094,304.691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1157356053590774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448287069797516,0.1448329985141754,-4.286079274606891e-06,0.0,0.0001174569260911,0.0,0.0,5.73808479309082,0.0,0.0,0.0,0.2769375145435333,4.0,0.0,1.0
819360,294.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5591855049133301,0.050000000745058,0.0457498542964458,294.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16180419921875,0.5591855049133301,0.050000000745058,0.0481767989695072,293.217041015625,297.1499938964844,293.1499938964844,0.1444087028503418,-2390.8193359375,304.15728759765625,0.9180426001548768,0.2162475287914276,0.15199014544487,293.20538330078125,297.1499938964844,293.1499938964844,0.1989965438842773,-4181.77783203125,304.1515197753906,0.9990000128746032,0.300974577665329,0.2659637928009033,293.2811279296875,297.1499938964844,293.1499938964844,0.0107902837917208,-3195.7314453125,302.7229919433594,0.5591855049133301,0.050000000745058,0.2285299897193908,291.161865234375,291.1499938964844,274.6628112792969,272.37255859375,285.4089660644531,293.50018310546875,291.1619567871094,1.0,0.1919739544391632,0.915430188179016,0.915430188179016,1.0,1.0,-0.888550877571106,0.3817955255508423,0.5067553520202637,0.1520376056432724,0.0,0.0,0.1975684911012649,25.528972625732425,25.0,0.9711785316467284,-5156.5478515625,78.40663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,304.6847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1155739724636077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443717777729034,0.1443760693073272,-4.285278919269331e-06,0.0,0.0001172928896266,0.0,0.0,5.718265056610107,0.0,0.0,0.0,0.2768610119819641,4.0,0.0,1.0
819420,294.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5592719912528992,0.050000000745058,0.0457493141293525,294.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5592719912528992,0.050000000745058,0.0481762327253818,293.21746826171875,297.1499938964844,293.1499938964844,0.1429273188114166,-2371.15966796875,304.1573181152344,0.9152948260307312,0.2144599109888076,0.1507465541362762,293.2089233398437,297.1499938964844,293.1499938964844,0.1988726109266281,-4179.771484375,304.1512145996094,0.9990000128746032,0.2988502979278564,0.2658541202545166,293.2832946777344,297.1499938964844,293.1499938964844,0.0106971776112914,-3181.2900390625,302.671630859375,0.5592719912528992,0.050000000745058,0.2285272926092147,291.1625061035156,291.1499938964844,274.677490234375,272.381591796875,285.42291259765625,293.5140686035156,291.1625671386719,1.0,0.1917323023080825,0.915394961833954,0.915394961833954,1.0,1.0,-0.8869221210479736,0.3811103105545044,0.5058117508888245,0.1515995562076568,0.0,0.0,0.1958579123020172,25.495885848999023,25.0,0.8386858105659485,-5134.90625,78.06751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,304.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1152111813426017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434277594089508,0.1434320360422134,-4.283616817701841e-06,0.0,0.0001169246970675,0.0,0.0,5.677349090576172,0.0,0.0,0.0,0.2767030596733093,4.0,0.0,1.0
819480,294.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5592719912528992,0.050000000745058,0.0457493141293525,294.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5592719912528992,0.050000000745058,0.0481762327253818,293.21746826171875,297.1499938964844,293.1499938964844,0.1429273188114166,-2371.15966796875,304.1573181152344,0.9152948260307312,0.2144599109888076,0.1507465541362762,293.2089233398437,297.1499938964844,293.1499938964844,0.1988726109266281,-4179.771484375,304.1512145996094,0.9990000128746032,0.2988502979278564,0.2658541202545166,293.2832946777344,297.1499938964844,293.1499938964844,0.0106971776112914,-3181.2900390625,302.671630859375,0.5592719912528992,0.050000000745058,0.2285272926092147,291.1625061035156,291.1499938964844,274.677490234375,272.381591796875,285.42291259765625,293.5140686035156,291.1625671386719,1.0,0.1917323023080825,0.915394961833954,0.915394961833954,1.0,1.0,-0.8869221210479736,0.3811103105545044,0.5058117508888245,0.1515995562076568,0.0,0.0,0.1958579123020172,25.495885848999023,25.0,0.8386858105659485,-5134.90625,78.06751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264404296875,304.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.1152111813426017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434277594089508,0.1434320360422134,-4.283616817701841e-06,0.0,0.0001169246970675,0.0,0.0,5.677349090576172,0.0,0.0,0.0,0.2767030596733093,4.0,0.0,1.0
819540,294.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.559328019618988,0.050000000745058,0.0457489676773548,294.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.559328019618988,0.050000000745058,0.0481758676469326,293.21795654296875,297.1499938964844,293.1499938964844,0.1414377093315124,-2351.347900390625,304.1573791503906,0.9124904274940492,0.2126558572053909,0.1494914293289184,293.2126159667969,297.1499938964844,293.1499938964844,0.1987890154123306,-4178.4326171875,304.1509704589844,0.9990000128746032,0.2966130375862121,0.2657831311225891,293.2854919433594,297.1499938964844,293.1499938964844,0.0106038739904761,-3166.66357421875,302.6194152832031,0.559328019618988,0.050000000745058,0.2285255640745163,291.1629638671875,291.1499938964844,274.6919860839844,272.3904113769531,285.4370422363281,293.52850341796875,291.1630249023437,1.0,0.1915041208267212,0.9153597950935364,0.9153597950935364,1.0,1.0,-0.8853275179862976,0.3804431855678558,0.5048843622207642,0.1511619687080383,0.0,0.0,0.1940947771072387,25.46820640563965,25.0,0.6420722007751465,-5113.1650390625,77.74356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,304.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1147952303290367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424574702978134,0.142461746931076,-4.281899236957543e-06,0.0,0.0001165025678346,0.0,0.0,5.635342597961426,0.0,0.0,0.0,0.2765407860279083,4.0,0.0,1.0
819600,294.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.559328019618988,0.050000000745058,0.0457489676773548,294.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629333496094,0.559328019618988,0.050000000745058,0.0481758676469326,293.21795654296875,297.1499938964844,293.1499938964844,0.1414377093315124,-2351.347900390625,304.1573791503906,0.9124904274940492,0.2126558572053909,0.1494914293289184,293.2126159667969,297.1499938964844,293.1499938964844,0.1987890154123306,-4178.4326171875,304.1509704589844,0.9990000128746032,0.2966130375862121,0.2657831311225891,293.2854919433594,297.1499938964844,293.1499938964844,0.0106038739904761,-3166.66357421875,302.6194152832031,0.559328019618988,0.050000000745058,0.2285255640745163,291.1629638671875,291.1499938964844,274.6919860839844,272.3904113769531,285.4370422363281,293.52850341796875,291.1630249023437,1.0,0.1915041208267212,0.9153597950935364,0.9153597950935364,1.0,1.0,-0.8853275179862976,0.3804431855678558,0.5048843622207642,0.1511619687080383,0.0,0.0,0.1940947771072387,25.46820640563965,25.0,0.6420722007751465,-5113.1650390625,77.74356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23565673828125,304.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1147952303290367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424574702978134,0.142461746931076,-4.281899236957543e-06,0.0,0.0001165025678346,0.0,0.0,5.635342597961426,0.0,0.0,0.0,0.2765407860279083,4.0,0.0,1.0
819660,294.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5593582391738892,0.050000000745058,0.0457487851381301,294.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5593582391738892,0.050000000745058,0.048175673931837,293.2184143066406,297.1499938964844,293.1499938964844,0.1399406492710113,-2331.3935546875,304.15740966796875,0.9096516370773317,0.2108364403247833,0.1482254862785339,293.21636962890625,297.1499938964844,293.1499938964844,0.1987399756908416,-4177.66552734375,304.1507263183594,0.9990000128746032,0.2942643761634826,0.2657448053359985,293.2877197265625,297.1499938964844,293.1499938964844,0.010510416701436,-3151.85302734375,302.5663452148437,0.5593582391738892,0.050000000745058,0.2285246551036834,291.1632995605469,291.1499938964844,274.7063903808594,272.399169921875,285.4513244628906,293.5434265136719,291.163330078125,1.0,0.1912871897220611,0.9153277277946472,0.9153277277946472,1.0,1.0,-0.8837606310844421,0.3797909319400787,0.503969669342041,0.1507245898246765,0.0,0.0,0.1922988146543502,25.4450798034668,25.0,0.4378955066204071,-5091.359375,77.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,304.64715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1143291369080543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414726972579956,0.1414769887924194,-4.280150733393384e-06,0.0,0.0001160295432782,0.0,0.0,5.592763900756836,0.0,0.0,0.0,0.2763762176036834,4.0,0.0,1.0
819720,294.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5593582391738892,0.050000000745058,0.0457487851381301,294.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5593582391738892,0.050000000745058,0.048175673931837,293.2184143066406,297.1499938964844,293.1499938964844,0.1399406492710113,-2331.3935546875,304.15740966796875,0.9096516370773317,0.2108364403247833,0.1482254862785339,293.21636962890625,297.1499938964844,293.1499938964844,0.1987399756908416,-4177.66552734375,304.1507263183594,0.9990000128746032,0.2942643761634826,0.2657448053359985,293.2877197265625,297.1499938964844,293.1499938964844,0.010510416701436,-3151.85302734375,302.5663452148437,0.5593582391738892,0.050000000745058,0.2285246551036834,291.1632995605469,291.1499938964844,274.7063903808594,272.399169921875,285.4513244628906,293.5434265136719,291.163330078125,1.0,0.1912871897220611,0.9153277277946472,0.9153277277946472,1.0,1.0,-0.8837606310844421,0.3797909319400787,0.503969669342041,0.1507245898246765,0.0,0.0,0.1922988146543502,25.4450798034668,25.0,0.4378955066204071,-5091.359375,77.4322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,304.64715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.1143291369080543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414726972579956,0.1414769887924194,-4.280150733393384e-06,0.0,0.0001160295432782,0.0,0.0,5.592763900756836,0.0,0.0,0.0,0.2763762176036834,4.0,0.0,1.0
819780,294.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.559366762638092,0.050000000745058,0.0457487404346466,294.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.559366762638092,0.050000000745058,0.0481756255030632,293.21893310546875,297.1499938964844,293.1499938964844,0.1384366750717163,-2311.3017578125,304.1574401855469,0.9068020582199096,0.2090026289224624,0.1469493955373764,293.22021484375,297.1499938964844,293.1499938964844,0.1987202018499374,-4177.38232421875,304.1505126953125,0.9990000128746032,0.2918059825897217,0.2657340764999389,293.2899780273437,297.1499938964844,293.1499938964844,0.0104168234393,-3136.854248046875,302.5124206542969,0.559366762638092,0.050000000745058,0.2285244315862655,291.1634826660156,291.1499938964844,274.7208557128906,272.40789794921875,285.4658203125,293.55877685546875,291.1635131835937,1.0,0.191079631447792,0.9152957201004028,0.9152957201004028,1.0,1.0,-0.8822157979011536,0.379150390625,0.5030654072761536,0.1502875834703445,0.0,0.0,0.1904855519533157,25.42579460144043,25.0,0.2654409408569336,-5069.49462890625,77.1314468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,304.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1138188764452934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404831409454345,0.1404874175786972,-4.278391770640155e-06,0.0,0.000115511684271,0.0,0.0,5.550037384033203,0.0,0.0,0.0,0.2762110531330108,4.0,0.0,1.0
819840,294.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.559366762638092,0.050000000745058,0.0457487404346466,294.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.559366762638092,0.050000000745058,0.0481756255030632,293.21893310546875,297.1499938964844,293.1499938964844,0.1384366750717163,-2311.3017578125,304.1574401855469,0.9068020582199096,0.2090026289224624,0.1469493955373764,293.22021484375,297.1499938964844,293.1499938964844,0.1987202018499374,-4177.38232421875,304.1505126953125,0.9990000128746032,0.2918059825897217,0.2657340764999389,293.2899780273437,297.1499938964844,293.1499938964844,0.0104168234393,-3136.854248046875,302.5124206542969,0.559366762638092,0.050000000745058,0.2285244315862655,291.1634826660156,291.1499938964844,274.7208557128906,272.40789794921875,285.4658203125,293.55877685546875,291.1635131835937,1.0,0.191079631447792,0.9152957201004028,0.9152957201004028,1.0,1.0,-0.8822157979011536,0.379150390625,0.5030654072761536,0.1502875834703445,0.0,0.0,0.1904855519533157,25.42579460144043,25.0,0.2654409408569336,-5069.49462890625,77.1314468383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2564697265625,304.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1138188764452934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404831409454345,0.1404874175786972,-4.278391770640155e-06,0.0,0.000115511684271,0.0,0.0,5.550037384033203,0.0,0.0,0.0,0.2762110531330108,4.0,0.0,1.0
819900,294.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5593639016151428,0.050000000745058,0.0457487627863884,294.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5593639016151428,0.050000000745058,0.0481756478548049,293.2191772460937,297.1499938964844,293.1499938964844,0.1376821845769882,-2301.205078125,304.157470703125,0.90538090467453,0.2080805450677871,0.1463077068328857,293.2221374511719,297.1499938964844,293.1499938964844,0.1987197995185852,-4177.39697265625,304.1504211425781,0.9990000128746032,0.2905360758304596,0.2657377421855926,293.2911071777344,297.1499938964844,293.1499938964844,0.0103699751198291,-3129.281494140625,302.48516845703125,0.5593639016151428,0.050000000745058,0.2285245358943939,291.1635437011719,291.1499938964844,274.7281188964844,272.41229248046875,285.4731750488281,293.5666198730469,291.16357421875,1.0,0.1909788846969604,0.9152796864509584,0.9152796864509584,1.0,1.0,-0.8814501762390137,0.3788336515426636,0.5026165246963501,0.1500694453716278,0.0,0.0,0.1895756274461746,25.41740798950196,25.0,0.1963548511266708,-5058.53125,76.98443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,304.62774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.95703125,18000.0,0.0,0.0,0.1135495379567146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399886012077331,0.1399928778409958,-4.277512744010892e-06,0.0,0.0001152383483713,0.0,0.0,5.528707981109619,0.0,0.0,0.0,0.2761286199092865,4.0,0.0,1.0
819960,294.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5593568086624146,0.050000000745058,0.0457488112151622,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5593568086624146,0.050000000745058,0.0481757000088691,293.21942138671875,297.1499938964844,293.1499938964844,0.1369260102510452,-2291.07421875,304.157470703125,0.9039664268493652,0.2071551084518432,0.1456636488437652,293.2240905761719,297.1499938964844,293.1499938964844,0.1987250298261642,-4177.50390625,304.1503295898437,0.9990000128746032,0.2892390787601471,0.2657467424869537,293.292236328125,297.1499938964844,293.1499938964844,0.010323092341423,-3121.658447265625,302.4576721191406,0.5593568086624146,0.050000000745058,0.228524774312973,291.1636047363281,291.1499938964844,274.7354431152344,272.4167175292969,285.4805908203125,293.57452392578125,291.1636047363281,1.0,0.1908799260854721,0.9152660965919496,0.9152660965919496,1.0,1.0,-0.8806884288787842,0.3785189390182495,0.5021694898605347,0.1498517543077469,0.0,0.0,0.1886647343635559,25.40977478027344,25.0,0.139161467552185,-5047.53955078125,76.83941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,304.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1132721751928329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394950002431869,0.1394992768764495,-4.276635991118383e-06,0.0,0.0001149568561231,0.0,0.0,5.507435321807861,0.0,0.0,0.0,0.2760463953018188,4.0,0.0,1.0
