time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820020,294.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5593315362930298,0.050000000745058,0.0457489788532257,294.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5593315362930298,0.050000000745058,0.0481758750975132,293.21990966796875,297.1499938964844,293.1499938964844,0.1354089975357055,-2270.713623046875,304.1575012207031,0.9011533856391908,0.2052946835756302,0.1443688124418258,293.22802734375,297.1499938964844,293.1499938964844,0.1987500190734863,-4177.95751953125,304.1501770019531,0.9990000128746032,0.2865661680698395,0.2657788097858429,293.2945251464844,297.1499938964844,293.1499938964844,0.0102292457595467,-3106.26123046875,302.4021301269531,0.5593315362930298,0.050000000745058,0.228525623679161,291.16363525390625,291.1499938964844,274.7502746582031,272.4257202148437,285.4956359863281,293.5906982421875,291.16363525390625,1.0,0.1906866282224655,0.915238916873932,0.915238916873932,1.0,1.0,-0.8791742920875549,0.3778939545154571,0.5012803077697754,0.1494180113077163,0.0,0.0,0.1868423372507095,25.3964786529541,25.0,0.0575772672891616,-5025.44970703125,76.55455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,304.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1126984804868698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385121494531631,0.1385164260864257,-4.274892489775084e-06,0.0,0.0001143746339948,0.0,0.0,5.465126037597656,0.0,0.0,0.0,0.2758829295635223,4.0,0.0,1.0
820080,294.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5593315362930298,0.050000000745058,0.0457489788532257,294.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5593315362930298,0.050000000745058,0.0481758750975132,293.21990966796875,297.1499938964844,293.1499938964844,0.1354089975357055,-2270.713623046875,304.1575012207031,0.9011533856391908,0.2052946835756302,0.1443688124418258,293.22802734375,297.1499938964844,293.1499938964844,0.1987500190734863,-4177.95751953125,304.1501770019531,0.9990000128746032,0.2865661680698395,0.2657788097858429,293.2945251464844,297.1499938964844,293.1499938964844,0.0102292457595467,-3106.26123046875,302.4021301269531,0.5593315362930298,0.050000000745058,0.228525623679161,291.16363525390625,291.1499938964844,274.7502746582031,272.4257202148437,285.4956359863281,293.5906982421875,291.16363525390625,1.0,0.1906866282224655,0.915238916873932,0.915238916873932,1.0,1.0,-0.8791742920875549,0.3778939545154571,0.5012803077697754,0.1494180113077163,0.0,0.0,0.1868423372507095,25.3964786529541,25.0,0.0575772672891616,-5025.44970703125,76.55455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,304.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.91796875,18000.0,0.0,0.0,0.1126984804868698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385121494531631,0.1385164260864257,-4.274892489775084e-06,0.0,0.0001143746339948,0.0,0.0,5.465126037597656,0.0,0.0,0.0,0.2758829295635223,4.0,0.0,1.0
820140,294.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5592933893203735,0.050000000745058,0.0457492284476757,294.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5592933893203735,0.050000000745058,0.0481761395931243,293.2204284667969,297.1499938964844,293.1499938964844,0.1338856965303421,-2250.218994140625,304.1575622558594,0.8982959985733032,0.2034217566251754,0.1430651843547821,293.2319641113281,297.1499938964844,293.1499938964844,0.1987917572259903,-4178.6845703125,304.1500549316406,0.9990000128746032,0.2837882041931152,0.2658272683620453,293.2968139648437,297.1499938964844,293.1499938964844,0.0101352790370583,-3090.654296875,302.34576416015625,0.5592933893203735,0.050000000745058,0.2285268604755401,291.1636657714844,291.1499938964844,274.76544189453125,272.4349670410156,285.51104736328125,293.60723876953125,291.1636657714844,1.0,0.1904986798763275,0.9152117967605592,0.9152117967605592,1.0,1.0,-0.8776699304580688,0.3772731125354767,0.5003968477249146,0.1489874124526977,0.0,0.0,0.185020238161087,25.385507583618164,25.0,0.0182408224791288,-5003.17578125,76.2756118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28289794921875,304.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1121066138148307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375361084938049,0.1375403851270675,-4.273165814083768e-06,0.0,0.000113773960038,0.0,0.0,5.423175811767578,0.0,0.0,0.0,0.2757208943367004,4.0,0.0,1.0
820200,294.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5592933893203735,0.050000000745058,0.0457492284476757,294.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5592933893203735,0.050000000745058,0.0481761395931243,293.2204284667969,297.1499938964844,293.1499938964844,0.1338856965303421,-2250.218994140625,304.1575622558594,0.8982959985733032,0.2034217566251754,0.1430651843547821,293.2319641113281,297.1499938964844,293.1499938964844,0.1987917572259903,-4178.6845703125,304.1500549316406,0.9990000128746032,0.2837882041931152,0.2658272683620453,293.2968139648437,297.1499938964844,293.1499938964844,0.0101352790370583,-3090.654296875,302.34576416015625,0.5592933893203735,0.050000000745058,0.2285268604755401,291.1636657714844,291.1499938964844,274.76544189453125,272.4349670410156,285.51104736328125,293.60723876953125,291.1636657714844,1.0,0.1904986798763275,0.9152117967605592,0.9152117967605592,1.0,1.0,-0.8776699304580688,0.3772731125354767,0.5003968477249146,0.1489874124526977,0.0,0.0,0.185020238161087,25.385507583618164,25.0,0.0182408224791288,-5003.17578125,76.2756118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28289794921875,304.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1121066138148307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375361084938049,0.1375403851270675,-4.273165814083768e-06,0.0,0.000113773960038,0.0,0.0,5.423175811767578,0.0,0.0,0.0,0.2757208943367004,4.0,0.0,1.0
820260,294.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5592066645622253,0.050000000745058,0.0457497835159301,294.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5592066645622253,0.050000000745058,0.0481767281889915,293.2209167480469,297.1499938964844,293.1499938964844,0.1323562115430832,-2229.59033203125,304.1575927734375,0.8953380584716797,0.201537013053894,0.1417533606290817,293.23590087890625,297.1499938964844,293.1499938964844,0.198770061135292,-4178.30908203125,304.15008544921875,0.9990000128746032,0.2809149622917175,0.2658028900623321,293.299072265625,297.1499938964844,293.1499938964844,0.010041263885796,-3074.84228515625,302.2886047363281,0.5592066645622253,0.050000000745058,0.2285296469926834,291.1636962890625,291.1499938964844,274.7810363769531,272.4445495605469,285.5267639160156,293.6239318847656,291.1636962890625,1.0,0.1903129816055297,0.91518634557724,0.91518634557724,1.0,1.0,-0.8760705590248108,0.3766103088855743,0.4994602799415588,0.1485375463962555,0.0,0.0,0.1831925213336944,25.381811141967773,25.0,0.0907982289791107,-4980.4970703125,75.99176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,304.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.1115049049258232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365654021501541,0.1365696638822555,-4.271456418791786e-06,0.0,0.0001131633034674,0.0,0.0,5.381523132324219,0.0,0.0,0.0,0.2755601108074188,4.0,0.0,1.0
820320,294.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5592066645622253,0.050000000745058,0.0457497835159301,294.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5592066645622253,0.050000000745058,0.0481767281889915,293.2209167480469,297.1499938964844,293.1499938964844,0.1323562115430832,-2229.59033203125,304.1575927734375,0.8953380584716797,0.201537013053894,0.1417533606290817,293.23590087890625,297.1499938964844,293.1499938964844,0.198770061135292,-4178.30908203125,304.15008544921875,0.9990000128746032,0.2809149622917175,0.2658028900623321,293.299072265625,297.1499938964844,293.1499938964844,0.010041263885796,-3074.84228515625,302.2886047363281,0.5592066645622253,0.050000000745058,0.2285296469926834,291.1636962890625,291.1499938964844,274.7810363769531,272.4445495605469,285.5267639160156,293.6239318847656,291.1636962890625,1.0,0.1903129816055297,0.91518634557724,0.91518634557724,1.0,1.0,-0.8760705590248108,0.3766103088855743,0.4994602799415588,0.1485375463962555,0.0,0.0,0.1831925213336944,25.381811141967773,25.0,0.0907982289791107,-4980.4970703125,75.99176788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,304.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.85546875,18000.0,0.0,0.0,0.1115049049258232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365654021501541,0.1365696638822555,-4.271456418791786e-06,0.0,0.0001131633034674,0.0,0.0,5.381523132324219,0.0,0.0,0.0,0.2755601108074188,4.0,0.0,1.0
820380,294.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5585091710090637,0.050000000745058,0.0457542352378368,294.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5585091710090637,0.050000000745058,0.048181414604187,293.2214050292969,297.1499938964844,293.1499938964844,0.1308173686265945,-2208.772705078125,304.1576232910156,0.8915230631828308,0.1996438354253769,0.1404377371072769,293.23895263671875,297.1499938964844,293.1499938964844,0.1974803060293197,-4156.1337890625,304.1523132324219,0.997467041015625,0.2781148254871368,0.2643628716468811,293.3013610839844,297.1499938964844,293.1499938964844,0.0099480049684643,-3058.921875,302.23077392578125,0.5585091710090637,0.050000000745058,0.2285518795251846,291.1643981933594,291.1499938964844,274.7972106933594,272.45458984375,285.54052734375,293.6368408203125,291.1646423339844,1.0,0.1900923103094101,0.9151608943939208,0.9151608943939208,1.0,1.0,-0.8727965354919434,0.3752230107784271,0.4975734949111938,0.1476981490850448,0.0,0.0,0.1812440603971481,25.46411323547364,25.0,1.5819541215896606,-4954.591796875,75.54688262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,304.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1108974739909172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355667561292648,0.1355710327625274,-4.269746114005102e-06,0.0,0.0001125468334066,0.0,0.0,5.338792324066162,0.0,0.0,0.0,0.2753955423831939,4.0,0.0,1.0
820440,294.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5585091710090637,0.050000000745058,0.0457542352378368,294.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5585091710090637,0.050000000745058,0.048181414604187,293.2214050292969,297.1499938964844,293.1499938964844,0.1308173686265945,-2208.772705078125,304.1576232910156,0.8915230631828308,0.1996438354253769,0.1404377371072769,293.23895263671875,297.1499938964844,293.1499938964844,0.1974803060293197,-4156.1337890625,304.1523132324219,0.997467041015625,0.2781148254871368,0.2643628716468811,293.3013610839844,297.1499938964844,293.1499938964844,0.0099480049684643,-3058.921875,302.23077392578125,0.5585091710090637,0.050000000745058,0.2285518795251846,291.1643981933594,291.1499938964844,274.7972106933594,272.45458984375,285.54052734375,293.6368408203125,291.1646423339844,1.0,0.1900923103094101,0.9151608943939208,0.9151608943939208,1.0,1.0,-0.8727965354919434,0.3752230107784271,0.4975734949111938,0.1476981490850448,0.0,0.0,0.1812440603971481,25.46411323547364,25.0,1.5819541215896606,-4954.591796875,75.54688262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,304.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1108974739909172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355667561292648,0.1355710327625274,-4.269746114005102e-06,0.0,0.0001125468334066,0.0,0.0,5.338792324066162,0.0,0.0,0.0,0.2753955423831939,4.0,0.0,1.0
820500,294.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5580026507377625,0.050000000745058,0.0457574874162673,294.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5580026507377625,0.050000000745058,0.0481848381459713,293.2216186523437,297.1499938964844,293.1499938964844,0.1300386190414428,-2198.205322265625,304.1576538085937,0.8893966674804688,0.19869464635849,0.1397790610790252,293.23956298828125,297.1499938964844,293.1499938964844,0.1963674575090408,-4137.0302734375,304.1539001464844,0.9957860112190248,0.2768679857254028,0.2631391286849975,293.3024597167969,297.1499938964844,293.1499938964844,0.0099010104313492,-3050.7373046875,302.2017517089844,0.5580026507377625,0.050000000745058,0.2285681217908859,291.16558837890625,291.1499938964844,274.8055114746094,272.4598083496094,285.5450744628906,293.6390991210937,291.1659851074219,1.0,0.1899558007717132,0.9151481986045836,0.9151481986045836,1.0,1.0,-0.8705703616142273,0.3742774426937103,0.4962929487228393,0.1471351385116577,0.0,0.0,0.1800831407308578,25.52627182006836,25.0,2.683610916137696,-4939.7666015625,75.2541275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951354980469,304.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1105884686112403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134998470544815,0.1350027322769165,-4.268838893040083e-06,0.0,0.0001122332396334,0.0,0.0,5.314584732055664,0.0,0.0,0.0,0.2753030657768249,4.0,0.0,1.0
820560,294.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5575713515281677,0.050000000745058,0.0457602702081203,294.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5575713515281677,0.050000000745058,0.0481877699494361,293.2218322753906,297.1499938964844,293.1499938964844,0.1292597949504852,-2187.625244140625,304.1576843261719,0.8873687982559204,0.197743609547615,0.1391186118125915,293.23980712890625,297.1499938964844,293.1499938964844,0.1953158229589462,-4119.0693359375,304.15509033203125,0.994224727153778,0.2756831347942352,0.2619966268539428,293.3035888671875,297.1499938964844,293.1499938964844,0.0098539954051375,-3042.50146484375,302.1725769042969,0.5575713515281677,0.050000000745058,0.2285820245742797,291.1668395996094,291.1499938964844,274.8139953613281,272.46514892578125,285.54888916015625,293.6398620605469,291.1671142578125,1.0,0.1898085922002792,0.9151467680931092,0.9151467680931092,1.0,1.0,-0.8684300184249878,0.3733682036399841,0.4950618147850036,0.1465963721275329,0.0,0.0,0.1788335740566253,25.57695770263672,25.0,2.662252902984619,-4924.09423828125,74.96064758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29742431640625,304.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.1102730259299278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343674957752227,0.1343717724084854,-4.2678370846260805e-06,0.0,0.0001119131047744,0.0,0.0,5.287735462188721,0.0,0.0,0.0,0.2752010822296142,4.0,0.0,1.0
820620,294.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5568540096282959,0.050000000745058,0.0457649305462837,294.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5568540096282959,0.050000000745058,0.0481926761567592,293.2222595214844,297.1499938964844,293.1499938964844,0.1277176141738891,-2166.657958984375,304.1576843261719,0.8835015892982483,0.1958380788564682,0.137794017791748,293.2398986816406,297.1499938964844,293.1499938964844,0.1933173537254333,-4085.078125,304.1567077636719,0.9912717938423156,0.2733911871910095,0.2598196268081665,293.3057556152344,297.1499938964844,293.1499938964844,0.0097609385848045,-3026.20361328125,302.1134948730469,0.5568540096282959,0.050000000745058,0.2286053001880645,291.1678161621094,291.1499938964844,274.8315734863281,272.476318359375,285.55596923828125,293.63983154296875,291.1678466796875,1.0,0.1894876807928085,0.9151440262794496,0.9151440262794496,1.0,1.0,-0.8642668128013611,0.3715980648994446,0.4926687479019165,0.1455555707216262,0.0,0.0,0.1763739287853241,25.655685424804688,25.0,1.2106279134750366,-4892.7802734375,74.36341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,304.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1096178963780403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330814659595489,0.1330857276916504,-4.26565156885772e-06,0.0,0.0001112482350436,0.0,0.0,5.23291015625,0.0,0.0,0.0,0.2749913036823272,4.0,0.0,1.0
820680,294.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5568540096282959,0.050000000745058,0.0457649305462837,294.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5568540096282959,0.050000000745058,0.0481926761567592,293.2222595214844,297.1499938964844,293.1499938964844,0.1277176141738891,-2166.657958984375,304.1576843261719,0.8835015892982483,0.1958380788564682,0.137794017791748,293.2398986816406,297.1499938964844,293.1499938964844,0.1933173537254333,-4085.078125,304.1567077636719,0.9912717938423156,0.2733911871910095,0.2598196268081665,293.3057556152344,297.1499938964844,293.1499938964844,0.0097609385848045,-3026.20361328125,302.1134948730469,0.5568540096282959,0.050000000745058,0.2286053001880645,291.1678161621094,291.1499938964844,274.8315734863281,272.476318359375,285.55596923828125,293.63983154296875,291.1678466796875,1.0,0.1894876807928085,0.9151440262794496,0.9151440262794496,1.0,1.0,-0.8642668128013611,0.3715980648994446,0.4926687479019165,0.1455555707216262,0.0,0.0,0.1763739287853241,25.655685424804688,25.0,1.2106279134750366,-4892.7802734375,74.36341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,304.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0078125,18000.0,0.0,0.0,0.1096178963780403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330814659595489,0.1330857276916504,-4.26565156885772e-06,0.0,0.0001112482350436,0.0,0.0,5.23291015625,0.0,0.0,0.0,0.2749913036823272,4.0,0.0,1.0
820740,294.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5562610030174255,0.050000000745058,0.0457688122987747,294.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5562610030174255,0.050000000745058,0.0481967628002166,293.22265625,297.1499938964844,293.1499938964844,0.1261843293905258,-2145.768310546875,304.1576843261719,0.8797950744628906,0.1939292401075363,0.1364663243293762,293.23974609375,297.1499938964844,293.1499938964844,0.1913659572601318,-4051.974853515625,304.15771484375,0.9884004592895508,0.2711420655250549,0.2576959133148193,293.3078918457031,297.1499938964844,293.1499938964844,0.0096682580187916,-3009.841064453125,302.0536499023437,0.5562610030174255,0.050000000745058,0.2286247014999389,291.1679382324219,291.1499938964844,274.8500061035156,272.4881591796875,285.5632019042969,293.6392822265625,291.1679382324219,1.0,0.1891385316848755,0.915141224861145,0.915141224861145,1.0,1.0,-0.860157310962677,0.3698476552963257,0.4903096556663513,0.1445399224758148,0.0,0.0,0.1739713698625564,25.714609146118164,25.0,0.3515641391277313,-4862.50244140625,73.75029754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,304.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.1089333444833755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318410038948059,0.1318452656269073,-4.263479695509886e-06,0.0,0.0001105534975067,0.0,0.0,5.180044651031494,0.0,0.0,0.0,0.2747874855995178,4.0,0.0,1.0
820800,294.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5562610030174255,0.050000000745058,0.0457688122987747,294.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5562610030174255,0.050000000745058,0.0481967628002166,293.22265625,297.1499938964844,293.1499938964844,0.1261843293905258,-2145.768310546875,304.1576843261719,0.8797950744628906,0.1939292401075363,0.1364663243293762,293.23974609375,297.1499938964844,293.1499938964844,0.1913659572601318,-4051.974853515625,304.15771484375,0.9884004592895508,0.2711420655250549,0.2576959133148193,293.3078918457031,297.1499938964844,293.1499938964844,0.0096682580187916,-3009.841064453125,302.0536499023437,0.5562610030174255,0.050000000745058,0.2286247014999389,291.1679382324219,291.1499938964844,274.8500061035156,272.4881591796875,285.5632019042969,293.6392822265625,291.1679382324219,1.0,0.1891385316848755,0.915141224861145,0.915141224861145,1.0,1.0,-0.860157310962677,0.3698476552963257,0.4903096556663513,0.1445399224758148,0.0,0.0,0.1739713698625564,25.714609146118164,25.0,0.3515641391277313,-4862.50244140625,73.75029754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,304.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.1089333444833755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318410038948059,0.1318452656269073,-4.263479695509886e-06,0.0,0.0001105534975067,0.0,0.0,5.180044651031494,0.0,0.0,0.0,0.2747874855995178,4.0,0.0,1.0
820860,294.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5563077926635742,0.050000000745058,0.0457685217261314,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5563077926635742,0.050000000745058,0.0481964573264122,293.2178039550781,297.1499938964844,293.1499938964844,0.125311329960823,-2134.013427734375,304.15655517578125,0.8782175183296204,0.1930800974369049,0.1357192546129226,293.2343139648437,297.1499938964844,293.1499938964844,0.1901428997516632,-4031.52392578125,304.1571350097656,0.987077534198761,0.2699789702892303,0.2563851177692413,293.3039245605469,297.1499938964844,293.1499938964844,0.0096050398424267,-2998.654541015625,302.0098876953125,0.5563077926635742,0.050000000745058,0.2286232411861419,291.1670227050781,291.1499938964844,274.8689270019531,272.500244140625,285.5721130371094,293.6410522460937,291.1666564941406,1.0,0.188804030418396,0.9151620268821716,0.9151620268821716,1.0,1.0,-0.8576845526695251,0.3688007593154907,0.4888837933540344,0.1439172476530075,0.0,0.0,0.1717340946197509,25.67981338500977,25.0,-1.894398212432861,-4835.626953125,73.2809066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,304.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1082296147942543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130656436085701,0.1306606978178024,-4.261370122549124e-06,0.0,0.0001098392967833,0.0,0.0,5.129607677459717,0.0,0.0,0.0,0.2745930254459381,4.0,0.0,1.0
820920,294.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5563077926635742,0.050000000745058,0.0457685217261314,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5563077926635742,0.050000000745058,0.0481964573264122,293.2178039550781,297.1499938964844,293.1499938964844,0.125311329960823,-2134.013427734375,304.15655517578125,0.8782175183296204,0.1930800974369049,0.1357192546129226,293.2343139648437,297.1499938964844,293.1499938964844,0.1901428997516632,-4031.52392578125,304.1571350097656,0.987077534198761,0.2699789702892303,0.2563851177692413,293.3039245605469,297.1499938964844,293.1499938964844,0.0096050398424267,-2998.654541015625,302.0098876953125,0.5563077926635742,0.050000000745058,0.2286232411861419,291.1670227050781,291.1499938964844,274.8689270019531,272.500244140625,285.5721130371094,293.6410522460937,291.1666564941406,1.0,0.188804030418396,0.9151620268821716,0.9151620268821716,1.0,1.0,-0.8576845526695251,0.3688007593154907,0.4888837933540344,0.1439172476530075,0.0,0.0,0.1717340946197509,25.67981338500977,25.0,-1.894398212432861,-4835.626953125,73.2809066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,304.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.548828125,18000.0,0.0,0.0,0.1082296147942543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130656436085701,0.1306606978178024,-4.261370122549124e-06,0.0,0.0001098392967833,0.0,0.0,5.129607677459717,0.0,0.0,0.0,0.2745930254459381,4.0,0.0,1.0
820980,294.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.556227445602417,0.050000000745058,0.0457690581679344,294.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.556227445602417,0.050000000745058,0.0481970198452472,293.2155456542969,297.1499938964844,293.1499938964844,0.1243615671992302,-2121.111083984375,304.1559753417969,0.8762895464897156,0.191821739077568,0.1348912864923477,293.2315368652344,297.1499938964844,293.1499938964844,0.1888433992862701,-4009.64453125,304.1569519042969,0.9854609966278076,0.2684082388877868,0.2549724280834198,293.30181884765625,297.1499938964844,293.1499938964844,0.0095325522124767,-2985.715087890625,301.96221923828125,0.556227445602417,0.050000000745058,0.2286259233951568,291.1656188964844,291.1499938964844,274.8879089355469,272.51202392578125,285.5863342285156,293.652099609375,291.1656188964844,1.0,0.1884808242321014,0.9151828289031982,0.9151828289031982,1.0,1.0,-0.8550000786781311,0.3676598072052002,0.4873402714729309,0.1432537734508514,0.0,0.0,0.1697717607021331,25.66516876220703,25.0,-0.9659594297409058,-4810.58203125,72.80725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,304.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1075276434421539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296554952859878,0.1296597570180893,-4.259524757799227e-06,0.0,0.0001091268859454,0.0,0.0,5.086981296539307,0.0,0.0,0.0,0.2744268476963043,4.0,0.0,1.0
821040,294.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.556227445602417,0.050000000745058,0.0457690581679344,294.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.556227445602417,0.050000000745058,0.0481970198452472,293.2155456542969,297.1499938964844,293.1499938964844,0.1243615671992302,-2121.111083984375,304.1559753417969,0.8762895464897156,0.191821739077568,0.1348912864923477,293.2315368652344,297.1499938964844,293.1499938964844,0.1888433992862701,-4009.64453125,304.1569519042969,0.9854609966278076,0.2684082388877868,0.2549724280834198,293.30181884765625,297.1499938964844,293.1499938964844,0.0095325522124767,-2985.715087890625,301.96221923828125,0.556227445602417,0.050000000745058,0.2286259233951568,291.1656188964844,291.1499938964844,274.8879089355469,272.51202392578125,285.5863342285156,293.652099609375,291.1656188964844,1.0,0.1884808242321014,0.9151828289031982,0.9151828289031982,1.0,1.0,-0.8550000786781311,0.3676598072052002,0.4873402714729309,0.1432537734508514,0.0,0.0,0.1697717607021331,25.66516876220703,25.0,-0.9659594297409058,-4810.58203125,72.80725860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,304.4529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1075276434421539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296554952859878,0.1296597570180893,-4.259524757799227e-06,0.0,0.0001091268859454,0.0,0.0,5.086981296539307,0.0,0.0,0.0,0.2744268476963043,4.0,0.0,1.0
821100,294.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5561273694038391,0.050000000745058,0.0457697175443172,294.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5561273694038391,0.050000000745058,0.048197716474533,293.2148742675781,297.1499938964844,293.1499938964844,0.1238160729408264,-2113.649658203125,304.1558837890625,0.8751192688941956,0.1911266595125198,0.1344200223684311,293.2305908203125,297.1499938964844,293.1499938964844,0.1881135553121566,-3997.28271484375,304.1570129394531,0.9844805002212524,0.2675601840019226,0.254189521074295,293.30126953125,297.1499938964844,293.1499938964844,0.0094944909214973,-2978.7744140625,301.9374084472656,0.5561273694038391,0.050000000745058,0.2286292165517807,291.16583251953125,291.1499938964844,274.8973999023437,272.5177917480469,285.5933532714844,293.6575622558594,291.1658935546875,1.0,0.1883180886507034,0.9151932001113892,0.9151932001113892,1.0,1.0,-0.853500485420227,0.3670215904712677,0.4864788949489593,0.1428858637809753,0.0,0.0,0.1686988472938537,25.666688919067383,25.0,-0.0660534873604774,-4797.2998046875,72.55773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,304.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.1071816310286521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291345059871673,0.1291387677192688,-4.258655735611683e-06,0.0,0.0001087757264031,0.0,0.0,5.064925670623779,0.0,0.0,0.0,0.2743421196937561,4.0,0.0,1.0
821160,294.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5560086369514465,0.050000000745058,0.0457705035805702,294.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5560086369514465,0.050000000745058,0.0481985434889793,293.2143859863281,297.1499938964844,293.1499938964844,0.1232445389032363,-2105.814453125,304.1558532714844,0.8738731145858765,0.1904024332761764,0.1339256912469864,293.2298583984375,297.1499938964844,293.1499938964844,0.1873584538698196,-3984.47265625,304.1571044921875,0.9834343791007996,0.2666891813278198,0.2533799707889557,293.3009948730469,297.1499938964844,293.1499938964844,0.0094556743279099,-2971.646484375,301.9120178222656,0.5560086369514465,0.050000000745058,0.2286331355571746,291.1661682128906,291.1499938964844,274.9068908691406,272.52349853515625,285.6001281738281,293.6625061035156,291.1662902832031,1.0,0.1881539225578308,0.9152029752731324,0.9152029752731324,1.0,1.0,-0.851942241191864,0.3663580417633056,0.4855841994285583,0.142504945397377,0.0,0.0,0.1675827950239181,25.67091560363769,25.0,0.4487710893154144,-4783.41455078125,72.30296325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194580078125,304.4314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.212890625,18000.0,0.0,0.0,0.1068387180566787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285867393016815,0.1285910010337829,-4.257756245351629e-06,0.0,0.0001084277173504,0.0,0.0,5.041770458221436,0.0,0.0,0.0,0.2742536962032318,4.0,0.0,1.0
821220,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5557406544685364,0.050000000745058,0.0457722768187522,294.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5557406544685364,0.050000000745058,0.0482004098594188,293.2138061523437,297.1499938964844,293.1499938964844,0.1220469549298286,-2089.3603515625,304.1558837890625,0.8712254762649536,0.1888852417469024,0.1328847259283065,293.22869873046875,297.1499938964844,293.1499938964844,0.1858064979314804,-3958.1083984375,304.1573181152344,0.9812045693397522,0.2649017870426178,0.2517106533050537,293.30108642578125,297.1499938964844,293.1499938964844,0.0093765994533896,-2957.02587890625,301.85968017578125,0.5557406544685364,0.050000000745058,0.228642001748085,291.16680908203125,291.1499938964844,274.9259033203125,272.53466796875,285.6128845214844,293.6710510253906,291.1668701171875,1.0,0.1878204941749572,0.9152224063873292,0.9152224063873292,1.0,1.0,-0.84870445728302,0.3649784028530121,0.4837260246276855,0.1417172700166702,0.0,0.0,0.1652965098619461,25.683631896972656,25.0,0.7144784927368164,-4754.88818359375,71.78146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,304.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1061595231294632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127458706498146,0.1274629533290863,-4.255878138792468e-06,0.0,0.0001077384222298,0.0,0.0,4.994111061096191,0.0,0.0,0.0,0.274071455001831,4.0,0.0,1.0
821280,294.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5557406544685364,0.050000000745058,0.0457722768187522,294.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5557406544685364,0.050000000745058,0.0482004098594188,293.2138061523437,297.1499938964844,293.1499938964844,0.1220469549298286,-2089.3603515625,304.1558837890625,0.8712254762649536,0.1888852417469024,0.1328847259283065,293.22869873046875,297.1499938964844,293.1499938964844,0.1858064979314804,-3958.1083984375,304.1573181152344,0.9812045693397522,0.2649017870426178,0.2517106533050537,293.30108642578125,297.1499938964844,293.1499938964844,0.0093765994533896,-2957.02587890625,301.85968017578125,0.5557406544685364,0.050000000745058,0.228642001748085,291.16680908203125,291.1499938964844,274.9259033203125,272.53466796875,285.6128845214844,293.6710510253906,291.1668701171875,1.0,0.1878204941749572,0.9152224063873292,0.9152224063873292,1.0,1.0,-0.84870445728302,0.3649784028530121,0.4837260246276855,0.1417172700166702,0.0,0.0,0.1652965098619461,25.683631896972656,25.0,0.7144784927368164,-4754.88818359375,71.78146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3195495605469,304.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1061595231294632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127458706498146,0.1274629533290863,-4.255878138792468e-06,0.0,0.0001077384222298,0.0,0.0,4.994111061096191,0.0,0.0,0.0,0.274071455001831,4.0,0.0,1.0
821340,294.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5554530024528503,0.050000000745058,0.0457741841673851,294.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5554530024528503,0.050000000745058,0.04820242151618,293.21368408203125,297.1499938964844,293.1499938964844,0.1207926720380783,-2072.083740234375,304.1560363769531,0.8684313297271729,0.1872941255569458,0.1317886114120483,293.2278747558594,297.1499938964844,293.1499938964844,0.1842202097177505,-3931.1201171875,304.15753173828125,0.9788386225700378,0.2630743682384491,0.249998077750206,293.3017272949219,297.1499938964844,293.1499938964844,0.0092961527407169,-2942.0126953125,301.8056335449219,0.5554530024528503,0.050000000745058,0.2286515235900879,291.167236328125,291.1499938964844,274.9449157714844,272.5455322265625,285.6248474121094,293.6781921386719,291.1672668457031,1.0,0.1874795109033584,0.915241837501526,0.915241837501526,1.0,1.0,-0.8453496694564819,0.3635480105876922,0.4818016588687897,0.1409058719873428,0.0,0.0,0.1629676818847656,25.698881149291992,25.0,0.5801376104354858,-4725.97265625,71.24714660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,304.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.1054875403642654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263152360916137,0.1263194978237152,-4.253954102750868e-06,0.0,0.0001070564394467,0.0,0.0,4.945851802825928,0.0,0.0,0.0,0.2738865315914154,4.0,0.0,1.0
821400,294.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5554530024528503,0.050000000745058,0.0457741841673851,294.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.5554530024528503,0.050000000745058,0.04820242151618,293.21368408203125,297.1499938964844,293.1499938964844,0.1207926720380783,-2072.083740234375,304.1560363769531,0.8684313297271729,0.1872941255569458,0.1317886114120483,293.2278747558594,297.1499938964844,293.1499938964844,0.1842202097177505,-3931.1201171875,304.15753173828125,0.9788386225700378,0.2630743682384491,0.249998077750206,293.3017272949219,297.1499938964844,293.1499938964844,0.0092961527407169,-2942.0126953125,301.8056335449219,0.5554530024528503,0.050000000745058,0.2286515235900879,291.167236328125,291.1499938964844,274.9449157714844,272.5455322265625,285.6248474121094,293.6781921386719,291.1672668457031,1.0,0.1874795109033584,0.915241837501526,0.915241837501526,1.0,1.0,-0.8453496694564819,0.3635480105876922,0.4818016588687897,0.1409058719873428,0.0,0.0,0.1629676818847656,25.698881149291992,25.0,0.5801376104354858,-4725.97265625,71.24714660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31903076171875,304.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.1054875403642654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263152360916137,0.1263194978237152,-4.253954102750868e-06,0.0,0.0001070564394467,0.0,0.0,4.945851802825928,0.0,0.0,0.0,0.2738865315914154,4.0,0.0,1.0
821460,295.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.555159866809845,0.050000000745058,0.0457761324942112,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.555159866809845,0.050000000745058,0.0482044741511344,293.2138671875,297.1499938964844,293.1499938964844,0.1194939538836479,-2054.153564453125,304.1561889648437,0.8655359745025635,0.1856435239315033,0.1306488960981369,293.2272644042969,297.1499938964844,293.1499938964844,0.1826144456863403,-3903.760498046875,304.1576843261719,0.976370096206665,0.2612224519252777,0.2482592910528183,293.30279541015625,297.1499938964844,293.1499938964844,0.0092148361727595,-2926.686767578125,301.750244140625,0.555159866809845,0.050000000745058,0.2286612689495086,291.16748046875,291.1499938964844,274.9638671875,272.5561218261719,285.63629150390625,293.6844177246094,291.1675109863281,1.0,0.1871309131383896,0.9152721166610718,0.9152721166610718,1.0,1.0,-0.8419114947319031,0.3620816469192505,0.4798298478126526,0.1400790363550186,0.0,0.0,0.1606173068284988,25.71454620361328,25.0,0.3663548827171325,-4696.95263671875,70.70277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1048220321536064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251688152551651,0.1251730769872665,-4.252020971762249e-06,0.0,0.0001063810341292,0.0,0.0,4.897539615631104,0.0,0.0,0.0,0.2737013101577759,4.0,0.0,1.0
821520,295.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.555159866809845,0.050000000745058,0.0457761324942112,294.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.555159866809845,0.050000000745058,0.0482044741511344,293.2138671875,297.1499938964844,293.1499938964844,0.1194939538836479,-2054.153564453125,304.1561889648437,0.8655359745025635,0.1856435239315033,0.1306488960981369,293.2272644042969,297.1499938964844,293.1499938964844,0.1826144456863403,-3903.760498046875,304.1576843261719,0.976370096206665,0.2612224519252777,0.2482592910528183,293.30279541015625,297.1499938964844,293.1499938964844,0.0092148361727595,-2926.686767578125,301.750244140625,0.555159866809845,0.050000000745058,0.2286612689495086,291.16748046875,291.1499938964844,274.9638671875,272.5561218261719,285.63629150390625,293.6844177246094,291.1675109863281,1.0,0.1871309131383896,0.9152721166610718,0.9152721166610718,1.0,1.0,-0.8419114947319031,0.3620816469192505,0.4798298478126526,0.1400790363550186,0.0,0.0,0.1606173068284988,25.71454620361328,25.0,0.3663548827171325,-4696.95263671875,70.70277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,304.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.1048220321536064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251688152551651,0.1251730769872665,-4.252020971762249e-06,0.0,0.0001063810341292,0.0,0.0,4.897539615631104,0.0,0.0,0.0,0.2737013101577759,4.0,0.0,1.0
821580,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5548680424690247,0.050000000745058,0.0457780808210372,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5548680424690247,0.050000000745058,0.0482065267860889,293.2142944335937,297.1499938964844,293.1499938964844,0.1181567460298538,-2035.649169921875,304.1563415527344,0.8625622987747192,0.1839407235383987,0.1294715106487274,293.2268371582031,297.1499938964844,293.1499938964844,0.1809969395399093,-3876.158447265625,304.1578369140625,0.9738168716430664,0.2593550682067871,0.2465038001537323,293.3041076660156,297.1499938964844,293.1499938964844,0.0091328909620642,-2911.07861328125,301.6936950683594,0.5548680424690247,0.050000000745058,0.2286709994077682,291.1676330566406,291.1499938964844,274.9827575683594,272.56640625,285.6474304199219,293.6901550292969,291.1676330566406,1.0,0.1867749094963073,0.9153023958206176,0.9153023958206176,1.0,1.0,-0.8384079933166504,0.3605868220329284,0.4778212010860443,0.1392406821250915,0.0,0.0,0.1582555472850799,25.72964096069336,25.0,0.2224762588739395,-4667.97412109375,70.1501235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,304.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.104162760078907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240263059735298,0.1240305602550506,-4.250096026225947e-06,0.0,0.0001057119588949,0.0,0.0,4.84946870803833,0.0,0.0,0.0,0.2735170423984527,4.0,0.0,1.0
821640,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5548680424690247,0.050000000745058,0.0457780808210372,294.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.5548680424690247,0.050000000745058,0.0482065267860889,293.2142944335937,297.1499938964844,293.1499938964844,0.1181567460298538,-2035.649169921875,304.1563415527344,0.8625622987747192,0.1839407235383987,0.1294715106487274,293.2268371582031,297.1499938964844,293.1499938964844,0.1809969395399093,-3876.158447265625,304.1578369140625,0.9738168716430664,0.2593550682067871,0.2465038001537323,293.3041076660156,297.1499938964844,293.1499938964844,0.0091328909620642,-2911.07861328125,301.6936950683594,0.5548680424690247,0.050000000745058,0.2286709994077682,291.1676330566406,291.1499938964844,274.9827575683594,272.56640625,285.6474304199219,293.6901550292969,291.1676330566406,1.0,0.1867749094963073,0.9153023958206176,0.9153023958206176,1.0,1.0,-0.8384079933166504,0.3605868220329284,0.4778212010860443,0.1392406821250915,0.0,0.0,0.1582555472850799,25.72964096069336,25.0,0.2224762588739395,-4667.97412109375,70.1501235961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,304.3250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.104162760078907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240263059735298,0.1240305602550506,-4.250096026225947e-06,0.0,0.0001057119588949,0.0,0.0,4.84946870803833,0.0,0.0,0.0,0.2735170423984527,4.0,0.0,1.0
821700,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5547237396240234,0.050000000745058,0.0457790493965148,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5547237396240234,0.050000000745058,0.0482075400650501,293.2145690917969,297.1499938964844,293.1499938964844,0.1174747198820114,-2026.1942138671875,304.15643310546875,0.8610503077507019,0.1830710619688034,0.128869816660881,293.2266540527344,297.1499938964844,293.1499938964844,0.1801853477954864,-3862.291748046875,304.1578674316406,0.9725122451782228,0.2584176361560821,0.2456219494342804,293.3048400878906,297.1499938964844,293.1499938964844,0.0090917395427823,-2903.17431640625,301.6650695800781,0.5547237396240234,0.050000000745058,0.228675827383995,291.1676940917969,291.1499938964844,274.9921875,272.57147216796875,285.6529235839844,293.69293212890625,291.1676940917969,1.0,0.1865942776203155,0.9153175354003906,0.9153175354003906,1.0,1.0,-0.8366356492042542,0.3598304092884063,0.4768052399158478,0.138818085193634,0.0,0.0,0.1570696979761123,25.73681259155273,25.0,0.1942116618156433,-4653.5087890625,69.87115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164367675781,304.3110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1038354188203811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234567984938621,0.123461052775383,-4.249139237799682e-06,0.0,0.0001053797532222,0.0,0.0,4.82553768157959,0.0,0.0,0.0,0.2734253108501434,4.0,0.0,1.0
821760,295.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.554580807685852,0.050000000745058,0.0457800067961216,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.554580807685852,0.050000000745058,0.048208549618721,293.21490478515625,297.1499938964844,293.1499938964844,0.1167836636304855,-2016.602294921875,304.1565246582031,0.8595221638679504,0.1821892410516739,0.1282594799995422,293.2265014648437,297.1499938964844,293.1499938964844,0.1793724745512008,-3848.391357421875,304.1579284667969,0.9711904525756836,0.2574785351753235,0.2447381764650344,293.3056335449219,297.1499938964844,293.1499938964844,0.0090504912659525,-2895.205322265625,301.6361694335937,0.554580807685852,0.050000000745058,0.2286806106567382,291.1677551269531,291.1499938964844,275.0015869140625,272.5764465332031,285.6584167480469,293.6956481933594,291.1677551269531,1.0,0.1864119172096252,0.9153409004211426,0.9153409004211426,1.0,1.0,-0.834850549697876,0.3590687215328216,0.4757818579673767,0.1383936703205108,0.0,0.0,0.1558788120746612,25.74368667602539,25.0,0.1912742108106613,-4639.04931640625,69.59053802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157958984375,304.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.1035096049308776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228877678513526,0.1228920146822929,-4.248185632604873e-06,0.0,0.0001050490900524,0.0,0.0,4.801648616790772,0.0,0.0,0.0,0.2733337879180908,4.0,0.0,1.0
