time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821820,295.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5542994141578674,0.050000000745058,0.0457818955183029,294.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5542994141578674,0.050000000745058,0.0482105389237403,293.2156677246094,297.1499938964844,293.1499938964844,0.1153771728277206,-1997.0426025390625,304.1566772460937,0.8564232587814331,0.1803919225931167,0.1270152330398559,293.2262268066406,297.1499938964844,293.1499938964844,0.1777449399232864,-3820.521728515625,304.1579895019531,0.9684984087944032,0.2555974125862121,0.242967277765274,293.3072509765625,297.1499938964844,293.1499938964844,0.0089678084477782,-2879.08984375,301.57781982421875,0.5542994141578674,0.050000000745058,0.228690043091774,291.1679382324219,291.1499938964844,275.0202941894531,272.5861511230469,285.6693420410156,293.7011413574219,291.1679382324219,1.0,0.1860426813364029,0.9153876900672911,0.9153876900672911,1.0,1.0,-0.831247866153717,0.3575311601161957,0.4737167358398437,0.1375399827957153,0.0,0.0,0.1534781754016876,25.75656509399414,25.0,0.2368019670248031,-4610.12255859375,69.02542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,304.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1028618440032005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217494159936904,0.1217536628246307,-4.246285698172869e-06,0.0,0.0001043916927301,0.0,0.0,4.753921031951904,0.0,0.0,0.0,0.2731510102748871,4.0,0.0,1.0
821880,295.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5542994141578674,0.050000000745058,0.0457818955183029,294.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5542994141578674,0.050000000745058,0.0482105389237403,293.2156677246094,297.1499938964844,293.1499938964844,0.1153771728277206,-1997.0426025390625,304.1566772460937,0.8564232587814331,0.1803919225931167,0.1270152330398559,293.2262268066406,297.1499938964844,293.1499938964844,0.1777449399232864,-3820.521728515625,304.1579895019531,0.9684984087944032,0.2555974125862121,0.242967277765274,293.3072509765625,297.1499938964844,293.1499938964844,0.0089678084477782,-2879.08984375,301.57781982421875,0.5542994141578674,0.050000000745058,0.228690043091774,291.1679382324219,291.1499938964844,275.0202941894531,272.5861511230469,285.6693420410156,293.7011413574219,291.1679382324219,1.0,0.1860426813364029,0.9153876900672911,0.9153876900672911,1.0,1.0,-0.831247866153717,0.3575311601161957,0.4737167358398437,0.1375399827957153,0.0,0.0,0.1534781754016876,25.75656509399414,25.0,0.2368019670248031,-4610.12255859375,69.02542114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31451416015625,304.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1028618440032005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217494159936904,0.1217536628246307,-4.246285698172869e-06,0.0,0.0001043916927301,0.0,0.0,4.753921031951904,0.0,0.0,0.0,0.2731510102748871,4.0,0.0,1.0
821940,295.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5540235638618469,0.050000000745058,0.0457837544381618,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5540235638618469,0.050000000745058,0.0482124984264373,293.216552734375,297.1499938964844,293.1499938964844,0.1139365136623382,-1976.954833984375,304.1568603515625,0.8532642722129822,0.1785474568605423,0.125738114118576,293.2259826660156,297.1499938964844,293.1499938964844,0.1761165559291839,-3792.585205078125,304.1580505371094,0.9657443761825562,0.2537143528461456,0.2411938309669494,293.3089599609375,297.1499938964844,293.1499938964844,0.0088849058374762,-2862.737060546875,301.5186767578125,0.5540235638618469,0.050000000745058,0.2286993414163589,291.16815185546875,291.1499938964844,275.03887939453125,272.5956115722656,285.6802978515625,293.7067565917969,291.1681823730469,1.0,0.1856676191091537,0.91543447971344,0.91543447971344,1.0,1.0,-0.8276023864746094,0.3559750020503998,0.471627414226532,0.136679857969284,0.0,0.0,0.1510415822267532,25.76833915710449,25.0,0.3260160684585571,-4581.109375,68.45540618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,304.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.1022184565663337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206060871481895,0.1206103265285492,-4.244388946972322e-06,0.0,0.0001037387410178,0.0,0.0,4.706071853637695,0.0,0.0,0.0,0.2729679048061371,4.0,0.0,1.0
822000,295.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5540235638618469,0.050000000745058,0.0457837544381618,294.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5540235638618469,0.050000000745058,0.0482124984264373,293.216552734375,297.1499938964844,293.1499938964844,0.1139365136623382,-1976.954833984375,304.1568603515625,0.8532642722129822,0.1785474568605423,0.125738114118576,293.2259826660156,297.1499938964844,293.1499938964844,0.1761165559291839,-3792.585205078125,304.1580505371094,0.9657443761825562,0.2537143528461456,0.2411938309669494,293.3089599609375,297.1499938964844,293.1499938964844,0.0088849058374762,-2862.737060546875,301.5186767578125,0.5540235638618469,0.050000000745058,0.2286993414163589,291.16815185546875,291.1499938964844,275.03887939453125,272.5956115722656,285.6802978515625,293.7067565917969,291.1681823730469,1.0,0.1856676191091537,0.91543447971344,0.91543447971344,1.0,1.0,-0.8276023864746094,0.3559750020503998,0.471627414226532,0.136679857969284,0.0,0.0,0.1510415822267532,25.76833915710449,25.0,0.3260160684585571,-4581.109375,68.45540618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133239746094,304.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.396484375,18000.0,0.0,0.0,0.1022184565663337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206060871481895,0.1206103265285492,-4.244388946972322e-06,0.0,0.0001037387410178,0.0,0.0,4.706071853637695,0.0,0.0,0.0,0.2729679048061371,4.0,0.0,1.0
822060,295.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5537523627281189,0.050000000745058,0.0457855872809886,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5537523627281189,0.050000000745058,0.0482144281268119,293.2175598144531,297.1499938964844,293.1499938964844,0.1124626100063324,-1956.3470458984373,304.1570129394531,0.8500456213951111,0.1766562908887863,0.1244285777211189,293.22576904296875,297.1499938964844,293.1499938964844,0.1744892746210098,-3764.613525390625,304.1580810546875,0.9629307389259338,0.2518310844898224,0.2394197136163711,293.31072998046875,297.1499938964844,293.1499938964844,0.0088018998503685,-2846.166748046875,301.45880126953125,0.5537523627281189,0.050000000745058,0.2287084907293319,291.16845703125,291.1499938964844,275.0573425292969,272.6048278808594,285.6913146972656,293.7126159667969,291.1684875488281,1.0,0.1852873563766479,0.9154914021492004,0.9154914021492004,1.0,1.0,-0.823917031288147,0.3544018268585205,0.4695151746273041,0.1358142048120498,0.0,0.0,0.1485605537891388,25.779184341430664,25.0,0.4247596859931946,-4551.955078125,67.88131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122863769531,304.2086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1015777587890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194538623094558,0.1194581016898155,-4.242488557792967e-06,0.0,0.0001030885105137,0.0,0.0,4.657935619354248,0.0,0.0,0.0,0.272783875465393,4.0,0.0,1.0
822120,295.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5537523627281189,0.050000000745058,0.0457855872809886,294.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5537523627281189,0.050000000745058,0.0482144281268119,293.2175598144531,297.1499938964844,293.1499938964844,0.1124626100063324,-1956.3470458984373,304.1570129394531,0.8500456213951111,0.1766562908887863,0.1244285777211189,293.22576904296875,297.1499938964844,293.1499938964844,0.1744892746210098,-3764.613525390625,304.1580810546875,0.9629307389259338,0.2518310844898224,0.2394197136163711,293.31072998046875,297.1499938964844,293.1499938964844,0.0088018998503685,-2846.166748046875,301.45880126953125,0.5537523627281189,0.050000000745058,0.2287084907293319,291.16845703125,291.1499938964844,275.0573425292969,272.6048278808594,285.6913146972656,293.7126159667969,291.1684875488281,1.0,0.1852873563766479,0.9154914021492004,0.9154914021492004,1.0,1.0,-0.823917031288147,0.3544018268585205,0.4695151746273041,0.1358142048120498,0.0,0.0,0.1485605537891388,25.779184341430664,25.0,0.4247596859931946,-4551.955078125,67.88131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122863769531,304.2086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1015777587890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194538623094558,0.1194581016898155,-4.242488557792967e-06,0.0,0.0001030885105137,0.0,0.0,4.657935619354248,0.0,0.0,0.0,0.272783875465393,4.0,0.0,1.0
822180,295.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5534849166870117,0.050000000745058,0.045787401497364,294.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5534849166870117,0.050000000745058,0.048216339200735,293.2186889648437,297.1499938964844,293.1499938964844,0.1109547615051269,-1935.2047119140625,304.1571960449219,0.8467637300491333,0.174716830253601,0.1230856105685234,293.2255859375,297.1499938964844,293.1499938964844,0.1728645116090774,-3736.629638671875,304.1580810546875,0.9600589871406556,0.2499488294124603,0.2376461923122406,293.3125305175781,297.1499938964844,293.1499938964844,0.0087188566103577,-2829.389892578125,301.3982849121094,0.5534849166870117,0.050000000745058,0.2287175506353378,291.1688232421875,291.1499938964844,275.0755920410156,272.6137390136719,285.7024230957031,293.7187805175781,291.1688537597656,1.0,0.1849022656679153,0.9155483245849608,0.9155483245849608,1.0,1.0,-0.8201920390129089,0.3528116047382355,0.4673804640769958,0.1349427253007888,0.0,0.0,0.1460270881652832,25.78927421569824,25.0,0.5157881379127502,-4522.609375,67.30358123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,304.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.1009378433227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182893216609954,0.1182935684919357,-4.240578164171893e-06,0.0,0.000102439080365,0.0,0.0,4.609371662139893,0.0,0.0,0.0,0.2725982964038849,4.0,0.0,1.0
822240,295.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5534849166870117,0.050000000745058,0.045787401497364,294.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5534849166870117,0.050000000745058,0.048216339200735,293.2186889648437,297.1499938964844,293.1499938964844,0.1109547615051269,-1935.2047119140625,304.1571960449219,0.8467637300491333,0.174716830253601,0.1230856105685234,293.2255859375,297.1499938964844,293.1499938964844,0.1728645116090774,-3736.629638671875,304.1580810546875,0.9600589871406556,0.2499488294124603,0.2376461923122406,293.3125305175781,297.1499938964844,293.1499938964844,0.0087188566103577,-2829.389892578125,301.3982849121094,0.5534849166870117,0.050000000745058,0.2287175506353378,291.1688232421875,291.1499938964844,275.0755920410156,272.6137390136719,285.7024230957031,293.7187805175781,291.1688537597656,1.0,0.1849022656679153,0.9155483245849608,0.9155483245849608,1.0,1.0,-0.8201920390129089,0.3528116047382355,0.4673804640769958,0.1349427253007888,0.0,0.0,0.1460270881652832,25.78927421569824,25.0,0.5157881379127502,-4522.609375,67.30358123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,304.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.1009378433227539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182893216609954,0.1182935684919357,-4.240578164171893e-06,0.0,0.000102439080365,0.0,0.0,4.609371662139893,0.0,0.0,0.0,0.2725982964038849,4.0,0.0,1.0
822300,295.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5533522367477417,0.050000000745058,0.0457883030176162,294.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5533522367477417,0.050000000745058,0.0482172891497612,293.21929931640625,297.1499938964844,293.1499938964844,0.1101872846484184,-1924.419921875,304.15728759765625,0.8450965285301208,0.1737276762723922,0.1224007084965705,293.2254943847656,297.1499938964844,293.1499938964844,0.1720534265041351,-3722.638916015625,304.1580810546875,0.9586017727851868,0.2490083277225494,0.2367599308490753,293.3134155273437,297.1499938964844,293.1499938964844,0.008677328005433,-2820.925048828125,301.3677673339844,0.5533522367477417,0.050000000745058,0.2287220507860183,291.1690368652344,291.1499938964844,275.08465576171875,272.6181030273437,285.7080383300781,293.72198486328125,291.1690673828125,1.0,0.1847079396247863,0.9155768156051636,0.9155768156051636,1.0,1.0,-0.8183140754699707,0.3520097732543945,0.4663042724132538,0.1345046162605285,0.0,0.0,0.1447379440069198,25.794086456298828,25.0,0.5547066926956177,-4507.8466796875,67.01334381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,304.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.1006175205111503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177012920379638,0.1177055314183235,-4.239617737766821e-06,0.0,0.0001021139978547,0.0,0.0,4.584881782531738,0.0,0.0,0.0,0.2725047767162323,4.0,0.0,1.0
822360,295.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5532200932502747,0.050000000745058,0.0457892045378685,294.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5532200932502747,0.050000000745058,0.048218235373497,293.21990966796875,297.1499938964844,293.1499938964844,0.1094103679060936,-1913.486083984375,304.1573791503906,0.8434103727340698,0.1727251261472702,0.1217064261436462,293.2254333496094,297.1499938964844,293.1499938964844,0.1712433844804763,-3708.65185546875,304.1580810546875,0.9571306109428406,0.2480684369802475,0.2358741462230682,293.3143310546875,297.1499938964844,293.1499938964844,0.0086357966065406,-2812.409423828125,301.3370666503906,0.5532200932502747,0.050000000745058,0.2287265509366989,291.16925048828125,291.1499938964844,275.0936889648437,272.6224060058594,285.71368408203125,293.72528076171875,291.1692810058594,1.0,0.1845124363899231,0.9156110286712646,0.9156110286712646,1.0,1.0,-0.8164253234863281,0.3512035310268402,0.4652217924594879,0.1340649873018264,0.0,0.0,0.1434326767921447,25.79877281188965,25.0,0.5871119499206543,-4493.0185546875,66.72219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,304.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.509765625,18000.0,0.0,0.0,0.1002965420484542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171089336276054,0.117113173007965,-4.238652309140889e-06,0.0,0.0001017882386804,0.0,0.0,4.560233116149902,0.0,0.0,0.0,0.2724106609821319,4.0,0.0,1.0
822420,295.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5529571771621704,0.050000000745058,0.045790996402502,294.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5529571771621704,0.050000000745058,0.0482201240956783,293.22125244140625,297.1499938964844,293.1499938964844,0.1078298091888427,-1891.1912841796875,304.15753173828125,0.8399826288223267,0.1706809103488922,0.1202908232808113,293.2252502441406,297.1499938964844,293.1499938964844,0.1696269512176513,-3680.698486328125,304.1580810546875,0.9541476368904114,0.24619060754776,0.2341042906045913,293.316162109375,297.1499938964844,293.1499938964844,0.0085527850314974,-2795.23828125,301.27520751953125,0.5529571771621704,0.050000000745058,0.2287355065345764,291.169677734375,291.1499938964844,275.1115417480469,272.6307983398437,285.7250366210937,293.7322082519531,291.16973876953125,1.0,0.1841182112693786,0.9156794548034668,0.9156794548034668,1.0,1.0,-0.8126174211502075,0.3495779931545257,0.4630394279956817,0.133181095123291,0.0,0.0,0.1407755017280578,25.80781936645508,25.0,0.635021984577179,-4463.18408203125,66.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,304.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.0996515601873397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159121468663215,0.1159163787961006,-4.236706899973797e-06,0.0,0.0001011336644296,0.0,0.0,4.510497570037842,0.0,0.0,0.0,0.2722208499908447,4.0,0.0,1.0
822480,295.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5529571771621704,0.050000000745058,0.045790996402502,294.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5529571771621704,0.050000000745058,0.0482201240956783,293.22125244140625,297.1499938964844,293.1499938964844,0.1078298091888427,-1891.1912841796875,304.15753173828125,0.8399826288223267,0.1706809103488922,0.1202908232808113,293.2252502441406,297.1499938964844,293.1499938964844,0.1696269512176513,-3680.698486328125,304.1580810546875,0.9541476368904114,0.24619060754776,0.2341042906045913,293.316162109375,297.1499938964844,293.1499938964844,0.0085527850314974,-2795.23828125,301.27520751953125,0.5529571771621704,0.050000000745058,0.2287355065345764,291.169677734375,291.1499938964844,275.1115417480469,272.6307983398437,285.7250366210937,293.7322082519531,291.16973876953125,1.0,0.1841182112693786,0.9156794548034668,0.9156794548034668,1.0,1.0,-0.8126174211502075,0.3495779931545257,0.4630394279956817,0.133181095123291,0.0,0.0,0.1407755017280578,25.80781936645508,25.0,0.635021984577179,-4463.18408203125,66.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,304.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5625,18000.0,0.0,0.0,0.0996515601873397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159121468663215,0.1159163787961006,-4.236706899973797e-06,0.0,0.0001011336644296,0.0,0.0,4.510497570037842,0.0,0.0,0.0,0.2722208499908447,4.0,0.0,1.0
822540,295.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5526953935623169,0.050000000745058,0.0457927882671356,294.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5526953935623169,0.050000000745058,0.0482220090925693,293.2226867675781,297.1499938964844,293.1499938964844,0.106212243437767,-1868.3023681640625,304.15771484375,0.8364735841751099,0.1685824692249298,0.1188375726342201,293.22509765625,297.1499938964844,293.1499938964844,0.1680157482624054,-3652.77783203125,304.1580810546875,0.951111912727356,0.2443156093358993,0.2323369681835174,293.3179931640625,297.1499938964844,293.1499938964844,0.0084698535501956,-2777.88232421875,301.21270751953125,0.5526953935623169,0.050000000745058,0.2287444472312927,291.170166015625,291.1499938964844,275.1291809082031,272.63897705078125,285.73651123046875,293.739501953125,291.17022705078125,1.0,0.1837197393178939,0.915747880935669,0.915747880935669,1.0,1.0,-0.8087673187255859,0.3479344248771667,0.4608329236507416,0.1322905868291854,0.0,0.0,0.1380529105663299,25.816537857055664,25.0,0.6690932512283325,-4433.1015625,65.54984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,304.0790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.099000908434391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114698551595211,0.1147027909755706,-4.234742391417967e-06,0.0,0.0001004733348963,0.0,0.0,4.460151672363281,0.0,0.0,0.0,0.272028774023056,4.0,0.0,1.0
822600,295.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5526953935623169,0.050000000745058,0.0457927882671356,294.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5526953935623169,0.050000000745058,0.0482220090925693,293.2226867675781,297.1499938964844,293.1499938964844,0.106212243437767,-1868.3023681640625,304.15771484375,0.8364735841751099,0.1685824692249298,0.1188375726342201,293.22509765625,297.1499938964844,293.1499938964844,0.1680157482624054,-3652.77783203125,304.1580810546875,0.951111912727356,0.2443156093358993,0.2323369681835174,293.3179931640625,297.1499938964844,293.1499938964844,0.0084698535501956,-2777.88232421875,301.21270751953125,0.5526953935623169,0.050000000745058,0.2287444472312927,291.170166015625,291.1499938964844,275.1291809082031,272.63897705078125,285.73651123046875,293.739501953125,291.17022705078125,1.0,0.1837197393178939,0.915747880935669,0.915747880935669,1.0,1.0,-0.8087673187255859,0.3479344248771667,0.4608329236507416,0.1322905868291854,0.0,0.0,0.1380529105663299,25.816537857055664,25.0,0.6690932512283325,-4433.1015625,65.54984283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,304.0790405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.615234375,18000.0,0.0,0.0,0.099000908434391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114698551595211,0.1147027909755706,-4.234742391417967e-06,0.0,0.0001004733348963,0.0,0.0,4.460151672363281,0.0,0.0,0.0,0.272028774023056,4.0,0.0,1.0
822660,295.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5524343848228455,0.050000000745058,0.0457945764064788,294.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5524343848228455,0.050000000745058,0.0482238940894603,293.2242431640625,297.1499938964844,293.1499938964844,0.1045577451586723,-1844.8143310546875,304.15789794921875,0.8328765034675598,0.166429340839386,0.1173462569713592,293.2249450683594,297.1499938964844,293.1499938964844,0.1664102226495742,-3624.897216796875,304.1580505371094,0.9480262994766236,0.2424437254667282,0.2305724322795868,293.31982421875,297.1499938964844,293.1499938964844,0.0083870440721511,-2760.349609375,301.1495666503906,0.5524343848228455,0.050000000745058,0.2287534028291702,291.170654296875,291.1499938964844,275.14654541015625,272.6468811035156,285.74810791015625,293.7472229003906,291.17071533203125,1.0,0.183317169547081,0.9158291220664978,0.9158291220664978,1.0,1.0,-0.8048749566078186,0.3462732136249542,0.4586017429828644,0.1313937455415725,0.0,0.0,0.1352642923593521,25.82501220703125,25.0,0.6878688931465149,-4402.77734375,64.95921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,304.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0983430072665214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134684532880783,0.1134726852178573,-4.232759238220751e-06,0.0,9.980564936995506e-05,0.0,0.0,4.409209251403809,0.0,0.0,0.0,0.2718344926834106,4.0,0.0,1.0
822720,295.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5524343848228455,0.050000000745058,0.0457945764064788,294.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5524343848228455,0.050000000745058,0.0482238940894603,293.2242431640625,297.1499938964844,293.1499938964844,0.1045577451586723,-1844.8143310546875,304.15789794921875,0.8328765034675598,0.166429340839386,0.1173462569713592,293.2249450683594,297.1499938964844,293.1499938964844,0.1664102226495742,-3624.897216796875,304.1580505371094,0.9480262994766236,0.2424437254667282,0.2305724322795868,293.31982421875,297.1499938964844,293.1499938964844,0.0083870440721511,-2760.349609375,301.1495666503906,0.5524343848228455,0.050000000745058,0.2287534028291702,291.170654296875,291.1499938964844,275.14654541015625,272.6468811035156,285.74810791015625,293.7472229003906,291.17071533203125,1.0,0.183317169547081,0.9158291220664978,0.9158291220664978,1.0,1.0,-0.8048749566078186,0.3462732136249542,0.4586017429828644,0.1313937455415725,0.0,0.0,0.1352642923593521,25.82501220703125,25.0,0.6878688931465149,-4402.77734375,64.95921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,304.0439758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0983430072665214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134684532880783,0.1134726852178573,-4.232759238220751e-06,0.0,9.980564936995506e-05,0.0,0.0,4.409209251403809,0.0,0.0,0.0,0.2718344926834106,4.0,0.0,1.0
822780,295.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5521737337112427,0.050000000745058,0.0457963719964027,294.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5521737337112427,0.050000000745058,0.0482257828116416,293.2258605957031,297.1499938964844,293.1499938964844,0.1028656288981437,-1820.7108154296875,304.1580810546875,0.8291801810264587,0.1642200946807861,0.1158157363533973,293.22479248046875,297.1499938964844,293.1499938964844,0.1648108959197998,-3597.06640625,304.1580505371094,0.9448943734169006,0.2405753433704376,0.228811040520668,293.3216552734375,297.1499938964844,293.1499938964844,0.0083043621852993,-2742.64111328125,301.0858154296875,0.5521737337112427,0.050000000745058,0.2287623584270477,291.171142578125,291.1499938964844,275.1636047363281,272.6545715332031,285.7597961425781,293.7553100585937,291.17120361328125,1.0,0.182910531759262,0.915910303592682,0.915910303592682,1.0,1.0,-0.8009393215179443,0.3445936143398285,0.4563456773757934,0.1304899454116821,0.0,0.0,0.1324086785316467,25.833290100097656,25.0,0.6904370784759521,-4372.2109375,64.36573028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,304.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.0976763814687728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122220233082771,0.1122262552380561,-4.230756530887447e-06,0.0,9.912910900311545e-05,0.0,0.0,4.357680797576904,0.0,0.0,0.0,0.2716380655765533,4.0,0.0,1.0
822840,295.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5521737337112427,0.050000000745058,0.0457963719964027,294.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5521737337112427,0.050000000745058,0.0482257828116416,293.2258605957031,297.1499938964844,293.1499938964844,0.1028656288981437,-1820.7108154296875,304.1580810546875,0.8291801810264587,0.1642200946807861,0.1158157363533973,293.22479248046875,297.1499938964844,293.1499938964844,0.1648108959197998,-3597.06640625,304.1580505371094,0.9448943734169006,0.2405753433704376,0.228811040520668,293.3216552734375,297.1499938964844,293.1499938964844,0.0083043621852993,-2742.64111328125,301.0858154296875,0.5521737337112427,0.050000000745058,0.2287623584270477,291.171142578125,291.1499938964844,275.1636047363281,272.6545715332031,285.7597961425781,293.7553100585937,291.17120361328125,1.0,0.182910531759262,0.915910303592682,0.915910303592682,1.0,1.0,-0.8009393215179443,0.3445936143398285,0.4563456773757934,0.1304899454116821,0.0,0.0,0.1324086785316467,25.833290100097656,25.0,0.6904370784759521,-4372.2109375,64.36573028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,304.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.720703125,18000.0,0.0,0.0,0.0976763814687728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122220233082771,0.1122262552380561,-4.230756530887447e-06,0.0,9.912910900311545e-05,0.0,0.0,4.357680797576904,0.0,0.0,0.0,0.2716380655765533,4.0,0.0,1.0
822900,295.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5520434975624084,0.050000000745058,0.0457972697913646,294.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5520434975624084,0.050000000745058,0.0482267290353775,293.2266845703125,297.1499938964844,293.1499938964844,0.1020055338740348,-1808.42724609375,304.1581726074219,0.8272907733917236,0.1630942523479461,0.1150356754660606,293.2247314453125,297.1499938964844,293.1499938964844,0.1640136986970901,-3583.171630859375,304.15802001953125,0.943312406539917,0.2396425008773803,0.2279316037893295,293.32257080078125,297.1499938964844,293.1499938964844,0.0082630794495344,-2733.722900390625,301.0537109375,0.5520434975624084,0.050000000745058,0.228766843676567,291.17138671875,291.1499938964844,275.17205810546875,272.6582946777344,285.7656555175781,293.7594909667969,291.17144775390625,1.0,0.1827057003974914,0.9159509539604188,0.9159509539604188,1.0,1.0,-0.7989552021026611,0.343746930360794,0.455208271741867,0.1300354152917862,0.0,0.0,0.1309560984373092,25.83736228942871,25.0,0.6865243911743164,-4356.84228515625,64.06796264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31475830078125,303.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0973395034670829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111593060195446,0.111597292125225,-4.229749265505234e-06,0.0,9.878721903078258e-05,0.0,0.0,4.331712245941162,0.0,0.0,0.0,0.2715390622615814,4.0,0.0,1.0
822960,295.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5519133806228638,0.050000000745058,0.0457981675863266,294.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5519133806228638,0.050000000745058,0.0482276752591133,293.2275390625,297.1499938964844,293.1499938964844,0.1011361703276634,-1795.989013671875,304.15826416015625,0.8253712058067322,0.1619545072317123,0.1142457351088523,293.2246398925781,297.1499938964844,293.1499938964844,0.1632182002067566,-3569.291748046875,304.15802001953125,0.9417206645011902,0.2387106716632843,0.2270530313253402,293.323486328125,297.1499938964844,293.1499938964844,0.0082218302413821,-2724.76123046875,301.0214538574219,0.5519133806228638,0.050000000745058,0.2287713289260864,291.171630859375,291.1499938964844,275.1803894042969,272.6620178222656,285.7715148925781,293.76373291015625,291.17169189453125,1.0,0.1824998557567596,0.9159985780715942,0.9159985780715942,1.0,1.0,-0.7969604134559631,0.342895895242691,0.4540644884109497,0.1295793354511261,0.0,0.0,0.1294873058795929,25.841386795043945,25.0,0.6780744791030884,-4341.4208984375,63.76953506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3156433105469,303.9701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.0970001444220542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109604984521865,0.1109647303819656,-4.228737452649511e-06,0.0,9.84428115771152e-05,0.0,0.0,4.305618762969971,0.0,0.0,0.0,0.2714396119117737,4.0,0.0,1.0
823020,295.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5516536831855774,0.050000000745058,0.0457999669015407,294.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5516536831855774,0.050000000745058,0.0482295677065849,293.2292785644531,297.1499938964844,293.1499938964844,0.0993699058890342,-1770.6490478515625,304.158447265625,0.8214311003684998,0.1596326529979705,0.1126361042261123,293.2245178222656,297.1499938964844,293.1499938964844,0.1616327911615371,-3541.585693359375,304.1579895019531,0.938511312007904,0.2368502020835876,0.2252988368272781,293.3252868652344,297.1499938964844,293.1499938964844,0.0081394286826252,-2706.705810546875,300.9564208984375,0.5516536831855774,0.050000000745058,0.2287803143262863,291.1720886230469,291.1499938964844,275.1968688964844,272.6692199707031,285.78326416015625,293.7724914550781,291.1721496582031,1.0,0.1820851862430572,0.9160938262939452,0.9160938262939452,1.0,1.0,-0.7929388880729675,0.3411804735660553,0.4517584443092346,0.1286620050668716,0.0,0.0,0.1265028268098831,25.849254608154297,25.0,0.6460272073745728,-4310.431640625,63.17075347900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,303.93115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.0963137671351432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096855252981185,0.109689749777317,-4.226704277243698e-06,0.0,9.774623322300612e-05,0.0,0.0,4.253093719482422,0.0,0.0,0.0,0.2712393999099731,4.0,0.0,1.0
823080,295.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5516536831855774,0.050000000745058,0.0457999669015407,294.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5516536831855774,0.050000000745058,0.0482295677065849,293.2292785644531,297.1499938964844,293.1499938964844,0.0993699058890342,-1770.6490478515625,304.158447265625,0.8214311003684998,0.1596326529979705,0.1126361042261123,293.2245178222656,297.1499938964844,293.1499938964844,0.1616327911615371,-3541.585693359375,304.1579895019531,0.938511312007904,0.2368502020835876,0.2252988368272781,293.3252868652344,297.1499938964844,293.1499938964844,0.0081394286826252,-2706.705810546875,300.9564208984375,0.5516536831855774,0.050000000745058,0.2287803143262863,291.1720886230469,291.1499938964844,275.1968688964844,272.6692199707031,285.78326416015625,293.7724914550781,291.1721496582031,1.0,0.1820851862430572,0.9160938262939452,0.9160938262939452,1.0,1.0,-0.7929388880729675,0.3411804735660553,0.4517584443092346,0.1286620050668716,0.0,0.0,0.1265028268098831,25.849254608154297,25.0,0.6460272073745728,-4310.431640625,63.17075347900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31756591796875,303.93115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8125,18000.0,0.0,0.0,0.0963137671351432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096855252981185,0.109689749777317,-4.226704277243698e-06,0.0,9.774623322300612e-05,0.0,0.0,4.253093719482422,0.0,0.0,0.0,0.2712393999099731,4.0,0.0,1.0
823140,295.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5513948798179626,0.050000000745058,0.0458017624914646,294.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5513948798179626,0.050000000745058,0.0482314601540565,293.2310485839844,297.1499938964844,293.1499938964844,0.0975725501775741,-1744.7767333984375,304.1586303710937,0.8173465728759766,0.1572625786066055,0.1109924614429473,293.224365234375,297.1499938964844,293.1499938964844,0.1600542217493057,-3513.941162109375,304.157958984375,0.9352717995643616,0.234993502497673,0.2235480993986129,293.3270874023437,297.1499938964844,293.1499938964844,0.0080573530867695,-2688.517578125,300.890869140625,0.5513948798179626,0.050000000745058,0.228789284825325,291.17254638671875,291.1499938964844,275.21295166015625,272.6762084960937,285.79498291015625,293.7814636230469,291.1725769042969,1.0,0.1816670894622802,0.9161890745162964,0.9161890745162964,1.0,1.0,-0.7888798713684082,0.3394492268562317,0.4494306445121765,0.1277389675378799,0.0,0.0,0.1234669759869575,25.85690689086914,25.0,0.6080954074859619,-4279.3427734375,62.57038116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,303.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.0956187322735786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084028407931327,0.1084070652723312,-4.224660187901463e-06,0.0,9.70408582361415e-05,0.0,0.0,4.200337886810303,0.0,0.0,0.0,0.2710384130477905,4.0,0.0,1.0
823200,295.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5513948798179626,0.050000000745058,0.0458017624914646,294.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5513948798179626,0.050000000745058,0.0482314601540565,293.2310485839844,297.1499938964844,293.1499938964844,0.0975725501775741,-1744.7767333984375,304.1586303710937,0.8173465728759766,0.1572625786066055,0.1109924614429473,293.224365234375,297.1499938964844,293.1499938964844,0.1600542217493057,-3513.941162109375,304.157958984375,0.9352717995643616,0.234993502497673,0.2235480993986129,293.3270874023437,297.1499938964844,293.1499938964844,0.0080573530867695,-2688.517578125,300.890869140625,0.5513948798179626,0.050000000745058,0.228789284825325,291.17254638671875,291.1499938964844,275.21295166015625,272.6762084960937,285.79498291015625,293.7814636230469,291.1725769042969,1.0,0.1816670894622802,0.9161890745162964,0.9161890745162964,1.0,1.0,-0.7888798713684082,0.3394492268562317,0.4494306445121765,0.1277389675378799,0.0,0.0,0.1234669759869575,25.85690689086914,25.0,0.6080954074859619,-4279.3427734375,62.57038116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,303.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.0956187322735786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084028407931327,0.1084070652723312,-4.224660187901463e-06,0.0,9.70408582361415e-05,0.0,0.0,4.200337886810303,0.0,0.0,0.0,0.2710384130477905,4.0,0.0,1.0
823260,295.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5511374473571777,0.050000000745058,0.0458035543560981,294.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5511374473571777,0.050000000745058,0.0482333488762378,293.2328491210937,297.1499938964844,293.1499938964844,0.0957420095801353,-1718.3538818359375,304.1588134765625,0.8130782842636108,0.154842808842659,0.1093134582042694,293.2242126464844,297.1499938964844,293.1499938964844,0.1584831029176712,-3486.367919921875,304.1579284667969,0.9320102334022522,0.233141079545021,0.2218012511730194,293.3288879394531,297.1499938964844,293.1499938964844,0.0079754712060093,-2670.166748046875,300.8247375488281,0.5511374473571777,0.050000000745058,0.2287982404232025,291.1729431152344,291.1499938964844,275.22869873046875,272.6829833984375,285.806640625,293.7906188964844,291.1730041503906,1.0,0.1812454164028167,0.9162945747375488,0.9162945747375488,1.0,1.0,-0.7847834229469299,0.3377026319503784,0.4470808207988739,0.1268103718757629,0.0,0.0,0.1203786060214042,25.864242553710938,25.0,0.5599009990692139,-4248.1513671875,61.968299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,303.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.0949151217937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071126386523246,0.1071168631315231,-4.2226129153277725e-06,0.0,9.632678120397033e-05,0.0,0.0,4.147367000579834,0.0,0.0,0.0,0.270836591720581,4.0,0.0,1.0
823320,295.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5511374473571777,0.050000000745058,0.0458035543560981,294.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5511374473571777,0.050000000745058,0.0482333488762378,293.2328491210937,297.1499938964844,293.1499938964844,0.0957420095801353,-1718.3538818359375,304.1588134765625,0.8130782842636108,0.154842808842659,0.1093134582042694,293.2242126464844,297.1499938964844,293.1499938964844,0.1584831029176712,-3486.367919921875,304.1579284667969,0.9320102334022522,0.233141079545021,0.2218012511730194,293.3288879394531,297.1499938964844,293.1499938964844,0.0079754712060093,-2670.166748046875,300.8247375488281,0.5511374473571777,0.050000000745058,0.2287982404232025,291.1729431152344,291.1499938964844,275.22869873046875,272.6829833984375,285.806640625,293.7906188964844,291.1730041503906,1.0,0.1812454164028167,0.9162945747375488,0.9162945747375488,1.0,1.0,-0.7847834229469299,0.3377026319503784,0.4470808207988739,0.1268103718757629,0.0,0.0,0.1203786060214042,25.864242553710938,25.0,0.5599009990692139,-4248.1513671875,61.968299865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,303.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.845703125,18000.0,0.0,0.0,0.0949151217937469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071126386523246,0.1071168631315231,-4.2226129153277725e-06,0.0,9.632678120397033e-05,0.0,0.0,4.147367000579834,0.0,0.0,0.0,0.270836591720581,4.0,0.0,1.0
823380,295.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5508819818496704,0.050000000745058,0.0458053387701511,294.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5508819818496704,0.050000000745058,0.0482352264225482,293.2346496582031,297.1499938964844,293.1499938964844,0.0938800573348999,-1691.4246826171875,304.1589660644531,0.8085828423500061,0.1523774117231369,0.1076018214225769,293.2240295410156,297.1499938964844,293.1499938964844,0.1569198966026306,-3458.874267578125,304.15789794921875,0.9287354946136476,0.2312932610511779,0.2200585752725601,293.3306579589844,297.1499938964844,293.1499938964844,0.0078938379883766,-2651.66748046875,300.7580261230469,0.5508819818496704,0.050000000745058,0.2288071513175964,291.1733093261719,291.1499938964844,275.2440490722656,272.6895751953125,285.8181457519531,293.79986572265625,291.17333984375,1.0,0.1808203756809234,0.9164000749588012,0.9164000749588012,1.0,1.0,-0.7806528806686401,0.3359418511390686,0.4447110295295715,0.1258766651153564,0.0,0.0,0.1172456070780754,25.871177673339844,25.0,0.4916440844535827,-4216.91650390625,61.365020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236694335937,303.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.0942042768001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058183312416076,0.1058225482702255,-4.22056473325938e-06,0.0,9.56053627305664e-05,0.0,0.0,4.09431791305542,0.0,0.0,0.0,0.2706344723701477,4.0,0.0,1.0
823440,295.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5508819818496704,0.050000000745058,0.0458053387701511,294.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5508819818496704,0.050000000745058,0.0482352264225482,293.2346496582031,297.1499938964844,293.1499938964844,0.0938800573348999,-1691.4246826171875,304.1589660644531,0.8085828423500061,0.1523774117231369,0.1076018214225769,293.2240295410156,297.1499938964844,293.1499938964844,0.1569198966026306,-3458.874267578125,304.15789794921875,0.9287354946136476,0.2312932610511779,0.2200585752725601,293.3306579589844,297.1499938964844,293.1499938964844,0.0078938379883766,-2651.66748046875,300.7580261230469,0.5508819818496704,0.050000000745058,0.2288071513175964,291.1733093261719,291.1499938964844,275.2440490722656,272.6895751953125,285.8181457519531,293.79986572265625,291.17333984375,1.0,0.1808203756809234,0.9164000749588012,0.9164000749588012,1.0,1.0,-0.7806528806686401,0.3359418511390686,0.4447110295295715,0.1258766651153564,0.0,0.0,0.1172456070780754,25.871177673339844,25.0,0.4916440844535827,-4216.91650390625,61.365020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236694335937,303.8061218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.0942042768001556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058183312416076,0.1058225482702255,-4.22056473325938e-06,0.0,9.56053627305664e-05,0.0,0.0,4.09431791305542,0.0,0.0,0.0,0.2706344723701477,4.0,0.0,1.0
823500,295.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5507552027702332,0.050000000745058,0.0458062253892421,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5507552027702332,0.050000000745058,0.0482361614704132,293.2355651855469,297.1499938964844,293.1499938964844,0.0929370447993278,-1677.7724609375,304.1590576171875,0.8062296509742737,0.1511275470256805,0.1067338734865188,293.2239685058594,297.1499938964844,293.1499938964844,0.1561415046453476,-3445.162109375,304.1578674316406,0.9270963668823242,0.2303712964057922,0.2191890180110931,293.3315124511719,297.1499938964844,293.1499938964844,0.0078531093895435,-2642.36083984375,300.72442626953125,0.5507552027702332,0.050000000745058,0.228811576962471,291.1734619140625,291.1499938964844,275.2515563964844,272.6927795410156,285.8238220214844,293.8044738769531,291.1734924316406,1.0,0.1806065887212753,0.9164528250694276,0.9164528250694276,1.0,1.0,-0.7785751223564148,0.3350562751293182,0.4435188472270965,0.1254079639911651,0.0,0.0,0.1156642511487007,25.874473571777344,25.0,0.4512810409069061,-4201.29638671875,61.06298065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,303.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.0938465446233749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051705479621887,0.1051747649908065,-4.219542006467236e-06,0.0,9.52423142734915e-05,0.0,0.0,4.0678019523620605,0.0,0.0,0.0,0.2705334424972534,4.0,0.0,1.0
823560,295.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5506290197372437,0.050000000745058,0.0458071082830429,294.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.5506290197372437,0.050000000745058,0.0482370927929878,293.2364501953125,297.1499938964844,293.1499938964844,0.0919862017035484,-1664.0010986328125,304.1591186523437,0.8038073778152466,0.1498669385910034,0.1058582291007042,293.223876953125,297.1499938964844,293.1499938964844,0.15536530315876,-3431.473876953125,304.1578369140625,0.9254577159881592,0.2294507771730423,0.2183207124471664,293.3323974609375,297.1499938964844,293.1499938964844,0.0078124492429196,-2633.018798828125,300.6907043457031,0.5506290197372437,0.050000000745058,0.2288160026073455,291.1736145019531,291.1499938964844,275.25897216796875,272.6959228515625,285.8294372558594,293.80908203125,291.17364501953125,1.0,0.1803920269012451,0.9165140390396118,0.9165140390396118,1.0,1.0,-0.7764896154403687,0.3341677486896515,0.4423218667507171,0.1249383687973022,0.0,0.0,0.1140748783946037,25.877655029296875,25.0,0.4090020358562469,-4185.68896484375,60.760772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254699707031,303.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.0934876725077629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045231744647026,0.1045273914933204,-4.218521098664496e-06,0.0,9.487810893915594e-05,0.0,0.0,4.041324615478516,0.0,0.0,0.0,0.270432561635971,4.0,0.0,1.0
