time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823620,295.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5503786206245422,0.050000000745058,0.0458088666200637,294.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5503786206245422,0.050000000745058,0.0482389442622661,293.2382202148437,297.1499938964844,293.1499938964844,0.0900603756308555,-1636.102294921875,304.1593017578125,0.7988553643226624,0.1473127901554107,0.1040839254856109,293.2237243652344,297.1499938964844,293.1499938964844,0.153819739818573,-3404.17333984375,304.1578063964844,0.922187328338623,0.2276140749454498,0.2165881395339965,293.3341369628906,297.1499938964844,293.1499938964844,0.007731313817203,-2614.22265625,300.622802734375,0.5503786206245422,0.050000000745058,0.2288247793912887,291.1738586425781,291.1499938964844,275.2734680175781,272.7020874023437,285.84051513671875,293.8183288574219,291.1738586425781,1.0,0.1799606531858444,0.9166364073753356,0.9166364073753356,1.0,1.0,-0.772296130657196,0.3323815166950226,0.4399146437644958,0.1239959597587585,0.0,0.0,0.1108756959438324,25.8836669921875,25.0,0.3326947391033172,-4154.53564453125,60.15597915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326904296875,303.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.0927677452564239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032314822077751,0.1032356992363929,-4.2164888327533845e-06,0.0,9.414746455149724e-05,0.0,0.0,3.988562822341919,0.0,0.0,0.0,0.2702314555644989,4.0,0.0,1.0
823680,295.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5503786206245422,0.050000000745058,0.0458088666200637,294.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5503786206245422,0.050000000745058,0.0482389442622661,293.2382202148437,297.1499938964844,293.1499938964844,0.0900603756308555,-1636.102294921875,304.1593017578125,0.7988553643226624,0.1473127901554107,0.1040839254856109,293.2237243652344,297.1499938964844,293.1499938964844,0.153819739818573,-3404.17333984375,304.1578063964844,0.922187328338623,0.2276140749454498,0.2165881395339965,293.3341369628906,297.1499938964844,293.1499938964844,0.007731313817203,-2614.22265625,300.622802734375,0.5503786206245422,0.050000000745058,0.2288247793912887,291.1738586425781,291.1499938964844,275.2734680175781,272.7020874023437,285.84051513671875,293.8183288574219,291.1738586425781,1.0,0.1799606531858444,0.9166364073753356,0.9166364073753356,1.0,1.0,-0.772296130657196,0.3323815166950226,0.4399146437644958,0.1239959597587585,0.0,0.0,0.1108756959438324,25.8836669921875,25.0,0.3326947391033172,-4154.53564453125,60.15597915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326904296875,303.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.830078125,18000.0,0.0,0.0,0.0927677452564239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032314822077751,0.1032356992363929,-4.2164888327533845e-06,0.0,9.414746455149724e-05,0.0,0.0,3.988562822341919,0.0,0.0,0.0,0.2702314555644989,4.0,0.0,1.0
823740,295.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5501301884651184,0.050000000745058,0.045810617506504,294.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5501301884651184,0.050000000745058,0.0482407882809639,293.239990234375,297.1499938964844,293.1499938964844,0.0881028622388839,-1607.7529296875,304.1594543457031,0.7937718033790588,0.1447173804044723,0.1022806316614151,293.2235412597656,297.1499938964844,293.1499938964844,0.1522827297449112,-3376.965576171875,304.15777587890625,0.918933928012848,0.2257831692695617,0.2148608714342117,293.3358459472656,297.1499938964844,293.1499938964844,0.0076504815369844,-2595.288330078125,300.5543518066406,0.5501301884651184,0.050000000745058,0.2288335263729095,291.1740417480469,291.1499938964844,275.2875061035156,272.70806884765625,285.8514099121094,293.8275756835937,291.174072265625,1.0,0.1795265525579452,0.9167588353157043,0.9167588353157043,1.0,1.0,-0.7680732607841492,0.3305831849575043,0.4374901056289673,0.1230494827032089,0.0,0.0,0.107653297483921,25.88932991027832,25.0,0.2797838747501373,-4123.49560546875,59.55108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,303.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0920468792319297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019460037350654,0.1019502207636833,-4.214467480778694e-06,0.0,9.341588156530634e-05,0.0,0.0,3.936138391494751,0.0,0.0,0.0,0.2700320482254028,4.0,0.0,1.0
823800,295.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5501301884651184,0.050000000745058,0.045810617506504,294.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5501301884651184,0.050000000745058,0.0482407882809639,293.239990234375,297.1499938964844,293.1499938964844,0.0881028622388839,-1607.7529296875,304.1594543457031,0.7937718033790588,0.1447173804044723,0.1022806316614151,293.2235412597656,297.1499938964844,293.1499938964844,0.1522827297449112,-3376.965576171875,304.15777587890625,0.918933928012848,0.2257831692695617,0.2148608714342117,293.3358459472656,297.1499938964844,293.1499938964844,0.0076504815369844,-2595.288330078125,300.5543518066406,0.5501301884651184,0.050000000745058,0.2288335263729095,291.1740417480469,291.1499938964844,275.2875061035156,272.70806884765625,285.8514099121094,293.8275756835937,291.174072265625,1.0,0.1795265525579452,0.9167588353157043,0.9167588353157043,1.0,1.0,-0.7680732607841492,0.3305831849575043,0.4374901056289673,0.1230494827032089,0.0,0.0,0.107653297483921,25.88932991027832,25.0,0.2797838747501373,-4123.49560546875,59.55108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,303.6683654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0920468792319297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019460037350654,0.1019502207636833,-4.214467480778694e-06,0.0,9.341588156530634e-05,0.0,0.0,3.936138391494751,0.0,0.0,0.0,0.2700320482254028,4.0,0.0,1.0
823860,295.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.549884021282196,0.050000000745058,0.0458123572170734,294.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.549884021282196,0.050000000745058,0.0482426173985004,293.2417297363281,297.1499938964844,293.1499938964844,0.0861115902662277,-1578.947021484375,304.1596069335937,0.7885611057281494,0.1420804560184478,0.100448153913021,293.2233581542969,297.1499938964844,293.1499938964844,0.1507545858621597,-3349.8544921875,304.15771484375,0.9157103300094604,0.2239584624767303,0.2131393104791641,293.3375244140625,297.1499938964844,293.1499938964844,0.0075699356384575,-2576.21044921875,300.4853820800781,0.549884021282196,0.050000000745058,0.2288422137498855,291.1742248535156,291.1499938964844,275.3010559082031,272.7138671875,285.862060546875,293.8368530273437,291.1742248535156,1.0,0.1790898740291595,0.9168955087661744,0.9168955087661744,1.0,1.0,-0.7638230323791504,0.3287741541862488,0.4350488483905792,0.1220995113253593,0.0,0.0,0.1044083759188652,25.89460182189941,25.0,0.2494632601737976,-4092.580322265625,58.946266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,303.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.0913274139165878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006674841046333,0.1006717011332511,-4.212467501929496e-06,0.0,9.26857173908502e-05,0.0,0.0,3.884088039398194,0.0,0.0,0.0,0.2698341906070709,4.0,0.0,1.0
823920,295.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.549884021282196,0.050000000745058,0.0458123572170734,294.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742248535156,0.549884021282196,0.050000000745058,0.0482426173985004,293.2417297363281,297.1499938964844,293.1499938964844,0.0861115902662277,-1578.947021484375,304.1596069335937,0.7885611057281494,0.1420804560184478,0.100448153913021,293.2233581542969,297.1499938964844,293.1499938964844,0.1507545858621597,-3349.8544921875,304.15771484375,0.9157103300094604,0.2239584624767303,0.2131393104791641,293.3375244140625,297.1499938964844,293.1499938964844,0.0075699356384575,-2576.21044921875,300.4853820800781,0.549884021282196,0.050000000745058,0.2288422137498855,291.1742248535156,291.1499938964844,275.3010559082031,272.7138671875,285.862060546875,293.8368530273437,291.1742248535156,1.0,0.1790898740291595,0.9168955087661744,0.9168955087661744,1.0,1.0,-0.7638230323791504,0.3287741541862488,0.4350488483905792,0.1220995113253593,0.0,0.0,0.1044083759188652,25.89460182189941,25.0,0.2494632601737976,-4092.580322265625,58.946266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,303.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.751953125,18000.0,0.0,0.0,0.0913274139165878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006674841046333,0.1006717011332511,-4.212467501929496e-06,0.0,9.26857173908502e-05,0.0,0.0,3.884088039398194,0.0,0.0,0.0,0.2698341906070709,4.0,0.0,1.0
823980,295.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5496396422386169,0.050000000745058,0.0458140857517719,294.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5496396422386169,0.050000000745058,0.0482444390654563,293.2434387207031,297.1499938964844,293.1499938964844,0.0840875580906868,-1549.7218017578125,304.1597900390625,0.7832350730895996,0.1394053101539611,0.0985888093709945,293.22314453125,297.1499938964844,293.1499938964844,0.1492347568273544,-3322.83203125,304.1576843261719,0.9125285744667052,0.2221397310495376,0.211423248052597,293.33917236328125,297.1499938964844,293.1499938964844,0.0074897264130413,-2557.000244140625,300.4159240722656,0.5496396422386169,0.050000000745058,0.228850856423378,291.1744079589844,291.1499938964844,275.3140869140625,272.7195129394531,285.8725280761719,293.8461608886719,291.1744079589844,1.0,0.1786509305238723,0.9170321822166444,0.9170321822166444,1.0,1.0,-0.7595462203025818,0.3269543349742889,0.4325918555259704,0.121146023273468,0.0,0.0,0.1011432036757469,25.89958572387696,25.0,0.234954372048378,-4061.802734375,58.341983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,303.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.090611033141613,0.0,0.0,0.0,0.0,1.0,9.112819680012764e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993965715169906,0.0994316488504409,-3.507281144266017e-05,0.0,9.195867460221052e-05,0.0,0.0,3.833613634109497,0.0,0.0,0.0,0.269641250371933,4.0,0.0,1.0
824040,295.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5496396422386169,0.050000000745058,0.0458140857517719,294.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5496396422386169,0.050000000745058,0.0482444390654563,293.2434387207031,297.1499938964844,293.1499938964844,0.0840875580906868,-1549.7218017578125,304.1597900390625,0.7832350730895996,0.1394053101539611,0.0985888093709945,293.22314453125,297.1499938964844,293.1499938964844,0.1492347568273544,-3322.83203125,304.1576843261719,0.9125285744667052,0.2221397310495376,0.211423248052597,293.33917236328125,297.1499938964844,293.1499938964844,0.0074897264130413,-2557.000244140625,300.4159240722656,0.5496396422386169,0.050000000745058,0.228850856423378,291.1744079589844,291.1499938964844,275.3140869140625,272.7195129394531,285.8725280761719,293.8461608886719,291.1744079589844,1.0,0.1786509305238723,0.9170321822166444,0.9170321822166444,1.0,1.0,-0.7595462203025818,0.3269543349742889,0.4325918555259704,0.121146023273468,0.0,0.0,0.1011432036757469,25.89958572387696,25.0,0.234954372048378,-4061.802734375,58.341983795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,303.57000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.572265625,18000.0,0.0,0.0,0.090611033141613,0.0,0.0,0.0,0.0,1.0,9.112819680012764e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993965715169906,0.0994316488504409,-3.507281144266017e-05,0.0,9.195867460221052e-05,0.0,0.0,3.833613634109497,0.0,0.0,0.0,0.269641250371933,4.0,0.0,1.0
824100,295.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5495182275772095,0.050000000745058,0.0458149500191211,294.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5495182275772095,0.050000000745058,0.0482453480362892,293.2442932128906,297.1499938964844,293.1499938964844,0.0830624476075172,-1534.948974609375,304.15985107421875,0.7805309891700745,0.1380531787872314,0.097648948431015,293.2230529785156,297.1499938964844,293.1499938964844,0.148478090763092,-3309.35595703125,304.1576538085937,0.9109581112861632,0.2212326973676681,0.2105673998594284,293.3399963378906,297.1499938964844,293.1499938964844,0.0074497414752841,-2547.343994140625,300.3810119628906,0.5495182275772095,0.050000000745058,0.228855162858963,291.1744689941406,291.1499938964844,275.3204345703125,272.7222595214844,285.8776550292969,293.850830078125,291.17449951171875,1.0,0.1784306317567825,0.9171004891395568,0.9171004891395568,1.0,1.0,-0.7573983669281006,0.3260406851768493,0.4313576817512512,0.1206679940223693,0.0,0.0,0.099502608180046,25.901954650878903,25.0,0.2306255549192428,-4046.4560546875,58.04008102416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,303.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.240234375,18000.0,0.0,0.0,0.0902545452117919,0.0,0.0,0.0,0.0,1.0,0.0002300250343978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987633764743805,0.0989030823111534,-0.0001397076703142,0.0,9.159688488580288e-05,0.0,0.0,3.811945915222168,0.0,0.0,0.0,0.2695540189743042,4.0,0.0,1.0
824160,295.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5493972301483154,0.050000000745058,0.0458158105611801,294.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5493972301483154,0.050000000745058,0.0482462532818317,293.2451477050781,297.1499938964844,293.1499938964844,0.0820282027125358,-1520.06787109375,304.1599426269531,0.777800440788269,0.1366913765668869,0.0967021659016609,293.22296142578125,297.1499938964844,293.1499938964844,0.1477236300706863,-3295.90380859375,304.1576538085937,0.9094038605690002,0.2203273326158523,0.2097130268812179,293.3408203125,297.1499938964844,293.1499938964844,0.0074098384939134,-2537.654296875,300.3459777832031,0.5493972301483154,0.050000000745058,0.2288594543933868,291.174560546875,291.1499938964844,275.3266296386719,272.7249450683594,285.8827209472656,293.8554992675781,291.174560546875,1.0,0.1782097816467285,0.9171728491783142,0.9171728491783142,1.0,1.0,-0.7552440166473389,0.3251245021820068,0.430119514465332,0.1201891601085662,0.0,0.0,0.0978569015860557,25.90425682067871,25.0,0.2238699644804,-4031.136474609375,57.73833847045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,303.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6953125,18000.0,0.0,0.0,0.0898994505405426,0.0,0.0,0.0,0.0,1.0,0.0004022192442789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981315746903419,0.0984975099563598,-0.0003659362846519,0.0,9.123651398112996e-05,0.0,0.0,3.795072317123413,0.0,0.0,0.0,0.2694789171218872,4.0,0.0,1.0
824220,295.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5491566061973572,0.050000000745058,0.0458175241947174,294.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5491566061973572,0.050000000745058,0.0482480600476264,293.2468566894531,297.1499938964844,293.1499938964844,0.0799314826726913,-1489.98291015625,304.1601257324219,0.7722650766372681,0.1339382976293563,0.0947879552841186,293.2227478027344,297.1499938964844,293.1499938964844,0.1462216973304748,-3269.07958984375,304.1575927734375,0.906352698802948,0.2185218632221222,0.2080091685056686,293.3424072265625,297.1499938964844,293.1499938964844,0.0073302732780575,-2518.1748046875,300.2755432128906,0.5491566061973572,0.050000000745058,0.2288680225610733,291.1747131347656,291.1499938964844,275.3385925292969,272.730224609375,285.8927001953125,293.8648681640625,291.1747131347656,1.0,0.1777665019035339,0.9173176288604736,0.9173176288604736,1.0,1.0,-0.7509162425994873,0.3232845366001129,0.4276317358016968,0.1192289143800735,0.0,0.0,0.0945514440536499,25.90865135192871,25.0,0.2084134072065353,-4000.607421875,57.13545227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.0891940891742706,0.0,0.0,0.0,0.0,1.0,0.0007861895719543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968736112117767,0.0981281697750091,-0.0012545565841719,0.0,9.052066161530092e-05,0.0,0.0,3.778599262237549,0.0,0.0,0.0,0.2693742513656616,4.0,0.0,1.0
824280,295.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5491566061973572,0.050000000745058,0.0458175241947174,294.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5491566061973572,0.050000000745058,0.0482480600476264,293.2468566894531,297.1499938964844,293.1499938964844,0.0799314826726913,-1489.98291015625,304.1601257324219,0.7722650766372681,0.1339382976293563,0.0947879552841186,293.2227478027344,297.1499938964844,293.1499938964844,0.1462216973304748,-3269.07958984375,304.1575927734375,0.906352698802948,0.2185218632221222,0.2080091685056686,293.3424072265625,297.1499938964844,293.1499938964844,0.0073302732780575,-2518.1748046875,300.2755432128906,0.5491566061973572,0.050000000745058,0.2288680225610733,291.1747131347656,291.1499938964844,275.3385925292969,272.730224609375,285.8927001953125,293.8648681640625,291.1747131347656,1.0,0.1777665019035339,0.9173176288604736,0.9173176288604736,1.0,1.0,-0.7509162425994873,0.3232845366001129,0.4276317358016968,0.1192289143800735,0.0,0.0,0.0945514440536499,25.90865135192871,25.0,0.2084134072065353,-4000.607421875,57.13545227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,303.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2890625,18000.0,0.0,0.0,0.0891940891742706,0.0,0.0,0.0,0.0,1.0,0.0007861895719543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968736112117767,0.0981281697750091,-0.0012545565841719,0.0,9.052066161530092e-05,0.0,0.0,3.778599262237549,0.0,0.0,0.0,0.2693742513656616,4.0,0.0,1.0
824340,295.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5489177107810974,0.050000000745058,0.0458192303776741,294.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5489177107810974,0.050000000745058,0.0482498556375503,293.2485046386719,297.1499938964844,293.1499938964844,0.0777954459190368,-1459.4678955078125,304.1603088378906,0.7666394114494324,0.1311463415622711,0.0928463637828826,293.2225341796875,297.1499938964844,293.1499938964844,0.1447291225194931,-3242.36279296875,304.1575622558594,0.9033934473991394,0.2167237848043441,0.2063120901584625,293.343994140625,297.1499938964844,293.1499938964844,0.0072510275058448,-2498.56005859375,300.20465087890625,0.5489177107810974,0.050000000745058,0.2288765460252761,291.17486572265625,291.1499938964844,275.3500061035156,272.7353820800781,285.9023742675781,293.874267578125,291.17486572265625,1.0,0.177321195602417,0.9174624085426332,0.9174624085426332,1.0,1.0,-0.7465637922286987,0.321434736251831,0.4251290261745453,0.1182652786374092,0.0,0.0,0.0912261828780174,25.91277503967285,25.0,0.2144462317228317,-3970.272216796875,56.53350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,303.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.216796875,18000.0,0.0,0.0,0.0884960815310478,0.0,0.0,0.0,0.0,1.0,0.0011494677746668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956253558397293,0.0982068181037902,-0.0025814606342464,0.0,8.981226710602641e-05,0.0,0.0,3.7797560691833496,0.0,0.0,0.0,0.2693186998367309,4.0,0.0,1.0
824400,295.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5489177107810974,0.050000000745058,0.0458192303776741,294.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5489177107810974,0.050000000745058,0.0482498556375503,293.2485046386719,297.1499938964844,293.1499938964844,0.0777954459190368,-1459.4678955078125,304.1603088378906,0.7666394114494324,0.1311463415622711,0.0928463637828826,293.2225341796875,297.1499938964844,293.1499938964844,0.1447291225194931,-3242.36279296875,304.1575622558594,0.9033934473991394,0.2167237848043441,0.2063120901584625,293.343994140625,297.1499938964844,293.1499938964844,0.0072510275058448,-2498.56005859375,300.20465087890625,0.5489177107810974,0.050000000745058,0.2288765460252761,291.17486572265625,291.1499938964844,275.3500061035156,272.7353820800781,285.9023742675781,293.874267578125,291.17486572265625,1.0,0.177321195602417,0.9174624085426332,0.9174624085426332,1.0,1.0,-0.7465637922286987,0.321434736251831,0.4251290261745453,0.1182652786374092,0.0,0.0,0.0912261828780174,25.91277503967285,25.0,0.2144462317228317,-3970.272216796875,56.53350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,303.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.216796875,18000.0,0.0,0.0,0.0884960815310478,0.0,0.0,0.0,0.0,1.0,0.0011494677746668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956253558397293,0.0982068181037902,-0.0025814606342464,0.0,8.981226710602641e-05,0.0,0.0,3.7797560691833496,0.0,0.0,0.0,0.2693186998367309,4.0,0.0,1.0
824460,295.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5477569103240967,0.050000000745058,0.0458275265991687,294.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5477569103240967,0.050000000745058,0.0482585951685905,293.26080322265625,297.1499938964844,293.1499938964844,0.0743181034922599,-1409.940673828125,304.1627197265625,0.7566198110580444,0.1261397749185562,0.0896912217140197,293.2328491210937,297.1499938964844,293.1499938964844,0.1418898254632949,-3190.87060546875,304.1598205566406,0.8967975974082947,0.212779015302658,0.2030287832021713,293.35772705078125,297.1499938964844,293.1499938964844,0.0071302694268524,-2468.134521484375,300.0999755859375,0.5477569103240967,0.050000000745058,0.2289179861545562,291.1764831542969,291.1499938964844,275.3590393066406,272.7395324707031,285.9060363769531,293.8756408691406,291.1771545410156,1.0,0.1768074482679367,0.9176211953163148,0.9176211953163148,1.0,1.0,-0.7389078140258789,0.318170964717865,0.4207368791103363,0.1165943667292594,0.0,0.0,0.0876343995332717,26.06208229064941,25.0,3.5761404037475586,-3935.643310546875,55.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,303.3643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.0878021419048309,0.0,0.0,0.0,0.0,1.0,0.0014613057719543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094345711171627,0.0984386801719665,-0.0040929694660007,0.0,8.910800534067675e-05,0.0,0.0,3.7870290279388414,0.0,0.0,0.0,0.2692811489105224,4.0,0.0,1.0
824520,295.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5477569103240967,0.050000000745058,0.0458275265991687,294.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5477569103240967,0.050000000745058,0.0482585951685905,293.26080322265625,297.1499938964844,293.1499938964844,0.0743181034922599,-1409.940673828125,304.1627197265625,0.7566198110580444,0.1261397749185562,0.0896912217140197,293.2328491210937,297.1499938964844,293.1499938964844,0.1418898254632949,-3190.87060546875,304.1598205566406,0.8967975974082947,0.212779015302658,0.2030287832021713,293.35772705078125,297.1499938964844,293.1499938964844,0.0071302694268524,-2468.134521484375,300.0999755859375,0.5477569103240967,0.050000000745058,0.2289179861545562,291.1764831542969,291.1499938964844,275.3590393066406,272.7395324707031,285.9060363769531,293.8756408691406,291.1771545410156,1.0,0.1768074482679367,0.9176211953163148,0.9176211953163148,1.0,1.0,-0.7389078140258789,0.318170964717865,0.4207368791103363,0.1165943667292594,0.0,0.0,0.0876343995332717,26.06208229064941,25.0,3.5761404037475586,-3935.643310546875,55.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,303.3643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.0878021419048309,0.0,0.0,0.0,0.0,1.0,0.0014613057719543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094345711171627,0.0984386801719665,-0.0040929694660007,0.0,8.910800534067675e-05,0.0,0.0,3.7870290279388414,0.0,0.0,0.0,0.2692811489105224,4.0,0.0,1.0
824580,295.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5468899607658386,0.050000000745058,0.0458338074386119,294.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5468899607658386,0.050000000745058,0.0482652075588703,293.26812744140625,297.1499938964844,293.1499938964844,0.0708655267953872,-1361.360595703125,304.1641845703125,0.7471957206726074,0.1218424886465072,0.0866080150008201,293.23779296875,297.1499938964844,293.1499938964844,0.1392059326171875,-3142.207763671875,304.1609802246094,0.8909003734588623,0.2096707075834274,0.1999535113573074,293.3675842285156,297.1499938964844,293.1499938964844,0.0070234131999313,-2440.71484375,300.0016174316406,0.5468899607658386,0.050000000745058,0.2289493530988693,291.1792297363281,291.1499938964844,275.36407470703125,272.741943359375,285.8959655761719,293.8557434082031,291.1792907714844,1.0,0.1762380748987198,0.9177800416946412,0.9177800416946412,1.0,1.0,-0.7315695285797119,0.3150497376918793,0.416519820690155,0.1149876117706298,0.0,0.0,0.0835115537047386,26.160762786865234,25.0,1.996665120124817,-3899.951416015625,54.7868766784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260803222656,303.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0870947614312172,0.0,0.0,0.0,0.0,1.0,0.0017414917238056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928612500429153,0.0985987484455108,-0.0057374979369342,0.0,8.839011570671573e-05,0.0,0.0,3.791323184967041,0.0,0.0,0.0,0.2692299783229828,4.0,0.0,1.0
824640,295.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5468899607658386,0.050000000745058,0.0458338074386119,294.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791076660156,0.5468899607658386,0.050000000745058,0.0482652075588703,293.26812744140625,297.1499938964844,293.1499938964844,0.0708655267953872,-1361.360595703125,304.1641845703125,0.7471957206726074,0.1218424886465072,0.0866080150008201,293.23779296875,297.1499938964844,293.1499938964844,0.1392059326171875,-3142.207763671875,304.1609802246094,0.8909003734588623,0.2096707075834274,0.1999535113573074,293.3675842285156,297.1499938964844,293.1499938964844,0.0070234131999313,-2440.71484375,300.0016174316406,0.5468899607658386,0.050000000745058,0.2289493530988693,291.1792297363281,291.1499938964844,275.36407470703125,272.741943359375,285.8959655761719,293.8557434082031,291.1792907714844,1.0,0.1762380748987198,0.9177800416946412,0.9177800416946412,1.0,1.0,-0.7315695285797119,0.3150497376918793,0.416519820690155,0.1149876117706298,0.0,0.0,0.0835115537047386,26.160762786865234,25.0,1.996665120124817,-3899.951416015625,54.7868766784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3260803222656,303.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0870947614312172,0.0,0.0,0.0,0.0,1.0,0.0017414917238056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928612500429153,0.0985987484455108,-0.0057374979369342,0.0,8.839011570671573e-05,0.0,0.0,3.791323184967041,0.0,0.0,0.0,0.2692299783229828,4.0,0.0,1.0
824700,295.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5465892553329468,0.050000000745058,0.0458360016345977,294.6674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.5465892553329468,0.050000000745058,0.0482675172388553,293.2709045410156,297.1499938964844,293.1499938964844,0.069240316748619,-1338.726806640625,304.16455078125,0.7429141998291016,0.1198030486702919,0.0851637721061706,293.23931884765625,297.1499938964844,293.1499938964844,0.1380246728658676,-3120.8173828125,304.1611328125,0.8883879780769348,0.2082588523626327,0.1985855251550674,293.3714294433594,297.1499938964844,293.1499938964844,0.0069725937210023,-2427.664794921875,299.9535827636719,0.5465892553329468,0.050000000745058,0.228960320353508,291.1790771484375,291.1499938964844,275.3651733398437,272.7425231933594,285.8908996582031,293.8466796875,291.1788635253906,1.0,0.1759447306394577,0.917859435081482,0.917859435081482,1.0,1.0,-0.7282130718231201,0.3136232495307922,0.4145898222923279,0.1142541915178299,0.0,0.0,0.0815857127308845,26.18801689147949,25.0,0.1609458476305008,-3883.0869140625,54.36687469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326904296875,303.26666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0867335051298141,0.0,0.0,0.0,0.0,1.0,0.0018664840608835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921438485383987,0.0986998155713081,-0.0065559679642319,0.0,8.802348747849464e-05,0.0,0.0,3.794277191162109,0.0,0.0,0.0,0.2692069411277771,4.0,0.0,1.0
824760,295.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5463404655456543,0.050000000745058,0.045837827026844,294.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5463404655456543,0.050000000745058,0.0482694394886493,293.2732238769531,297.1499938964844,293.1499938964844,0.0676501467823982,-1316.72314453125,304.164794921875,0.7387942671775818,0.1178106963634491,0.0837572887539863,293.2404479980469,297.1499938964844,293.1499938964844,0.1369052678346634,-3100.54296875,304.1611328125,0.8860440254211426,0.2069060206413269,0.1972830146551132,293.3747253417969,297.1499938964844,293.1499938964844,0.0069230599328875,-2414.901123046875,299.9061889648437,0.5463404655456543,0.050000000745058,0.2289694398641586,291.1783447265625,291.1499938964844,275.3653564453125,272.7427062988281,285.88629150390625,293.8390808105469,291.1780090332031,1.0,0.1756479144096374,0.917965054512024,0.917965054512024,1.0,1.0,-0.7249772548675537,0.3122493922710418,0.4127278625965118,0.1135486587882042,0.0,0.0,0.0797712281346321,26.206581115722656,25.0,-1.1990103721618652,-3867.219482421875,53.95481491088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32794189453125,303.2348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.982421875,18000.0,0.0,0.0,0.0863683819770813,0.0,0.0,0.0,0.0,1.0,0.001979257678613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914745405316352,0.0988125577569007,-0.0073380190879106,0.0,8.76529302331619e-05,0.0,0.0,3.797747850418091,0.0,0.0,0.0,0.2691870629787445,4.0,0.0,1.0
824820,295.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5459451675415039,0.050000000745058,0.0458407402038574,294.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5459451675415039,0.050000000745058,0.0482725091278553,293.2769775390625,297.1499938964844,293.1499938964844,0.0645296722650528,-1273.948974609375,304.1650695800781,0.730840802192688,0.1139253675937652,0.0810225903987884,293.2418518066406,297.1499938964844,293.1499938964844,0.1347859650850296,-3062.1025390625,304.16094970703125,0.8816917538642883,0.2043249011039734,0.1948104351758957,293.3800354003906,297.1499938964844,293.1499938964844,0.0068267998285591,-2389.878662109375,299.81304931640625,0.5459451675415039,0.050000000745058,0.228983998298645,291.1764221191406,291.1499938964844,275.3631286621094,272.7419128417969,285.8780212402344,293.82769775390625,291.1760559082031,1.0,0.1750487834215164,0.918176293373108,0.918176293373108,1.0,1.0,-0.718752384185791,0.3096083402633667,0.4091440439224243,0.1121937334537506,0.0,0.0,0.0763780698180198,26.22665977478028,25.0,-2.479107141494751,-3837.58740234375,53.149681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296813964844,303.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0856354460120201,0.0,0.0,0.0,0.0,1.0,0.0021735799964517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902443155646324,0.0990236550569534,-0.0087793422862887,0.0,8.69090945343487e-05,0.0,0.0,3.804300308227539,0.0,0.0,0.0,0.269151508808136,4.0,0.0,1.0
824880,295.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5459451675415039,0.050000000745058,0.0458407402038574,294.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.5459451675415039,0.050000000745058,0.0482725091278553,293.2769775390625,297.1499938964844,293.1499938964844,0.0645296722650528,-1273.948974609375,304.1650695800781,0.730840802192688,0.1139253675937652,0.0810225903987884,293.2418518066406,297.1499938964844,293.1499938964844,0.1347859650850296,-3062.1025390625,304.16094970703125,0.8816917538642883,0.2043249011039734,0.1948104351758957,293.3800354003906,297.1499938964844,293.1499938964844,0.0068267998285591,-2389.878662109375,299.81304931640625,0.5459451675415039,0.050000000745058,0.228983998298645,291.1764221191406,291.1499938964844,275.3631286621094,272.7419128417969,285.8780212402344,293.82769775390625,291.1760559082031,1.0,0.1750487834215164,0.918176293373108,0.918176293373108,1.0,1.0,-0.718752384185791,0.3096083402633667,0.4091440439224243,0.1121937334537506,0.0,0.0,0.0763780698180198,26.22665977478028,25.0,-2.479107141494751,-3837.58740234375,53.149681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296813964844,303.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0856354460120201,0.0,0.0,0.0,0.0,1.0,0.0021735799964517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902443155646324,0.0990236550569534,-0.0087793422862887,0.0,8.69090945343487e-05,0.0,0.0,3.804300308227539,0.0,0.0,0.0,0.269151508808136,4.0,0.0,1.0
824940,295.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5456403493881226,0.050000000745058,0.0458430014550685,294.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5456403493881226,0.050000000745058,0.048274889588356,293.2798156738281,297.1499938964844,293.1499938964844,0.0614512600004673,-1232.28173828125,304.1651611328125,0.7230203151702881,0.110132522881031,0.0783606693148613,293.24249267578125,297.1499938964844,293.1499938964844,0.1327809393405914,-3025.6357421875,304.16064453125,0.8776538372039795,0.2018687725067138,0.1924672126770019,293.38409423828125,297.1499938964844,293.1499938964844,0.0067331665195524,-2365.213623046875,299.7215576171875,0.5456403493881226,0.050000000745058,0.2289952933788299,291.174560546875,291.1499938964844,275.35760498046875,272.7396850585937,285.8705444335937,293.8202819824219,291.1742553710937,1.0,0.174447476863861,0.9183874726295472,0.9183874726295472,1.0,1.0,-0.7127646207809448,0.3070700466632843,0.4056945741176605,0.1108932644128799,0.0,0.0,0.073237158358097,26.2318172454834,25.0,-2.5614006519317627,-3809.98681640625,52.36659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,303.1222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.0849118828773498,0.0,0.0,0.0,0.0,1.0,0.0023347591049969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891254469752311,0.0991861075162887,-0.0100606614723801,0.0,8.617476851213723e-05,0.0,0.0,3.809128999710083,0.0,0.0,0.0,0.2691167891025543,4.0,0.0,1.0
825000,295.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5456403493881226,0.050000000745058,0.0458430014550685,294.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5456403493881226,0.050000000745058,0.048274889588356,293.2798156738281,297.1499938964844,293.1499938964844,0.0614512600004673,-1232.28173828125,304.1651611328125,0.7230203151702881,0.110132522881031,0.0783606693148613,293.24249267578125,297.1499938964844,293.1499938964844,0.1327809393405914,-3025.6357421875,304.16064453125,0.8776538372039795,0.2018687725067138,0.1924672126770019,293.38409423828125,297.1499938964844,293.1499938964844,0.0067331665195524,-2365.213623046875,299.7215576171875,0.5456403493881226,0.050000000745058,0.2289952933788299,291.174560546875,291.1499938964844,275.35760498046875,272.7396850585937,285.8705444335937,293.8202819824219,291.1742553710937,1.0,0.174447476863861,0.9183874726295472,0.9183874726295472,1.0,1.0,-0.7127646207809448,0.3070700466632843,0.4056945741176605,0.1108932644128799,0.0,0.0,0.073237158358097,26.2318172454834,25.0,-2.5614006519317627,-3809.98681640625,52.36659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,303.1222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.0849118828773498,0.0,0.0,0.0,0.0,1.0,0.0023347591049969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891254469752311,0.0991861075162887,-0.0100606614723801,0.0,8.617476851213723e-05,0.0,0.0,3.809128999710083,0.0,0.0,0.0,0.2691167891025543,4.0,0.0,1.0
825060,295.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5453876256942749,0.050000000745058,0.0458448864519596,294.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5453876256942749,0.050000000745058,0.0482768751680851,293.2820129394531,297.1499938964844,293.1499938964844,0.0583805106580257,-1191.2437744140625,304.16522216796875,0.7149866819381714,0.1063937544822692,0.0757417604327201,293.2426147460937,297.1499938964844,293.1499938964844,0.1308549046516418,-2990.492431640625,304.1603088378906,0.8738197088241577,0.1995013654232025,0.1902140825986862,293.38726806640625,297.1499938964844,293.1499938964844,0.0066413949243724,-2340.703857421875,299.63116455078125,0.5453876256942749,0.050000000745058,0.2290047109127044,291.17303466796875,291.1499938964844,275.3490600585937,272.7361145019531,285.8631896972656,293.81549072265625,291.1727905273437,1.0,0.1738479733467102,0.9186041355133056,0.9186041355133056,1.0,1.0,-0.7069333791732788,0.304600179195404,0.4023332297801971,0.1096296980977058,0.0,0.0,0.0702778622508049,26.22864151000977,25.0,-2.140684127807617,-3783.798583984375,51.60237884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,303.0708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.0842102244496345,0.0,0.0,0.0,0.0,1.0,0.0024727454874664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880883336067199,0.0993039309978485,-0.0112155973911285,0.0,8.54626705404371e-05,0.0,0.0,3.8123316764831534,0.0,0.0,0.0,0.2690814137458801,4.0,0.0,1.0
825120,295.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5453876256942749,0.050000000745058,0.0458448864519596,294.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.5453876256942749,0.050000000745058,0.0482768751680851,293.2820129394531,297.1499938964844,293.1499938964844,0.0583805106580257,-1191.2437744140625,304.16522216796875,0.7149866819381714,0.1063937544822692,0.0757417604327201,293.2426147460937,297.1499938964844,293.1499938964844,0.1308549046516418,-2990.492431640625,304.1603088378906,0.8738197088241577,0.1995013654232025,0.1902140825986862,293.38726806640625,297.1499938964844,293.1499938964844,0.0066413949243724,-2340.703857421875,299.63116455078125,0.5453876256942749,0.050000000745058,0.2290047109127044,291.17303466796875,291.1499938964844,275.3490600585937,272.7361145019531,285.8631896972656,293.81549072265625,291.1727905273437,1.0,0.1738479733467102,0.9186041355133056,0.9186041355133056,1.0,1.0,-0.7069333791732788,0.304600179195404,0.4023332297801971,0.1096296980977058,0.0,0.0,0.0702778622508049,26.22864151000977,25.0,-2.140684127807617,-3783.798583984375,51.60237884521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,303.0708923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.0842102244496345,0.0,0.0,0.0,0.0,1.0,0.0024727454874664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880883336067199,0.0993039309978485,-0.0112155973911285,0.0,8.54626705404371e-05,0.0,0.0,3.8123316764831534,0.0,0.0,0.0,0.2690814137458801,4.0,0.0,1.0
825180,295.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5451653599739075,0.050000000745058,0.045846551656723,294.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5451653599739075,0.050000000745058,0.0482786260545253,293.2838134765625,297.1499938964844,293.1499938964844,0.0552967935800552,-1150.5498046875,304.165283203125,0.7063058018684387,0.1026852205395698,0.0731474161148071,293.24237060546875,297.1499938964844,293.1499938964844,0.128988966345787,-2956.330810546875,304.15997314453125,0.8701281547546387,0.1972017437219619,0.1880289316177368,293.3898620605469,297.1499938964844,293.1499938964844,0.0065510161221027,-2316.2373046875,299.5413818359375,0.5451653599739075,0.050000000745058,0.2290130108594894,291.171875,291.1499938964844,275.3376770019531,272.73126220703125,285.85552978515625,293.8123779296875,291.17169189453125,1.0,0.1732524037361145,0.9188207387924194,0.9188207387924194,1.0,1.0,-0.7012114524841309,0.302178293466568,0.3990331292152405,0.1083925440907478,0.0,0.0,0.0674449130892753,26.22085762023925,25.0,-1.6124964952468872,-3758.600830078125,50.854923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248596191406,303.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.0835394337773323,0.0,0.0,0.0,0.0,1.0,0.0025945634115487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871104821562767,0.0993871837854385,-0.0122767025604844,0.0,8.478190284222364e-05,0.0,0.0,3.814265966415405,0.0,0.0,0.0,0.2690452337265014,4.0,0.0,1.0
825240,295.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5451653599739075,0.050000000745058,0.045846551656723,294.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5451653599739075,0.050000000745058,0.0482786260545253,293.2838134765625,297.1499938964844,293.1499938964844,0.0552967935800552,-1150.5498046875,304.165283203125,0.7063058018684387,0.1026852205395698,0.0731474161148071,293.24237060546875,297.1499938964844,293.1499938964844,0.128988966345787,-2956.330810546875,304.15997314453125,0.8701281547546387,0.1972017437219619,0.1880289316177368,293.3898620605469,297.1499938964844,293.1499938964844,0.0065510161221027,-2316.2373046875,299.5413818359375,0.5451653599739075,0.050000000745058,0.2290130108594894,291.171875,291.1499938964844,275.3376770019531,272.73126220703125,285.85552978515625,293.8123779296875,291.17169189453125,1.0,0.1732524037361145,0.9188207387924194,0.9188207387924194,1.0,1.0,-0.7012114524841309,0.302178293466568,0.3990331292152405,0.1083925440907478,0.0,0.0,0.0674449130892753,26.22085762023925,25.0,-1.6124964952468872,-3758.600830078125,50.854923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3248596191406,303.02081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.0835394337773323,0.0,0.0,0.0,0.0,1.0,0.0025945634115487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871104821562767,0.0993871837854385,-0.0122767025604844,0.0,8.478190284222364e-05,0.0,0.0,3.814265966415405,0.0,0.0,0.0,0.2690452337265014,4.0,0.0,1.0
825300,295.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5450615286827087,0.050000000745058,0.0458473302423954,294.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5450615286827087,0.050000000745058,0.048279445618391,293.2845764160156,297.1499938964844,293.1499938964844,0.053746223449707,-1130.275390625,304.16534423828125,0.7017631530761719,0.100837342441082,0.0718556642532348,293.2421569824219,297.1499938964844,293.1499938964844,0.1280754506587982,-2939.5634765625,304.1598205566406,0.868324875831604,0.1960737258195877,0.1869580000638961,293.3910217285156,297.1499938964844,293.1499938964844,0.0065062944777309,-2304.010986328125,299.49664306640625,0.5450615286827087,0.050000000745058,0.2290169149637222,291.1714172363281,291.1499938964844,275.3310241699219,272.7283935546875,285.8515014648437,293.811279296875,291.1712646484375,1.0,0.172956496477127,0.9189291000366212,0.9189291000366212,1.0,1.0,-0.6983824968338013,0.3009815216064453,0.3974009752273559,0.1077819168567657,0.0,0.0,0.066065028309822,26.215951919555664,25.0,-1.3769100904464722,-3746.291748046875,50.48707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222961425781,302.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.083218015730381,0.0,0.0,0.0,0.0,1.0,0.0026508646551519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866390913724899,0.0994185656309127,-0.0127794779837131,0.0,8.445570711046457e-05,0.0,0.0,3.814857482910156,0.0,0.0,0.0,0.269026905298233,4.0,0.0,1.0
825360,295.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5449608564376831,0.050000000745058,0.0458480864763259,294.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5449608564376831,0.050000000745058,0.0482802428305149,293.2853088378906,297.1499938964844,293.1499938964844,0.0521883852779865,-1110.0245361328125,304.1653747558594,0.6971570253372192,0.0989916250109672,0.0705658048391342,293.24188232421875,297.1499938964844,293.1499938964844,0.1271732896566391,-2922.9765625,304.1596984863281,0.8665446639060974,0.194958209991455,0.1858993619680404,293.3920593261719,297.1499938964844,293.1499938964844,0.0064618210308253,-2291.775634765625,299.45196533203125,0.5449608564376831,0.050000000745058,0.2290206998586654,291.1710205078125,291.1499938964844,275.3237609863281,272.7252502441406,285.84735107421875,293.8104248046875,291.1708679199219,1.0,0.1726619601249694,0.9190452098846436,0.9190452098846436,1.0,1.0,-0.6955703496932983,0.2997924387454986,0.395777940750122,0.1071757972240448,0.0,0.0,0.0647045895457267,26.210664749145508,25.0,-1.1753206253051758,-3734.147216796875,50.12285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,302.9712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.082906387746334,0.0,0.0,0.0,0.0,1.0,0.0027047838084399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861772522330284,0.0994451865553855,-0.0132679315283894,0.0,8.413944306084886e-05,0.0,0.0,3.815275192260742,0.0,0.0,0.0,0.2690085172653198,4.0,0.0,1.0
