time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825420,295.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5447662472724915,0.050000000745058,0.0458495542407035,294.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5447662472724915,0.050000000745058,0.0482817888259887,293.2865905761719,297.1499938964844,293.1499938964844,0.0490492284297943,-1069.547119140625,304.1654968261719,0.6877638101577759,0.0953021273016929,0.0679884776473045,293.2412414550781,297.1499938964844,293.1499938964844,0.1253995448350906,-2890.284423828125,304.159423828125,0.863043487071991,0.192760169506073,0.1838143765926361,293.3939514160156,297.1499938964844,293.1499938964844,0.0063735847361385,-2267.2763671875,299.3626708984375,0.5447662472724915,0.050000000745058,0.2290280163288116,291.1703796386719,291.1499938964844,275.3074951171875,272.7181396484375,285.8384704589844,293.80914306640625,291.1702575683594,1.0,0.1720769703388214,0.9192774295806884,0.9192774295806884,1.0,1.0,-0.6899873614311218,0.2974328696727752,0.3925544917583465,0.1059745177626609,0.0,0.0,0.0620336346328258,26.199377059936523,25.0,-0.8823291063308716,-3710.304931640625,49.40452194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,302.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0823124349117279,0.0,0.0,0.0,0.0,1.0,0.0028068223036825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852783247828483,0.0994882583618164,-0.0142099307850003,0.0,8.353665907634422e-05,0.0,0.0,3.815747022628784,0.0,0.0,0.0,0.2689718306064605,4.0,0.0,1.0
825480,295.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5447662472724915,0.050000000745058,0.0458495542407035,294.7448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5447662472724915,0.050000000745058,0.0482817888259887,293.2865905761719,297.1499938964844,293.1499938964844,0.0490492284297943,-1069.547119140625,304.1654968261719,0.6877638101577759,0.0953021273016929,0.0679884776473045,293.2412414550781,297.1499938964844,293.1499938964844,0.1253995448350906,-2890.284423828125,304.159423828125,0.863043487071991,0.192760169506073,0.1838143765926361,293.3939514160156,297.1499938964844,293.1499938964844,0.0063735847361385,-2267.2763671875,299.3626708984375,0.5447662472724915,0.050000000745058,0.2290280163288116,291.1703796386719,291.1499938964844,275.3074951171875,272.7181396484375,285.8384704589844,293.80914306640625,291.1702575683594,1.0,0.1720769703388214,0.9192774295806884,0.9192774295806884,1.0,1.0,-0.6899873614311218,0.2974328696727752,0.3925544917583465,0.1059745177626609,0.0,0.0,0.0620336346328258,26.199377059936523,25.0,-0.8823291063308716,-3710.304931640625,49.40452194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,302.9217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0823124349117279,0.0,0.0,0.0,0.0,1.0,0.0028068223036825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852783247828483,0.0994882583618164,-0.0142099307850003,0.0,8.353665907634422e-05,0.0,0.0,3.815747022628784,0.0,0.0,0.0,0.2689718306064605,4.0,0.0,1.0
825540,295.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5445775389671326,0.050000000745058,0.0458509810268878,294.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5445775389671326,0.050000000745058,0.048283290117979,293.2877197265625,297.1499938964844,293.1499938964844,0.0458774492144584,-1029.045166015625,304.1656188964844,0.6781607866287231,0.0916102230548858,0.0654103830456733,293.240478515625,297.1499938964844,293.1499938964844,0.1236644238233566,-2858.2001953125,304.1591796875,0.8596137762069702,0.1906034052371978,0.1817694157361984,293.3956298828125,297.1499938964844,293.1499938964844,0.0062862401828169,-2242.73583984375,299.2733764648437,0.5445775389671326,0.050000000745058,0.2290351390838623,291.1698608398437,291.1499938964844,275.2891540527344,272.7100524902344,285.82891845703125,293.8083190917969,291.16973876953125,1.0,0.1714977473020553,0.9195096492767334,0.9195096492767334,1.0,1.0,-0.684451162815094,0.2950944900512695,0.3893566727638244,0.1047860160470008,0.0,0.0,0.0594245307147502,26.18766975402832,25.0,-0.7049306035041809,-3687.04638671875,48.69905090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,302.87261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.0817587077617645,0.0,0.0,0.0,0.0,1.0,0.0029023524839431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844097882509231,0.0995210781693458,-0.0151112843304872,0.0,8.297469321405515e-05,0.0,0.0,3.8158600330352783,0.0,0.0,0.0,0.2689355015754699,4.0,0.0,1.0
825600,295.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5445775389671326,0.050000000745058,0.0458509810268878,294.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5445775389671326,0.050000000745058,0.048283290117979,293.2877197265625,297.1499938964844,293.1499938964844,0.0458774492144584,-1029.045166015625,304.1656188964844,0.6781607866287231,0.0916102230548858,0.0654103830456733,293.240478515625,297.1499938964844,293.1499938964844,0.1236644238233566,-2858.2001953125,304.1591796875,0.8596137762069702,0.1906034052371978,0.1817694157361984,293.3956298828125,297.1499938964844,293.1499938964844,0.0062862401828169,-2242.73583984375,299.2733764648437,0.5445775389671326,0.050000000745058,0.2290351390838623,291.1698608398437,291.1499938964844,275.2891540527344,272.7100524902344,285.82891845703125,293.8083190917969,291.16973876953125,1.0,0.1714977473020553,0.9195096492767334,0.9195096492767334,1.0,1.0,-0.684451162815094,0.2950944900512695,0.3893566727638244,0.1047860160470008,0.0,0.0,0.0594245307147502,26.18766975402832,25.0,-0.7049306035041809,-3687.04638671875,48.69905090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044738769531,302.87261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.0817587077617645,0.0,0.0,0.0,0.0,1.0,0.0029023524839431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844097882509231,0.0995210781693458,-0.0151112843304872,0.0,8.297469321405515e-05,0.0,0.0,3.8158600330352783,0.0,0.0,0.0,0.2689355015754699,4.0,0.0,1.0
825660,295.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5443919897079468,0.050000000745058,0.0458523854613304,294.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5443919897079468,0.050000000745058,0.0482847690582275,293.28875732421875,297.1499938964844,293.1499938964844,0.0426762700080871,-988.4667358398438,304.1657409667969,0.6684028506278992,0.087911456823349,0.0628280490636825,293.2396240234375,297.1499938964844,293.1499938964844,0.1219645366072654,-2826.667236328125,304.158935546875,0.8562466502189636,0.1884840130805969,0.1797603964805603,293.39715576171875,297.1499938964844,293.1499938964844,0.0061996937729418,-2218.138427734375,299.1839599609375,0.5443919897079468,0.050000000745058,0.2290421575307846,291.1694030761719,291.1499938964844,275.2689514160156,272.7010803222656,285.8186340332031,293.80780029296875,291.1693115234375,1.0,0.1709242314100265,0.9197524189949036,0.9197524189949036,1.0,1.0,-0.6789528131484985,0.2927737534046173,0.3861790597438812,0.1036086082458496,0.0,0.0,0.0568692050874233,26.17599105834961,25.0,-0.5908563137054443,-3664.3603515625,48.0056266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959899902344,302.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0812430754303932,0.0,0.0,0.0,0.0,1.0,0.0029926798306405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835681781172752,0.0995474234223365,-0.015979241579771,0.0,8.245139179052785e-05,0.0,0.0,3.8157575130462646,0.0,0.0,0.0,0.2688997983932495,4.0,0.0,1.0
825720,295.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5443919897079468,0.050000000745058,0.0458523854613304,294.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5443919897079468,0.050000000745058,0.0482847690582275,293.28875732421875,297.1499938964844,293.1499938964844,0.0426762700080871,-988.4667358398438,304.1657409667969,0.6684028506278992,0.087911456823349,0.0628280490636825,293.2396240234375,297.1499938964844,293.1499938964844,0.1219645366072654,-2826.667236328125,304.158935546875,0.8562466502189636,0.1884840130805969,0.1797603964805603,293.39715576171875,297.1499938964844,293.1499938964844,0.0061996937729418,-2218.138427734375,299.1839599609375,0.5443919897079468,0.050000000745058,0.2290421575307846,291.1694030761719,291.1499938964844,275.2689514160156,272.7010803222656,285.8186340332031,293.80780029296875,291.1693115234375,1.0,0.1709242314100265,0.9197524189949036,0.9197524189949036,1.0,1.0,-0.6789528131484985,0.2927737534046173,0.3861790597438812,0.1036086082458496,0.0,0.0,0.0568692050874233,26.17599105834961,25.0,-0.5908563137054443,-3664.3603515625,48.0056266784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959899902344,302.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0812430754303932,0.0,0.0,0.0,0.0,1.0,0.0029926798306405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835681781172752,0.0995474234223365,-0.015979241579771,0.0,8.245139179052785e-05,0.0,0.0,3.8157575130462646,0.0,0.0,0.0,0.2688997983932495,4.0,0.0,1.0
825780,295.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5442081689834595,0.050000000745058,0.045853778719902,294.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5442081689834595,0.050000000745058,0.0482862368226051,293.2897033691406,297.1499938964844,293.1499938964844,0.0394564941525459,-947.7764892578124,304.1658630371094,0.658561110496521,0.0842029973864555,0.0602392628788948,293.2387084960937,297.1499938964844,293.1499938964844,0.1202974990010261,-2795.646728515625,304.15875244140625,0.8529371023178101,0.1863994747400283,0.1777846813201904,293.3985290527344,297.1499938964844,293.1499938964844,0.0061138933524489,-2193.4775390625,299.0943908691406,0.5442081689834595,0.050000000745058,0.2290491163730621,291.1690368652344,291.1499938964844,275.24713134765625,272.6912841796875,285.8077087402344,293.80743408203125,291.1689453125,1.0,0.1703562587499618,0.919995129108429,0.919995129108429,1.0,1.0,-0.6734866499900818,0.2904679477214813,0.3830187022686004,0.1024407669901847,0.0,0.0,0.0543595477938652,26.164560317993164,25.0,-0.4928900003433227,-3642.23046875,47.32360458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874755859375,302.7756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.080761969089508,0.0,0.0,0.0,0.0,1.0,0.0030787242576479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827503651380539,0.0995691269636154,-0.0168187599629163,0.0,8.196313137887046e-05,0.0,0.0,3.815507650375366,0.0,0.0,0.0,0.2688647210597992,4.0,0.0,1.0
825840,295.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5442081689834595,0.050000000745058,0.045853778719902,294.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5442081689834595,0.050000000745058,0.0482862368226051,293.2897033691406,297.1499938964844,293.1499938964844,0.0394564941525459,-947.7764892578124,304.1658630371094,0.658561110496521,0.0842029973864555,0.0602392628788948,293.2387084960937,297.1499938964844,293.1499938964844,0.1202974990010261,-2795.646728515625,304.15875244140625,0.8529371023178101,0.1863994747400283,0.1777846813201904,293.3985290527344,297.1499938964844,293.1499938964844,0.0061138933524489,-2193.4775390625,299.0943908691406,0.5442081689834595,0.050000000745058,0.2290491163730621,291.1690368652344,291.1499938964844,275.24713134765625,272.6912841796875,285.8077087402344,293.80743408203125,291.1689453125,1.0,0.1703562587499618,0.919995129108429,0.919995129108429,1.0,1.0,-0.6734866499900818,0.2904679477214813,0.3830187022686004,0.1024407669901847,0.0,0.0,0.0543595477938652,26.164560317993164,25.0,-0.4928900003433227,-3642.23046875,47.32360458374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874755859375,302.7756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.080761969089508,0.0,0.0,0.0,0.0,1.0,0.0030787242576479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827503651380539,0.0995691269636154,-0.0168187599629163,0.0,8.196313137887046e-05,0.0,0.0,3.815507650375366,0.0,0.0,0.0,0.2688647210597992,4.0,0.0,1.0
825900,295.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5441166162490845,0.050000000745058,0.0458544753491878,294.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5441166162490845,0.050000000745058,0.0482869707047939,293.2901611328125,297.1499938964844,293.1499938964844,0.0378453433513641,-927.380615234375,304.1658935546875,0.6536316871643066,0.0823443904519081,0.0589419081807136,293.2382507324219,297.1499938964844,293.1499938964844,0.1194759830832481,-2780.323974609375,304.1586608886719,0.8513032793998718,0.1853700876235962,0.1768091022968292,293.3992004394531,297.1499938964844,293.1499938964844,0.0060712555423378,-2181.11962890625,299.049560546875,0.5441166162490845,0.050000000745058,0.2290526032447815,291.1688537597656,291.1499938964844,275.2357177734375,272.68609619140625,285.8020324707031,293.80731201171875,291.1687927246094,1.0,0.1700743436813354,0.9201164841651917,0.9201164841651917,1.0,1.0,-0.6707647442817688,0.2893202304840088,0.3814444839954376,0.101860225200653,0.0,0.0,0.0531188249588012,26.15898323059082,25.0,-0.4392240941524505,-3631.3671875,46.98675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,302.7518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0805332735180854,0.0,0.0,0.0,0.0,1.0,0.0031203611288219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823493525385856,0.0995783731341362,-0.0172290205955505,0.0,8.173103560693562e-05,0.0,0.0,3.815331697463989,0.0,0.0,0.0,0.2688474059104919,4.0,0.0,1.0
825960,295.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5440253615379333,0.050000000745058,0.0458551682531833,294.7827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5440253615379333,0.050000000745058,0.0482877008616924,293.29058837890625,297.1499938964844,293.1499938964844,0.0362376123666763,-906.9486694335938,304.1659240722656,0.6487067937850952,0.0804828479886055,0.0576424784958362,293.2377624511719,297.1499938964844,293.1499938964844,0.1186618581414222,-2765.11572265625,304.1585693359375,0.8496823906898499,0.1843486577272415,0.1758410483598709,293.3998107910156,297.1499938964844,293.1499938964844,0.006028788164258,-2168.743408203125,299.0046691894531,0.5440253615379333,0.050000000745058,0.2290560603141784,291.1687316894531,291.1499938964844,275.2239685058594,272.6807861328125,285.7961730957031,293.80718994140625,291.1686706542969,1.0,0.1697937101125717,0.9202458262443542,0.9202458262443542,1.0,1.0,-0.6680493354797363,0.2881757915019989,0.3798735439777374,0.1012819185853004,0.0,0.0,0.0518848709762096,26.15349006652832,25.0,-0.3800283372402191,-3620.626220703125,46.652530670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279296875,302.7281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0803112536668777,0.0,0.0,0.0,0.0,1.0,0.0031612338498234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819527059793472,0.0995867848396301,-0.0176340769976377,0.0,8.150571375153959e-05,0.0,0.0,3.815129518508911,0.0,0.0,0.0,0.2688302397727966,4.0,0.0,1.0
826020,295.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5438433289527893,0.050000000745058,0.0458565540611743,294.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5438433289527893,0.050000000745058,0.0482891611754894,293.2914428710937,297.1499938964844,293.1499938964844,0.033048428595066,-865.9668579101562,304.1659240722656,0.6388763785362244,0.0767499282956123,0.0550368130207061,293.2367553710937,297.1499938964844,293.1499938964844,0.1170562505722045,-2735.052978515625,304.15838623046875,0.8464803695678711,0.1823304891586303,0.173928365111351,293.4010314941406,297.1499938964844,293.1499938964844,0.0059443465434014,-2143.932861328125,298.9147644042969,0.5438433289527893,0.050000000745058,0.2290629893541336,291.16851806640625,291.1499938964844,275.1996154785156,272.6696472167969,285.7841491699219,293.8070373535156,291.16845703125,1.0,0.1692363917827606,0.9205045700073242,0.9205045700073242,1.0,1.0,-0.6626384854316711,0.2858963012695312,0.3767421841621399,0.1001315116882324,0.0,0.0,0.049430813640356,26.142797470092773,25.0,-0.2446057945489883,-3599.48681640625,45.99196243286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2717590332031,302.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.0798854455351829,0.0,0.0,0.0,0.0,1.0,0.0032409741543233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081170417368412,0.0996007323265075,-0.0184303130954504,0.0,8.107357280096039e-05,0.0,0.0,3.814629793167114,0.0,0.0,0.0,0.2687961161136627,4.0,0.0,1.0
826080,295.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5438433289527893,0.050000000745058,0.0458565540611743,294.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5438433289527893,0.050000000745058,0.0482891611754894,293.2914428710937,297.1499938964844,293.1499938964844,0.033048428595066,-865.9668579101562,304.1659240722656,0.6388763785362244,0.0767499282956123,0.0550368130207061,293.2367553710937,297.1499938964844,293.1499938964844,0.1170562505722045,-2735.052978515625,304.15838623046875,0.8464803695678711,0.1823304891586303,0.173928365111351,293.4010314941406,297.1499938964844,293.1499938964844,0.0059443465434014,-2143.932861328125,298.9147644042969,0.5438433289527893,0.050000000745058,0.2290629893541336,291.16851806640625,291.1499938964844,275.1996154785156,272.6696472167969,285.7841491699219,293.8070373535156,291.16845703125,1.0,0.1692363917827606,0.9205045700073242,0.9205045700073242,1.0,1.0,-0.6626384854316711,0.2858963012695312,0.3767421841621399,0.1001315116882324,0.0,0.0,0.049430813640356,26.142797470092773,25.0,-0.2446057945489883,-3599.48681640625,45.99196243286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2717590332031,302.6811828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.0798854455351829,0.0,0.0,0.0,0.0,1.0,0.0032409741543233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081170417368412,0.0996007323265075,-0.0184303130954504,0.0,8.107357280096039e-05,0.0,0.0,3.814629793167114,0.0,0.0,0.0,0.2687961161136627,4.0,0.0,1.0
826140,295.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5436622500419617,0.050000000745058,0.0458579398691654,294.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5436622500419617,0.050000000745058,0.0482906177639961,293.292236328125,297.1499938964844,293.1499938964844,0.0299265068024396,-824.827392578125,304.16583251953125,0.6289947032928467,0.073004350066185,0.0524221546947956,293.2357177734375,297.1499938964844,293.1499938964844,0.115479290485382,-2705.436279296875,304.158203125,0.8433284163475037,0.1803437173366546,0.1720453947782516,293.40216064453125,297.1499938964844,293.1499938964844,0.0058605396188795,-2119.042724609375,298.8246765136719,0.5436622500419617,0.050000000745058,0.2290699034929275,291.1684265136719,291.1499938964844,275.1744079589844,272.6579895019531,285.77166748046875,293.806884765625,291.1683959960937,1.0,0.168684035539627,0.9207633137702942,0.9207633137702942,1.0,1.0,-0.6572524309158325,0.2836285233497619,0.3736239373683929,0.0989889204502105,0.0,0.0,0.0469818487763404,26.132436752319336,25.0,-0.0889590829610824,-3578.734130859375,45.34149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,302.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0794786140322685,0.0,0.0,0.0,0.0,1.0,0.0033186723012477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803984478116035,0.0996112003922462,-0.0192127525806427,0.0,8.066069131018594e-05,0.0,0.0,3.8140110969543457,0.0,0.0,0.0,0.2687622010707855,4.0,0.0,1.0
826200,295.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5436622500419617,0.050000000745058,0.0458579398691654,294.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5436622500419617,0.050000000745058,0.0482906177639961,293.292236328125,297.1499938964844,293.1499938964844,0.0299265068024396,-824.827392578125,304.16583251953125,0.6289947032928467,0.073004350066185,0.0524221546947956,293.2357177734375,297.1499938964844,293.1499938964844,0.115479290485382,-2705.436279296875,304.158203125,0.8433284163475037,0.1803437173366546,0.1720453947782516,293.40216064453125,297.1499938964844,293.1499938964844,0.0058605396188795,-2119.042724609375,298.8246765136719,0.5436622500419617,0.050000000745058,0.2290699034929275,291.1684265136719,291.1499938964844,275.1744079589844,272.6579895019531,285.77166748046875,293.806884765625,291.1683959960937,1.0,0.168684035539627,0.9207633137702942,0.9207633137702942,1.0,1.0,-0.6572524309158325,0.2836285233497619,0.3736239373683929,0.0989889204502105,0.0,0.0,0.0469818487763404,26.132436752319336,25.0,-0.0889590829610824,-3578.734130859375,45.34149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,302.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0794786140322685,0.0,0.0,0.0,0.0,1.0,0.0033186723012477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803984478116035,0.0996112003922462,-0.0192127525806427,0.0,8.066069131018594e-05,0.0,0.0,3.8140110969543457,0.0,0.0,0.0,0.2687622010707855,4.0,0.0,1.0
826260,295.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5434821248054504,0.050000000745058,0.0458593182265758,294.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5434821248054504,0.050000000745058,0.0482920706272125,293.2929992675781,297.1499938964844,293.1499938964844,0.0269285552203655,-783.5177612304688,304.1654663085937,0.6187063455581665,0.0692460164427757,0.0497982390224933,293.2346496582031,297.1499938964844,293.1499938964844,0.1139310970902443,-2676.271240234375,304.1580505371094,0.8402259349822998,0.1783888936042785,0.1701925992965698,293.4032287597656,297.1499938964844,293.1499938964844,0.0057773445732891,-2094.071533203125,298.73443603515625,0.5434821248054504,0.050000000745058,0.2290767878293991,291.16845703125,291.1499938964844,275.1485290527344,272.6459045410156,285.7588195800781,293.8067626953125,291.16845703125,1.0,0.1681366562843322,0.921034038066864,0.921034038066864,1.0,1.0,-0.6518915295600891,0.2813728749752044,0.3705186545848846,0.0978544056415557,0.0,0.0,0.0445220321416854,26.12239646911621,25.0,0.0743997320532798,-3558.291259765625,44.700984954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,302.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.0790855884552002,0.0,0.0,0.0,0.0,1.0,0.0033949811477214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796317234635353,0.0996180474758148,-0.0199863258749246,0.0,8.026181603781879e-05,0.0,0.0,3.8132615089416495,0.0,0.0,0.0,0.2687282264232635,4.0,0.0,1.0
826320,295.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5434821248054504,0.050000000745058,0.0458593182265758,294.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5434821248054504,0.050000000745058,0.0482920706272125,293.2929992675781,297.1499938964844,293.1499938964844,0.0269285552203655,-783.5177612304688,304.1654663085937,0.6187063455581665,0.0692460164427757,0.0497982390224933,293.2346496582031,297.1499938964844,293.1499938964844,0.1139310970902443,-2676.271240234375,304.1580505371094,0.8402259349822998,0.1783888936042785,0.1701925992965698,293.4032287597656,297.1499938964844,293.1499938964844,0.0057773445732891,-2094.071533203125,298.73443603515625,0.5434821248054504,0.050000000745058,0.2290767878293991,291.16845703125,291.1499938964844,275.1485290527344,272.6459045410156,285.7588195800781,293.8067626953125,291.16845703125,1.0,0.1681366562843322,0.921034038066864,0.921034038066864,1.0,1.0,-0.6518915295600891,0.2813728749752044,0.3705186545848846,0.0978544056415557,0.0,0.0,0.0445220321416854,26.12239646911621,25.0,0.0743997320532798,-3558.291259765625,44.700984954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25958251953125,302.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.0790855884552002,0.0,0.0,0.0,0.0,1.0,0.0033949811477214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796317234635353,0.0996180474758148,-0.0199863258749246,0.0,8.026181603781879e-05,0.0,0.0,3.8132615089416495,0.0,0.0,0.0,0.2687282264232635,4.0,0.0,1.0
826380,295.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5433035492897034,0.050000000745058,0.0458606854081153,294.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5433035492897034,0.050000000745058,0.048293512314558,293.2937316894531,297.1499938964844,293.1499938964844,0.0240534581243991,-742.0864868164062,304.16510009765625,0.6071293950080872,0.0654766932129859,0.04716657102108,293.2335510253906,297.1499938964844,293.1499938964844,0.1124108657240867,-2647.547119140625,304.15789794921875,0.8371701240539551,0.176465094089508,0.1683690994977951,293.4042358398437,297.1499938964844,293.1499938964844,0.0056947516277432,-2069.024169921875,298.64404296875,0.5433035492897034,0.050000000745058,0.229083627462387,291.1685791015625,291.1499938964844,275.1222229003906,272.63348388671875,285.7456970214844,293.8065795898437,291.1685791015625,1.0,0.1675940304994583,0.9213047623634338,0.9213047623634338,1.0,1.0,-0.6465563774108887,0.2791293561458587,0.3674270212650299,0.0967277511954307,0.0,0.0,0.0420370958745479,26.1125431060791,25.0,0.2219350337982177,-3538.073974609375,44.07022476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,302.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.0787002742290496,0.0,0.0,0.0,0.0,1.0,0.0034705600701272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788655579090118,0.0996218621730804,-0.0207563024014234,0.0,7.98707696958445e-05,0.0,0.0,3.812397003173828,0.0,0.0,0.0,0.2686940431594848,4.0,0.0,1.0
826440,295.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5433035492897034,0.050000000745058,0.0458606854081153,294.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5433035492897034,0.050000000745058,0.048293512314558,293.2937316894531,297.1499938964844,293.1499938964844,0.0240534581243991,-742.0864868164062,304.16510009765625,0.6071293950080872,0.0654766932129859,0.04716657102108,293.2335510253906,297.1499938964844,293.1499938964844,0.1124108657240867,-2647.547119140625,304.15789794921875,0.8371701240539551,0.176465094089508,0.1683690994977951,293.4042358398437,297.1499938964844,293.1499938964844,0.0056947516277432,-2069.024169921875,298.64404296875,0.5433035492897034,0.050000000745058,0.229083627462387,291.1685791015625,291.1499938964844,275.1222229003906,272.63348388671875,285.7456970214844,293.8065795898437,291.1685791015625,1.0,0.1675940304994583,0.9213047623634338,0.9213047623634338,1.0,1.0,-0.6465563774108887,0.2791293561458587,0.3674270212650299,0.0967277511954307,0.0,0.0,0.0420370958745479,26.1125431060791,25.0,0.2219350337982177,-3538.073974609375,44.07022476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,302.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.822265625,18000.0,0.0,0.0,0.0787002742290496,0.0,0.0,0.0,0.0,1.0,0.0034705600701272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788655579090118,0.0996218621730804,-0.0207563024014234,0.0,7.98707696958445e-05,0.0,0.0,3.812397003173828,0.0,0.0,0.0,0.2686940431594848,4.0,0.0,1.0
826500,295.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5432148575782776,0.050000000745058,0.04586136713624,294.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5432148575782776,0.050000000745058,0.0482942275702953,293.2940673828125,297.1499938964844,293.1499938964844,0.022691348567605,-721.3145751953125,304.1648254394531,0.600793182849884,0.0635877922177314,0.0458476543426513,293.2330017089844,297.1499938964844,293.1499938964844,0.1116614937782287,-2633.3564453125,304.1578369140625,0.8356593251228333,0.1755151897668838,0.1674686670303344,293.4047241210937,297.1499938964844,293.1499938964844,0.0056536798365414,-2056.473876953125,298.5987854003906,0.5432148575782776,0.050000000745058,0.2290870249271392,291.1686706542969,291.1499938964844,275.1089782714844,272.627197265625,285.73907470703125,293.80645751953125,291.168701171875,1.0,0.1673245579004287,0.9214401245117188,0.9214401245117188,1.0,1.0,-0.6438986659049988,0.2780121862888336,0.3658864498138428,0.0961673930287361,0.0,0.0,0.0407810620963573,26.10769844055176,25.0,0.2903128266334533,-3528.02685546875,43.75848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,302.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0785089060664177,0.0,0.0,0.0,0.0,1.0,0.0035082413814961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078481450676918,0.0996226742863655,-0.0211412254720926,0.0,7.967655983520672e-05,0.0,0.0,3.811921834945679,0.0,0.0,0.0,0.2686768174171448,4.0,0.0,1.0
826560,295.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5431265830993652,0.050000000745058,0.0458620451390743,294.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5431265830993652,0.050000000745058,0.0482949428260326,293.2944030761719,297.1499938964844,293.1499938964844,0.0213794261217117,-700.5125732421875,304.1645202636719,0.5941521525382996,0.0616964846849441,0.0445269085466861,293.2324523925781,297.1499938964844,293.1499938964844,0.1109190434217453,-2619.27587890625,304.15777587890625,0.8341590166091919,0.174573004245758,0.1665755063295364,293.4051818847656,297.1499938964844,293.1499938964844,0.0056127524003386,-2043.9052734375,298.553466796875,0.5431265830993652,0.050000000745058,0.2290904223918914,291.1687927246094,291.1499938964844,275.095703125,272.620849609375,285.7323913574219,293.80633544921875,291.1688232421875,1.0,0.1670562475919723,0.9215864539146424,0.9215864539146424,1.0,1.0,-0.6412474513053894,0.2768983542919159,0.3643490970134735,0.0956092253327369,0.0,0.0,0.0395143404603004,26.10288429260254,25.0,0.3526791632175445,-3518.009033203125,43.44911575317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2521057128906,302.4949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.830078125,18000.0,0.0,0.0,0.0783175081014633,0.0,0.0,0.0,0.0,1.0,0.0035459348000586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780961439013481,0.0996228978037834,-0.0215267520397901,0.0,7.948232087073848e-05,0.0,0.0,3.81142258644104,0.0,0.0,0.0,0.2686595022678375,4.0,0.0,1.0
826620,295.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5429516434669495,0.050000000745058,0.0458633936941623,294.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5429516434669495,0.050000000745058,0.0482963621616363,293.2950439453125,297.1499938964844,293.1499938964844,0.018914807587862,-658.8264770507812,304.1637878417969,0.5799546837806702,0.0579071678221225,0.0418805591762065,293.2313232421875,297.1499938964844,293.1499938964844,0.1094545498490333,-2591.441162109375,304.1576232910156,0.8311876654624939,0.1727112233638763,0.1648105084896087,293.4060974121094,297.1499938964844,293.1499938964844,0.0055313422344625,-2018.7216796875,298.4627685546875,0.5429516434669495,0.050000000745058,0.2290971428155899,291.1690979003906,291.1499938964844,275.0692749023437,272.6080627441406,285.71893310546875,293.80596923828125,291.1691589355469,1.0,0.1665230393409729,0.921879231929779,0.921879231929779,1.0,1.0,-0.6359646916389465,0.2746798992156982,0.3612848222255707,0.0944987460970878,0.0,0.0,0.0369458124041557,26.093307495117188,25.0,0.4589767456054687,-3498.0283203125,42.83738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,302.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0779325664043426,0.0,0.0,0.0,0.0,1.0,0.0036215404979884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773210152983665,0.0996218770742416,-0.0223008655011653,0.0,7.909164560260251e-05,0.0,0.0,3.8103630542755127,0.0,0.0,0.0,0.2686245143413543,4.0,0.0,1.0
826680,295.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5429516434669495,0.050000000745058,0.0458633936941623,294.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5429516434669495,0.050000000745058,0.0482963621616363,293.2950439453125,297.1499938964844,293.1499938964844,0.018914807587862,-658.8264770507812,304.1637878417969,0.5799546837806702,0.0579071678221225,0.0418805591762065,293.2313232421875,297.1499938964844,293.1499938964844,0.1094545498490333,-2591.441162109375,304.1576232910156,0.8311876654624939,0.1727112233638763,0.1648105084896087,293.4060974121094,297.1499938964844,293.1499938964844,0.0055313422344625,-2018.7216796875,298.4627685546875,0.5429516434669495,0.050000000745058,0.2290971428155899,291.1690979003906,291.1499938964844,275.0692749023437,272.6080627441406,285.71893310546875,293.80596923828125,291.1691589355469,1.0,0.1665230393409729,0.921879231929779,0.921879231929779,1.0,1.0,-0.6359646916389465,0.2746798992156982,0.3612848222255707,0.0944987460970878,0.0,0.0,0.0369458124041557,26.093307495117188,25.0,0.4589767456054687,-3498.0283203125,42.83738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,302.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0779325664043426,0.0,0.0,0.0,0.0,1.0,0.0036215404979884,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773210152983665,0.0996218770742416,-0.0223008655011653,0.0,7.909164560260251e-05,0.0,0.0,3.8103630542755127,0.0,0.0,0.0,0.2686245143413543,4.0,0.0,1.0
826740,295.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5427789688110352,0.050000000745058,0.0458647236227989,294.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5427789688110352,0.050000000745058,0.0482977628707885,293.295654296875,297.1499938964844,293.1499938964844,0.016668802127242,-617.0459594726562,304.1629333496094,0.564588189125061,0.0541097335517406,0.0392282158136367,293.2301940917969,297.1499938964844,293.1499938964844,0.108017586171627,-2564.05029296875,304.157470703125,0.8282520771026611,0.1708800792694091,0.1630744040012359,293.4069519042969,297.1499938964844,293.1499938964844,0.005450511816889,-1993.477783203125,298.3719177246094,0.5427789688110352,0.050000000745058,0.2291038036346435,291.1694641113281,291.1499938964844,275.0431213378906,272.5952453613281,285.7054748535156,293.80548095703125,291.1695251464844,1.0,0.1659944653511047,0.922171950340271,0.922171950340271,1.0,1.0,-0.6307093501091003,0.2724742293357849,0.3582351207733154,0.0933961197733879,0.0,0.0,0.0343234613537788,26.08378219604492,25.0,0.5474140048027039,-3478.07177734375,42.23499298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493896484375,302.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.077541708946228,0.0,0.0,0.0,0.0,1.0,0.00369772920385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076538048684597,0.0996190160512924,-0.0230809673666954,0.0,7.869497494539246e-05,0.0,0.0,3.8092236518859854,0.0,0.0,0.0,0.2685890793800354,4.0,0.0,1.0
826800,295.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5427789688110352,0.050000000745058,0.0458647236227989,294.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5427789688110352,0.050000000745058,0.0482977628707885,293.295654296875,297.1499938964844,293.1499938964844,0.016668802127242,-617.0459594726562,304.1629333496094,0.564588189125061,0.0541097335517406,0.0392282158136367,293.2301940917969,297.1499938964844,293.1499938964844,0.108017586171627,-2564.05029296875,304.157470703125,0.8282520771026611,0.1708800792694091,0.1630744040012359,293.4069519042969,297.1499938964844,293.1499938964844,0.005450511816889,-1993.477783203125,298.3719177246094,0.5427789688110352,0.050000000745058,0.2291038036346435,291.1694641113281,291.1499938964844,275.0431213378906,272.5952453613281,285.7054748535156,293.80548095703125,291.1695251464844,1.0,0.1659944653511047,0.922171950340271,0.922171950340271,1.0,1.0,-0.6307093501091003,0.2724742293357849,0.3582351207733154,0.0933961197733879,0.0,0.0,0.0343234613537788,26.08378219604492,25.0,0.5474140048027039,-3478.07177734375,42.23499298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493896484375,302.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8515625,18000.0,0.0,0.0,0.077541708946228,0.0,0.0,0.0,0.0,1.0,0.00369772920385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076538048684597,0.0996190160512924,-0.0230809673666954,0.0,7.869497494539246e-05,0.0,0.0,3.8092236518859854,0.0,0.0,0.0,0.2685890793800354,4.0,0.0,1.0
826860,295.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5426084995269775,0.050000000745058,0.0458660423755645,294.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5426084995269775,0.050000000745058,0.0482991524040699,293.29620361328125,297.1499938964844,293.1499938964844,0.0146551867946982,-575.4493408203125,304.1619873046875,0.5482335090637207,0.0503058061003685,0.0365710891783237,293.22906494140625,297.1499938964844,293.1499938964844,0.1066080778837204,-2537.10546875,304.1573181152344,0.8253469467163086,0.1690795421600341,0.1613671481609344,293.4077453613281,297.1499938964844,293.1499938964844,0.0053702602162957,-1968.1815185546875,298.2809143066406,0.5426084995269775,0.050000000745058,0.2291103899478912,291.1698913574219,291.1499938964844,275.0174865722656,272.58251953125,285.6920471191406,293.8048400878906,291.1699523925781,1.0,0.165470540523529,0.9224748611450196,0.9224748611450196,1.0,1.0,-0.6254827380180359,0.2702841162681579,0.3551986217498779,0.0922973006963729,0.0,0.0,0.031641386449337,26.07425117492676,25.0,0.6065434217453003,-3458.09228515625,41.641876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,302.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0771419554948806,0.0,0.0,0.0,0.0,1.0,0.0037748152390122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757456794381141,0.0996145829558372,-0.0238689016550779,0.0,7.82892748247832e-05,0.0,0.0,3.808013200759888,0.0,0.0,0.0,0.2685531079769134,4.0,0.0,1.0
826920,295.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5426084995269775,0.050000000745058,0.0458660423755645,294.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5426084995269775,0.050000000745058,0.0482991524040699,293.29620361328125,297.1499938964844,293.1499938964844,0.0146551867946982,-575.4493408203125,304.1619873046875,0.5482335090637207,0.0503058061003685,0.0365710891783237,293.22906494140625,297.1499938964844,293.1499938964844,0.1066080778837204,-2537.10546875,304.1573181152344,0.8253469467163086,0.1690795421600341,0.1613671481609344,293.4077453613281,297.1499938964844,293.1499938964844,0.0053702602162957,-1968.1815185546875,298.2809143066406,0.5426084995269775,0.050000000745058,0.2291103899478912,291.1698913574219,291.1499938964844,275.0174865722656,272.58251953125,285.6920471191406,293.8048400878906,291.1699523925781,1.0,0.165470540523529,0.9224748611450196,0.9224748611450196,1.0,1.0,-0.6254827380180359,0.2702841162681579,0.3551986217498779,0.0922973006963729,0.0,0.0,0.031641386449337,26.07425117492676,25.0,0.6065434217453003,-3458.09228515625,41.641876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,302.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.865234375,18000.0,0.0,0.0,0.0771419554948806,0.0,0.0,0.0,0.0,1.0,0.0037748152390122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757456794381141,0.0996145829558372,-0.0238689016550779,0.0,7.82892748247832e-05,0.0,0.0,3.808013200759888,0.0,0.0,0.0,0.2685531079769134,4.0,0.0,1.0
826980,295.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5429364442825317,0.050000000745058,0.0458635613322258,294.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5429364442825317,0.050000000745058,0.0482965409755706,293.2978820800781,297.1499938964844,293.1499938964844,0.0138311954215168,-558.2929077148438,304.1083679199219,0.5429604649543762,0.050000000745058,0.0356754623353481,293.2279357910156,297.1499938964844,293.1499938964844,0.1052256971597671,-2510.61279296875,304.1571960449219,0.8230426907539368,0.1673054248094558,0.1596821099519729,293.4085388183594,297.1499938964844,293.1499938964844,0.0052901408635079,-1942.7305908203125,298.1895446777344,0.5429364442825317,0.050000000745058,0.2290979921817779,291.169921875,291.1499938964844,274.9926452636719,272.5699462890625,285.68524169921875,293.81396484375,291.169677734375,1.0,0.1649866849184036,0.922777771949768,0.922777771949768,1.0,1.0,-0.6223639845848083,0.2689910233020782,0.3533729612827301,0.091621845960617,0.0,0.0,0.028964526951313,25.981101989746094,25.0,-0.9190768003463744,-3440.3701171875,41.198280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,302.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.0767329856753349,0.0,0.0,0.0,0.0,1.0,0.0038525683339685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749513581395149,0.0996121987700462,-0.0246608406305313,0.0,7.787422509863973e-05,0.0,0.0,3.806875944137573,0.0,0.0,0.0,0.2685172855854034,4.0,0.0,1.0
827040,295.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5429364442825317,0.050000000745058,0.0458635613322258,294.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5429364442825317,0.050000000745058,0.0482965409755706,293.2978820800781,297.1499938964844,293.1499938964844,0.0138311954215168,-558.2929077148438,304.1083679199219,0.5429604649543762,0.050000000745058,0.0356754623353481,293.2279357910156,297.1499938964844,293.1499938964844,0.1052256971597671,-2510.61279296875,304.1571960449219,0.8230426907539368,0.1673054248094558,0.1596821099519729,293.4085388183594,297.1499938964844,293.1499938964844,0.0052901408635079,-1942.7305908203125,298.1895446777344,0.5429364442825317,0.050000000745058,0.2290979921817779,291.169921875,291.1499938964844,274.9926452636719,272.5699462890625,285.68524169921875,293.81396484375,291.169677734375,1.0,0.1649866849184036,0.922777771949768,0.922777771949768,1.0,1.0,-0.6223639845848083,0.2689910233020782,0.3533729612827301,0.091621845960617,0.0,0.0,0.028964526951313,25.981101989746094,25.0,-0.9190768003463744,-3440.3701171875,41.198280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25048828125,302.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84765625,18000.0,0.0,0.0,0.0767329856753349,0.0,0.0,0.0,0.0,1.0,0.0038525683339685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749513581395149,0.0996121987700462,-0.0246608406305313,0.0,7.787422509863973e-05,0.0,0.0,3.806875944137573,0.0,0.0,0.0,0.2685172855854034,4.0,0.0,1.0
827100,295.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5431866645812988,0.050000000745058,0.0458616688847541,294.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.5431866645812988,0.050000000745058,0.048294547945261,293.2998046875,297.1499938964844,293.1499938964844,0.0137477507814764,-556.899658203125,304.0760498046875,0.5431874394416809,0.050000000745058,0.0356703177094459,293.2273864746094,297.1499938964844,293.1499938964844,0.1045499369502067,-2497.649169921875,304.1571044921875,0.821994960308075,0.1664281338453292,0.1588479578495025,293.408935546875,297.1499938964844,293.1499938964844,0.0052503440529108,-1930.0606689453125,298.14337158203125,0.5431866645812988,0.050000000745058,0.2290885299444198,291.1691589355469,291.1499938964844,274.9805908203125,272.5637512207031,285.6882019042969,293.8291931152344,291.1687927246094,1.0,0.1647698432207107,0.9229292273521424,0.9229292273521424,1.0,1.0,-0.6213406920433044,0.2685706913471222,0.3527700006961822,0.0913955494761467,0.0,0.0,0.0277656838297843,25.921714782714844,25.0,-1.6557185649871826,-3432.083740234375,41.02291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2508544921875,302.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0765279680490493,0.0,0.0,0.0,0.0,1.0,0.0038897523190826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745848640799522,0.0996230095624923,-0.0250381510704755,0.0,7.766616181470454e-05,0.0,0.0,3.806798934936523,0.0,0.0,0.0,0.2685017585754394,4.0,0.0,1.0
827160,295.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5434101819992065,0.050000000745058,0.0458599850535392,294.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5434101819992065,0.050000000745058,0.0482927709817886,293.302001953125,297.1499938964844,293.1499938964844,0.0136621231213212,-555.4701538085938,304.0429077148437,0.5434101819992065,0.050000000745058,0.0356688760221004,293.2268371582031,297.1499938964844,293.1499938964844,0.1038791686296463,-2484.76025390625,304.15704345703125,0.8209179639816284,0.1655571460723877,0.1580201089382171,293.4093322753906,297.1499938964844,293.1499938964844,0.0052106636576354,-1917.3638916015625,298.0971069335937,0.5434101819992065,0.050000000745058,0.2290801107883453,291.1683959960937,291.1499938964844,274.96881103515625,272.5576477050781,285.69287109375,293.8473815917969,291.16815185546875,1.0,0.1645654141902923,0.9230791926383972,0.9230791926383972,1.0,1.0,-0.6203311681747437,0.2681566476821899,0.3521745204925537,0.091171033680439,0.0,0.0,0.0266191121190786,25.86794662475586,25.0,-1.545285940170288,-3424.071533203125,40.85542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,302.2390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.685546875,18000.0,0.0,0.0,0.0763241201639175,0.0,0.0,0.0,0.0,1.0,0.0039249518886208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742448270320892,0.0996391549706459,-0.0253943279385566,0.0,7.745927723590285e-05,0.0,0.0,3.8069660663604736,0.0,0.0,0.0,0.2684879004955292,4.0,0.0,1.0
