time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827220,295.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5437859296798706,0.050000000745058,0.045857161283493,294.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5437859296798706,0.050000000745058,0.0482897982001304,293.3067321777344,297.1499938964844,293.1499938964844,0.013489437289536,-552.5250244140625,303.9753723144531,0.5437859296798706,0.050000000745058,0.0356666818261146,293.2257385253906,297.1499938964844,293.1499938964844,0.1025451198220253,-2459.05224609375,304.15692138671875,0.8186825513839722,0.1638329625129699,0.1563820540904998,293.41015625,297.1499938964844,293.1499938964844,0.0051313615404069,-1891.748779296875,298.0048217773437,0.5437859296798706,0.050000000745058,0.2290660142898559,291.1679382324219,291.1499938964844,274.9461975097656,272.54571533203125,285.7043151855469,293.8870849609375,291.16796875,1.0,0.1641885787248611,0.923379123210907,0.923379123210907,1.0,1.0,-0.6183388233184814,0.2673401832580566,0.3509986400604248,0.0907271727919578,0.0,0.0,0.0242733228951692,25.77530670166016,25.0,-0.254675418138504,-3407.941162109375,40.54020309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,302.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0759225636720657,0.0,0.0,0.0,0.0,1.0,0.0039932075887918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073574773967266,0.0996564254164695,-0.0260816514492034,0.0,7.705175084993243e-05,0.0,0.0,3.806762456893921,0.0,0.0,0.0,0.2684597074985504,4.0,0.0,1.0
827280,295.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5437859296798706,0.050000000745058,0.045857161283493,294.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5437859296798706,0.050000000745058,0.0482897982001304,293.3067321777344,297.1499938964844,293.1499938964844,0.013489437289536,-552.5250244140625,303.9753723144531,0.5437859296798706,0.050000000745058,0.0356666818261146,293.2257385253906,297.1499938964844,293.1499938964844,0.1025451198220253,-2459.05224609375,304.15692138671875,0.8186825513839722,0.1638329625129699,0.1563820540904998,293.41015625,297.1499938964844,293.1499938964844,0.0051313615404069,-1891.748779296875,298.0048217773437,0.5437859296798706,0.050000000745058,0.2290660142898559,291.1679382324219,291.1499938964844,274.9461975097656,272.54571533203125,285.7043151855469,293.8870849609375,291.16796875,1.0,0.1641885787248611,0.923379123210907,0.923379123210907,1.0,1.0,-0.6183388233184814,0.2673401832580566,0.3509986400604248,0.0907271727919578,0.0,0.0,0.0242733228951692,25.77530670166016,25.0,-0.254675418138504,-3407.941162109375,40.54020309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25079345703125,302.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0759225636720657,0.0,0.0,0.0,0.0,1.0,0.0039932075887918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073574773967266,0.0996564254164695,-0.0260816514492034,0.0,7.705175084993243e-05,0.0,0.0,3.806762456893921,0.0,0.0,0.0,0.2684597074985504,4.0,0.0,1.0
827340,295.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.544080376625061,0.050000000745058,0.0458549596369266,294.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.544080376625061,0.050000000745058,0.0482874810695648,293.3115234375,297.1499938964844,293.1499938964844,0.0133160538971424,-549.4906005859375,303.90655517578125,0.544080376625061,0.050000000745058,0.0356649681925773,293.22467041015625,297.1499938964844,293.1499938964844,0.1012245640158653,-2433.51513671875,304.15679931640625,0.8163504600524902,0.1621326208114624,0.1547671407461166,293.4110107421875,297.1499938964844,293.1499938964844,0.0050523355603218,-1865.937744140625,297.9127197265625,0.544080376625061,0.050000000745058,0.2290550172328949,291.1685791015625,291.1499938964844,274.9250793457031,272.5343017578125,285.7174377441406,293.9286193847656,291.16876220703125,1.0,0.1638486683368683,0.9236790537834167,0.9236790537834167,1.0,1.0,-0.6163800358772278,0.2665364742279053,0.3498435914516449,0.0902941077947616,0.0,0.0,0.021759919822216,25.69960594177246,25.0,0.9904526472091676,-3390.995849609375,40.24784469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,302.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.0755298137664794,0.0,0.0,0.0,0.0,1.0,0.0040630712173879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728699564933776,0.0996495261788368,-0.0267795678228139,0.0,7.665315933991224e-05,0.0,0.0,3.8055925369262695,0.0,0.0,0.0,0.2684279084205627,4.0,0.0,1.0
827400,295.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.544080376625061,0.050000000745058,0.0458549596369266,294.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.544080376625061,0.050000000745058,0.0482874810695648,293.3115234375,297.1499938964844,293.1499938964844,0.0133160538971424,-549.4906005859375,303.90655517578125,0.544080376625061,0.050000000745058,0.0356649681925773,293.22467041015625,297.1499938964844,293.1499938964844,0.1012245640158653,-2433.51513671875,304.15679931640625,0.8163504600524902,0.1621326208114624,0.1547671407461166,293.4110107421875,297.1499938964844,293.1499938964844,0.0050523355603218,-1865.937744140625,297.9127197265625,0.544080376625061,0.050000000745058,0.2290550172328949,291.1685791015625,291.1499938964844,274.9250793457031,272.5343017578125,285.7174377441406,293.9286193847656,291.16876220703125,1.0,0.1638486683368683,0.9236790537834167,0.9236790537834167,1.0,1.0,-0.6163800358772278,0.2665364742279053,0.3498435914516449,0.0902941077947616,0.0,0.0,0.021759919822216,25.69960594177246,25.0,0.9904526472091676,-3390.995849609375,40.24784469604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499389648437,302.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.775390625,18000.0,0.0,0.0,0.0755298137664794,0.0,0.0,0.0,0.0,1.0,0.0040630712173879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728699564933776,0.0996495261788368,-0.0267795678228139,0.0,7.665315933991224e-05,0.0,0.0,3.8055925369262695,0.0,0.0,0.0,0.2684279084205627,4.0,0.0,1.0
827460,295.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5443099737167358,0.050000000745058,0.0458532497286796,294.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5443099737167358,0.050000000745058,0.0482856817543506,293.3163146972656,297.1499938964844,293.1499938964844,0.0131426993757486,-546.3873901367188,303.8365478515625,0.5443099737167358,0.050000000745058,0.0356636382639408,293.2236022949219,297.1499938964844,293.1499938964844,0.0999220162630081,-2408.2470703125,304.1567077636719,0.8139352202415466,0.1604565680027008,0.1531754732131958,293.4118347167969,297.1499938964844,293.1499938964844,0.0049736574292182,-1839.99609375,297.8206481933594,0.5443099737167358,0.050000000745058,0.2290464788675308,291.1697692871094,291.1499938964844,274.9056701660156,272.5234680175781,285.73193359375,293.9710998535156,291.1700439453125,1.0,0.163538858294487,0.92396479845047,0.92396479845047,1.0,1.0,-0.6144538521766663,0.2657431662082672,0.3487106561660766,0.0898748040199279,0.0,0.0,0.0190422013401985,25.63741683959961,25.0,1.7939542531967163,-3373.075439453125,39.97442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,302.0830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0751426145434379,0.0,0.0,0.0,0.0,1.0,0.0041371933184564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721164718270301,0.0996291488409042,-0.0275126732885837,0.0,7.626019942108542e-05,0.0,0.0,3.8038365840911865,0.0,0.0,0.0,0.2683925926685333,4.0,0.0,1.0
827520,295.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5443099737167358,0.050000000745058,0.0458532497286796,294.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5443099737167358,0.050000000745058,0.0482856817543506,293.3163146972656,297.1499938964844,293.1499938964844,0.0131426993757486,-546.3873901367188,303.8365478515625,0.5443099737167358,0.050000000745058,0.0356636382639408,293.2236022949219,297.1499938964844,293.1499938964844,0.0999220162630081,-2408.2470703125,304.1567077636719,0.8139352202415466,0.1604565680027008,0.1531754732131958,293.4118347167969,297.1499938964844,293.1499938964844,0.0049736574292182,-1839.99609375,297.8206481933594,0.5443099737167358,0.050000000745058,0.2290464788675308,291.1697692871094,291.1499938964844,274.9056701660156,272.5234680175781,285.73193359375,293.9710998535156,291.1700439453125,1.0,0.163538858294487,0.92396479845047,0.92396479845047,1.0,1.0,-0.6144538521766663,0.2657431662082672,0.3487106561660766,0.0898748040199279,0.0,0.0,0.0190422013401985,25.63741683959961,25.0,1.7939542531967163,-3373.075439453125,39.97442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,302.0830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.0751426145434379,0.0,0.0,0.0,0.0,1.0,0.0041371933184564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721164718270301,0.0996291488409042,-0.0275126732885837,0.0,7.626019942108542e-05,0.0,0.0,3.8038365840911865,0.0,0.0,0.0,0.2683925926685333,4.0,0.0,1.0
827580,295.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5444884300231934,0.050000000745058,0.0458519272506237,294.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5444884300231934,0.050000000745058,0.0482842847704887,293.321044921875,297.1499938964844,293.1499938964844,0.0129696791991591,-543.2241821289062,303.7653503417969,0.5444884300231934,0.050000000745058,0.0356626100838184,293.2225341796875,297.1499938964844,293.1499938964844,0.0986397638916969,-2383.302001953125,304.1566162109375,0.8114460706710815,0.1588052660226822,0.1516073495149612,293.41265869140625,297.1499938964844,293.1499938964844,0.0048953793011605,-1813.965576171875,297.7284851074219,0.5444884300231934,0.050000000745058,0.2290398627519607,291.1712951660156,291.1499938964844,274.8882141113281,272.5133056640625,285.7478332519531,294.01446533203125,291.1716003417969,1.0,0.1632535755634308,0.9242505431175232,0.9242505431175232,1.0,1.0,-0.61255943775177,0.2649597823619842,0.3475996553897857,0.0894705802202224,0.0,0.0,0.0161029510200023,25.585922241210938,25.0,2.2179315090179443,-3354.15087890625,39.716758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481994628906,302.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.0747557207942009,0.0,0.0,0.0,0.0,1.0,0.0042168954387307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713101476430893,0.0996013656258583,-0.028291217982769,0.0,7.586755236843601e-05,0.0,0.0,3.801725387573242,0.0,0.0,0.0,0.2683541476726532,4.0,0.0,1.0
827640,295.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5444884300231934,0.050000000745058,0.0458519272506237,294.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5444884300231934,0.050000000745058,0.0482842847704887,293.321044921875,297.1499938964844,293.1499938964844,0.0129696791991591,-543.2241821289062,303.7653503417969,0.5444884300231934,0.050000000745058,0.0356626100838184,293.2225341796875,297.1499938964844,293.1499938964844,0.0986397638916969,-2383.302001953125,304.1566162109375,0.8114460706710815,0.1588052660226822,0.1516073495149612,293.41265869140625,297.1499938964844,293.1499938964844,0.0048953793011605,-1813.965576171875,297.7284851074219,0.5444884300231934,0.050000000745058,0.2290398627519607,291.1712951660156,291.1499938964844,274.8882141113281,272.5133056640625,285.7478332519531,294.01446533203125,291.1716003417969,1.0,0.1632535755634308,0.9242505431175232,0.9242505431175232,1.0,1.0,-0.61255943775177,0.2649597823619842,0.3475996553897857,0.0894705802202224,0.0,0.0,0.0161029510200023,25.585922241210938,25.0,2.2179315090179443,-3354.15087890625,39.716758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2481994628906,302.0208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.0747557207942009,0.0,0.0,0.0,0.0,1.0,0.0042168954387307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713101476430893,0.0996013656258583,-0.028291217982769,0.0,7.586755236843601e-05,0.0,0.0,3.801725387573242,0.0,0.0,0.0,0.2683541476726532,4.0,0.0,1.0
827700,295.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.544560968875885,0.050000000745058,0.0458513908088207,294.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.544560968875885,0.050000000745058,0.0482837222516536,293.3233947753906,297.1499938964844,293.1499938964844,0.0128833288326859,-541.6212768554688,303.729248046875,0.544560968875885,0.050000000745058,0.035662192851305,293.2220153808594,297.1499938964844,293.1499938964844,0.0980070307850837,-2370.970458984375,304.15655517578125,0.8101749420166016,0.1579895168542862,0.150832712650299,293.4130554199219,297.1499938964844,293.1499938964844,0.0048564369790256,-1800.938232421875,297.682373046875,0.544560968875885,0.050000000745058,0.2290371805429458,291.1720886230469,291.1499938964844,274.8803100585937,272.508544921875,285.75634765625,294.03643798828125,291.17242431640625,1.0,0.1631191819906234,0.9243934154510498,0.9243934154510498,1.0,1.0,-0.6116247773170471,0.2645721137523651,0.3470526337623596,0.0892740562558174,0.0,0.0,0.0145449750125408,25.56367874145508,25.0,2.308016300201416,-3344.301513671875,39.59330749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,301.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.0745604708790779,0.0,0.0,0.0,0.0,1.0,0.0042592007666826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708858966827392,0.0995857715606689,-0.0286998804658651,0.0,7.566939893877134e-05,0.0,0.0,3.8005757331848153,0.0,0.0,0.0,0.2683338522911072,4.0,0.0,1.0
827760,295.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5446246266365051,0.050000000745058,0.0458509176969528,294.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5446246266365051,0.050000000745058,0.0482832267880439,293.3257141113281,297.1499938964844,293.1499938964844,0.0127972913905978,-540.011474609375,303.69287109375,0.5446246266365051,0.050000000745058,0.0356618277728557,293.22149658203125,297.1499938964844,293.1499938964844,0.0973810628056526,-2358.760498046875,304.156494140625,0.808886706829071,0.157180055975914,0.1500640213489532,293.4134216308594,297.1499938964844,293.1499938964844,0.0048175645060837,-1787.8961181640625,297.6361694335937,0.5446246266365051,0.050000000745058,0.2290348410606384,291.1728210449219,291.1499938964844,274.8729553222656,272.5039978027344,285.7652282714844,294.0586242675781,291.1729736328125,1.0,0.1629893332719802,0.9245386719703674,0.9245386719703674,1.0,1.0,-0.6106978058815002,0.2641870975494385,0.3465107381343841,0.0890809148550033,0.0,0.0,0.0129472315311431,25.54331016540528,25.0,0.938343346118927,-3325.5380859375,39.47289276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,301.9311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.0743617787957191,0.0,0.0,0.0,0.0,1.0,0.0043323240242898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699508786201477,0.0993496477603912,-0.0293987691402435,0.0,7.546774577349424e-05,0.0,0.0,3.7906179428100586,0.0,0.0,0.0,0.2682702243328094,4.0,0.0,1.0
827820,295.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5447282791137695,0.050000000745058,0.0458501540124416,294.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5447282791137695,0.050000000745058,0.0482824221253395,293.3302917480469,297.1499938964844,293.1499938964844,0.0126413889229297,-537.3265380859375,303.61865234375,0.5447282791137695,0.050000000745058,0.035661231726408,293.220458984375,297.1499938964844,293.1499938964844,0.096259094774723,-2337.091064453125,304.1561889648437,0.8062590956687927,0.1555815786123275,0.1485455483198166,293.4141540527344,297.1499938964844,293.1499938964844,0.0047426181845366,-1763.5169677734375,297.53790283203125,0.5447282791137695,0.050000000745058,0.2290310263633728,291.162841796875,291.1499938964844,274.8601379394531,272.4955749511719,285.78424072265625,294.1036376953125,291.1571655273437,1.0,0.1627420485019683,0.9248291850090028,0.9248291850090028,1.0,1.0,-0.6088683009147644,0.2634256184101105,0.3454426825046539,0.0887036919593811,0.0,0.0,0.011587687768042,25.507553100585938,25.0,-26.81308364868164,-3247.53857421875,39.240535736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,301.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.0738549679517746,0.0,0.0,0.0,0.0,1.0,0.0046915374696254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657524764537811,0.0983956381678581,-0.0326431617140769,0.0,7.495340105379e-05,0.0,0.0,3.7484755516052246,0.0,0.0,0.0,0.2680082619190216,4.0,0.0,1.0
827880,295.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5447282791137695,0.050000000745058,0.0458501540124416,294.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5447282791137695,0.050000000745058,0.0482824221253395,293.3302917480469,297.1499938964844,293.1499938964844,0.0126413889229297,-537.3265380859375,303.61865234375,0.5447282791137695,0.050000000745058,0.035661231726408,293.220458984375,297.1499938964844,293.1499938964844,0.096259094774723,-2337.091064453125,304.1561889648437,0.8062590956687927,0.1555815786123275,0.1485455483198166,293.4141540527344,297.1499938964844,293.1499938964844,0.0047426181845366,-1763.5169677734375,297.53790283203125,0.5447282791137695,0.050000000745058,0.2290310263633728,291.162841796875,291.1499938964844,274.8601379394531,272.4955749511719,285.78424072265625,294.1036376953125,291.1571655273437,1.0,0.1627420485019683,0.9248291850090028,0.9248291850090028,1.0,1.0,-0.6088683009147644,0.2634256184101105,0.3454426825046539,0.0887036919593811,0.0,0.0,0.011587687768042,25.507553100585938,25.0,-26.81308364868164,-3247.53857421875,39.240535736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,301.5302124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.060546875,18000.0,0.0,0.0,0.0738549679517746,0.0,0.0,0.0,0.0,1.0,0.0046915374696254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0657524764537811,0.0983956381678581,-0.0326431617140769,0.0,7.495340105379e-05,0.0,0.0,3.7484755516052246,0.0,0.0,0.0,0.2680082619190216,4.0,0.0,1.0
827940,295.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5448064804077148,0.050000000745058,0.0458495803177356,294.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5448064804077148,0.050000000745058,0.0482818186283111,293.3347473144531,297.1499938964844,293.1499938964844,0.0124856838956475,-534.5829467773438,303.54296875,0.5448064804077148,0.050000000745058,0.0356607846915721,293.2193603515625,297.1499938964844,293.1499938964844,0.0951609313488006,-2315.8271484375,304.1559753417969,0.8035880327224731,0.1540158241987228,0.1470569223165512,293.41473388671875,297.1499938964844,293.1499938964844,0.004669802263379,-1739.6429443359375,297.4364929199219,0.5448064804077148,0.050000000745058,0.2290281504392624,291.1467590332031,291.1499938964844,274.8500061035156,272.4881591796875,285.804931640625,294.14947509765625,291.1505432128906,1.0,0.1625094562768936,0.925119698047638,0.925119698047638,1.0,1.0,-0.6070764064788818,0.2626786828041076,0.3443977236747741,0.0883376821875572,0.0,0.0,0.0136115737259387,25.47724151611328,25.0,6.867881774902344,-3313.010009765625,39.01871109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,301.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.0732086971402168,0.0,0.0,0.0,0.0,1.0,0.0045137284323573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696346685290336,0.1007139459252357,-0.0310792736709117,0.0,7.429751713061705e-05,0.0,0.0,3.841196298599243,0.0,0.0,0.0,0.2683568298816681,4.0,0.0,1.0
828000,295.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5448064804077148,0.050000000745058,0.0458495803177356,294.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5448064804077148,0.050000000745058,0.0482818186283111,293.3347473144531,297.1499938964844,293.1499938964844,0.0124856838956475,-534.5829467773438,303.54296875,0.5448064804077148,0.050000000745058,0.0356607846915721,293.2193603515625,297.1499938964844,293.1499938964844,0.0951609313488006,-2315.8271484375,304.1559753417969,0.8035880327224731,0.1540158241987228,0.1470569223165512,293.41473388671875,297.1499938964844,293.1499938964844,0.004669802263379,-1739.6429443359375,297.4364929199219,0.5448064804077148,0.050000000745058,0.2290281504392624,291.1467590332031,291.1499938964844,274.8500061035156,272.4881591796875,285.804931640625,294.14947509765625,291.1505432128906,1.0,0.1625094562768936,0.925119698047638,0.925119698047638,1.0,1.0,-0.6070764064788818,0.2626786828041076,0.3443977236747741,0.0883376821875572,0.0,0.0,0.0136115737259387,25.47724151611328,25.0,6.867881774902344,-3313.010009765625,39.01871109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2754211425781,301.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4609375,18000.0,0.0,0.0,0.0732086971402168,0.0,0.0,0.0,0.0,1.0,0.0045137284323573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696346685290336,0.1007139459252357,-0.0310792736709117,0.0,7.429751713061705e-05,0.0,0.0,3.841196298599243,0.0,0.0,0.0,0.2683568298816681,4.0,0.0,1.0
828060,295.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.544863760471344,0.050000000745058,0.0458491630852222,294.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.544863760471344,0.050000000745058,0.0482813753187656,293.339111328125,297.1499938964844,293.1499938964844,0.0122959883883595,-530.4899291992188,303.4678039550781,0.544863760471344,0.050000000745058,0.0356604605913162,293.2182922363281,297.1499938964844,293.1499938964844,0.0938299670815467,-2289.453857421875,304.1561889648437,0.8009156584739685,0.1524754464626312,0.1455953419208526,293.4153747558594,297.1499938964844,293.1499938964844,0.0045894440263509,-1711.0020751953125,297.3538513183594,0.544863760471344,0.050000000745058,0.2290260642766952,291.1675720214844,291.1499938964844,274.8423767089844,272.48126220703125,285.8270568847656,294.1957702636719,291.1661682128906,1.0,0.1622894257307052,0.9254143238067628,0.9254143238067628,1.0,1.0,-0.6053184270858765,0.261943370103836,0.3433750569820404,0.0879854261875152,0.0,0.0,0.0096765961498022,25.45148086547852,25.0,-4.725450038909912,-3193.14990234375,38.805999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,301.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.345703125,18000.0,0.0,0.0,0.0727768018841743,0.0,0.0,0.0,0.0,1.0,0.0048946407623589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0632626786828041,0.097599983215332,-0.0343373082578182,0.0,7.385919889202341e-05,0.0,0.0,3.717200517654419,0.0,0.0,0.0,0.2678424417972564,4.0,0.0,1.0
828120,295.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.544863760471344,0.050000000745058,0.0458491630852222,294.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.544863760471344,0.050000000745058,0.0482813753187656,293.339111328125,297.1499938964844,293.1499938964844,0.0122959883883595,-530.4899291992188,303.4678039550781,0.544863760471344,0.050000000745058,0.0356604605913162,293.2182922363281,297.1499938964844,293.1499938964844,0.0938299670815467,-2289.453857421875,304.1561889648437,0.8009156584739685,0.1524754464626312,0.1455953419208526,293.4153747558594,297.1499938964844,293.1499938964844,0.0045894440263509,-1711.0020751953125,297.3538513183594,0.544863760471344,0.050000000745058,0.2290260642766952,291.1675720214844,291.1499938964844,274.8423767089844,272.48126220703125,285.8270568847656,294.1957702636719,291.1661682128906,1.0,0.1622894257307052,0.9254143238067628,0.9254143238067628,1.0,1.0,-0.6053184270858765,0.261943370103836,0.3433750569820404,0.0879854261875152,0.0,0.0,0.0096765961498022,25.45148086547852,25.0,-4.725450038909912,-3193.14990234375,38.805999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,301.5001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.345703125,18000.0,0.0,0.0,0.0727768018841743,0.0,0.0,0.0,0.0,1.0,0.0048946407623589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0632626786828041,0.097599983215332,-0.0343373082578182,0.0,7.385919889202341e-05,0.0,0.0,3.717200517654419,0.0,0.0,0.0,0.2678424417972564,4.0,0.0,1.0
828180,295.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5449037551879883,0.050000000745058,0.0458488725125789,294.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5449037551879883,0.050000000745058,0.0482810698449611,293.3433532714844,297.1499938964844,293.1499938964844,0.0121728461235761,-528.8714599609375,303.38800048828125,0.5449037551879883,0.050000000745058,0.035660233348608,293.2172241210937,297.1499938964844,293.1499938964844,0.0930126830935478,-2274.183349609375,304.1554870605469,0.7982430458068848,0.1509622484445572,0.1441566497087478,293.4158630371094,297.1499938964844,293.1499938964844,0.0045218509621918,-1690.477783203125,297.2388916015625,0.5449037551879883,0.050000000745058,0.2290246188640594,291.1267395019531,291.1499938964844,274.8368530273437,272.4742736816406,285.850830078125,294.2431335449219,291.1242980957031,1.0,0.1620800197124481,0.9257088899612428,0.9257088899612428,1.0,1.0,-0.6035891175270081,0.2612158060073852,0.3423733115196228,0.0876493006944656,0.0,0.0,0.0150785120204091,25.42955780029297,25.0,-10.760213851928713,-3292.156494140625,38.601036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29693603515625,301.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.978515625,18000.0,0.0,0.0,0.0719776004552841,0.0,0.0,0.0,0.0,1.0,0.0047543575055897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688942745327949,0.1020655706524849,-0.0331712998449802,0.0,7.304811151698232e-05,0.0,0.0,3.88903546333313,0.0,0.0,0.0,0.268410712480545,4.0,0.0,1.0
828240,295.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5449037551879883,0.050000000745058,0.0458488725125789,294.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5449037551879883,0.050000000745058,0.0482810698449611,293.3433532714844,297.1499938964844,293.1499938964844,0.0121728461235761,-528.8714599609375,303.38800048828125,0.5449037551879883,0.050000000745058,0.035660233348608,293.2172241210937,297.1499938964844,293.1499938964844,0.0930126830935478,-2274.183349609375,304.1554870605469,0.7982430458068848,0.1509622484445572,0.1441566497087478,293.4158630371094,297.1499938964844,293.1499938964844,0.0045218509621918,-1690.477783203125,297.2388916015625,0.5449037551879883,0.050000000745058,0.2290246188640594,291.1267395019531,291.1499938964844,274.8368530273437,272.4742736816406,285.850830078125,294.2431335449219,291.1242980957031,1.0,0.1620800197124481,0.9257088899612428,0.9257088899612428,1.0,1.0,-0.6035891175270081,0.2612158060073852,0.3423733115196228,0.0876493006944656,0.0,0.0,0.0150785120204091,25.42955780029297,25.0,-10.760213851928713,-3292.156494140625,38.601036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29693603515625,301.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.978515625,18000.0,0.0,0.0,0.0719776004552841,0.0,0.0,0.0,0.0,1.0,0.0047543575055897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688942745327949,0.1020655706524849,-0.0331712998449802,0.0,7.304811151698232e-05,0.0,0.0,3.88903546333313,0.0,0.0,0.0,0.268410712480545,4.0,0.0,1.0
828300,295.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5449195504188538,0.050000000745058,0.0458487570285797,294.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5449195504188538,0.050000000745058,0.0482809506356716,293.3454284667969,297.1499938964844,293.1499938964844,0.0120653333142399,-526.226806640625,303.349853515625,0.5449195504188538,0.050000000745058,0.0356601439416408,293.2166748046875,297.1499938964844,293.1499938964844,0.0922571867704391,-2258.95166015625,304.1558837890625,0.7969182133674622,0.1502187550067901,0.1434500962495803,293.4161071777344,297.1499938964844,293.1499938964844,0.0044825030490756,-1675.400146484375,297.2003173828125,0.5449195504188538,0.050000000745058,0.2290240377187729,291.1420593261719,291.1499938964844,274.8348388671875,272.47076416015625,285.86309814453125,294.2668151855469,291.1572570800781,1.0,0.1619789004325866,0.9258562326431274,0.9258562326431274,1.0,1.0,-0.6027401089668274,0.2608571052551269,0.341882973909378,0.087487943470478,0.0,0.0,0.0143431592732667,25.41960525512696,25.0,48.4955940246582,-3321.473876953125,38.50151443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916564941406,301.9966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.197265625,18000.0,0.0,0.0,0.0717380940914154,0.0,0.0,0.0,0.0,1.0,0.0045255604200065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708282217383384,0.1020223051309585,-0.0311940852552652,0.0,7.28050508769229e-05,0.0,0.0,3.8933119773864746,0.0,0.0,0.0,0.2685288786888122,4.0,0.0,1.0
828360,295.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5449320673942566,0.050000000745058,0.0458486676216125,294.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5449320673942566,0.050000000745058,0.0482808575034141,293.3475036621094,297.1499938964844,293.1499938964844,0.0119476029649376,-523.1598510742188,303.31268310546875,0.5449320673942566,0.050000000745058,0.0356600768864154,293.2161560058594,297.1499938964844,293.1499938964844,0.0914298146963119,-2242.17041015625,304.15631103515625,0.7955944538116455,0.1494782269001007,0.1427487432956695,293.4164123535156,297.1499938964844,293.1499938964844,0.0044379439204931,-1657.90380859375,297.1721496582031,0.5449320673942566,0.050000000745058,0.229023590683937,291.177001953125,291.1499938964844,274.8332824707031,272.4672241210937,285.87548828125,294.2903137207031,291.1875,1.0,0.1618799567222595,0.9260057806968688,0.9260057806968688,1.0,1.0,-0.6018975377082825,0.2605002522468567,0.3413972854614258,0.0873301997780799,0.0,0.0,0.0089969364926218,25.41040229797364,25.0,50.255638122558594,-3239.478759765625,38.40361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,301.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.89453125,18000.0,0.0,0.0,0.071650743484497,0.0,0.0,0.0,0.0,1.0,0.0047038793563842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0664256885647773,0.0991964638233184,-0.0327707752585411,0.0,7.27164006093517e-05,0.0,0.0,3.783379077911377,0.0,0.0,0.0,0.2681061923503876,4.0,0.0,1.0
828420,295.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.54494708776474,0.050000000745058,0.0458485633134841,294.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.54494708776474,0.050000000745058,0.0482807457447052,293.35162353515625,297.1499938964844,293.1499938964844,0.0118760215118527,-523.5634155273438,303.2276916503906,0.54494708776474,0.050000000745058,0.0356599949300289,293.2151184082031,297.1499938964844,293.1499938964844,0.0910620540380477,-2236.673583984375,304.1546936035156,0.7929388284683228,0.1480118036270141,0.1413554251194,293.4168701171875,297.1499938964844,293.1499938964844,0.0043737576343119,-1641.5211181640625,297.0399780273437,0.54494708776474,0.050000000745058,0.2290230691432953,291.1061096191406,291.1499938964844,274.8314819335937,272.46014404296875,285.90167236328125,294.3385314941406,291.0592041015625,1.0,0.1616877615451812,0.9263049364089966,0.9263049364089966,1.0,1.0,-0.6002244353294373,0.2597887814044952,0.340435653924942,0.0870237573981285,0.0,0.0,0.0159064270555973,25.39419174194336,25.0,-163.58445739746094,-3109.77587890625,38.21181869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,299.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.685546875,18000.0,0.0,0.0,0.0706842318177223,0.0,0.0,0.0,0.0,1.0,0.0059016165323555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0592118054628372,0.1004344969987869,-0.0412226878106594,0.0,7.173550693551078e-05,0.0,0.0,3.8056371212005615,0.0,0.0,0.0,0.2679078280925751,4.0,0.0,1.0
828480,295.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.54494708776474,0.050000000745058,0.0458485633134841,294.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.54494708776474,0.050000000745058,0.0482807457447052,293.35162353515625,297.1499938964844,293.1499938964844,0.0118760215118527,-523.5634155273438,303.2276916503906,0.54494708776474,0.050000000745058,0.0356599949300289,293.2151184082031,297.1499938964844,293.1499938964844,0.0910620540380477,-2236.673583984375,304.1546936035156,0.7929388284683228,0.1480118036270141,0.1413554251194,293.4168701171875,297.1499938964844,293.1499938964844,0.0043737576343119,-1641.5211181640625,297.0399780273437,0.54494708776474,0.050000000745058,0.2290230691432953,291.1061096191406,291.1499938964844,274.8314819335937,272.46014404296875,285.90167236328125,294.3385314941406,291.0592041015625,1.0,0.1616877615451812,0.9263049364089966,0.9263049364089966,1.0,1.0,-0.6002244353294373,0.2597887814044952,0.340435653924942,0.0870237573981285,0.0,0.0,0.0159064270555973,25.39419174194336,25.0,-163.58445739746094,-3109.77587890625,38.21181869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,299.4967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.685546875,18000.0,0.0,0.0,0.0706842318177223,0.0,0.0,0.0,0.0,1.0,0.0059016165323555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0592118054628372,0.1004344969987869,-0.0412226878106594,0.0,7.173550693551078e-05,0.0,0.0,3.8056371212005615,0.0,0.0,0.0,0.2679078280925751,4.0,0.0,1.0
828540,295.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5449607372283936,0.050000000745058,0.0458484664559364,294.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5449607372283936,0.050000000745058,0.0482806451618671,293.3553466796875,297.1499938964844,293.1499938964844,0.0116477245464921,-517.3921508789062,303.1498107910156,0.5449607372283936,0.050000000745058,0.0356599204242229,293.21392822265625,297.1499938964844,293.1499938964844,0.0894527807831764,-2203.8642578125,304.1559753417969,0.7903568148612976,0.1465999037027359,0.1400097161531448,293.4169921875,297.1499938964844,293.1499938964844,0.0042985989712178,-1611.015869140625,296.9646301269531,0.5449607372283936,0.050000000745058,0.229022592306137,291.1382751464844,291.1499938964844,274.8312683105469,272.4529724121094,285.9286499023437,294.38690185546875,291.1718444824219,1.0,0.1615029722452163,0.9266040325164796,0.9266040325164796,1.0,1.0,-0.5986085534095764,0.2590975165367126,0.3395110368728637,0.0867381393909454,0.0,0.0,0.0209209490567445,25.37886619567871,25.0,120.40384674072266,-3356.0439453125,38.02754592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,302.37713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.069976732134819,0.0,0.0,0.0,0.0,1.0,0.0044429944828152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736008584499359,0.1040588617324829,-0.0304580088704824,0.0,7.101748633431271e-05,0.0,0.0,3.9767603874206543,0.0,0.0,0.0,0.268871396780014,4.0,0.0,1.0
828600,295.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5449607372283936,0.050000000745058,0.0458484664559364,294.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5449607372283936,0.050000000745058,0.0482806451618671,293.3553466796875,297.1499938964844,293.1499938964844,0.0116477245464921,-517.3921508789062,303.1498107910156,0.5449607372283936,0.050000000745058,0.0356599204242229,293.21392822265625,297.1499938964844,293.1499938964844,0.0894527807831764,-2203.8642578125,304.1559753417969,0.7903568148612976,0.1465999037027359,0.1400097161531448,293.4169921875,297.1499938964844,293.1499938964844,0.0042985989712178,-1611.015869140625,296.9646301269531,0.5449607372283936,0.050000000745058,0.229022592306137,291.1382751464844,291.1499938964844,274.8312683105469,272.4529724121094,285.9286499023437,294.38690185546875,291.1718444824219,1.0,0.1615029722452163,0.9266040325164796,0.9266040325164796,1.0,1.0,-0.5986085534095764,0.2590975165367126,0.3395110368728637,0.0867381393909454,0.0,0.0,0.0209209490567445,25.37886619567871,25.0,120.40384674072266,-3356.0439453125,38.02754592895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,302.37713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.069976732134819,0.0,0.0,0.0,0.0,1.0,0.0044429944828152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736008584499359,0.1040588617324829,-0.0304580088704824,0.0,7.101748633431271e-05,0.0,0.0,3.9767603874206543,0.0,0.0,0.0,0.268871396780014,4.0,0.0,1.0
828660,295.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5449627637863159,0.050000000745058,0.0458484590053558,294.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5449627637863159,0.050000000745058,0.0482806339859962,293.3593444824219,297.1499938964844,293.1499938964844,0.0114104337990283,-510.78607177734375,303.0751647949219,0.5449627637863159,0.050000000745058,0.0356599129736423,293.21295166015625,297.1499938964844,293.1499938964844,0.0877939909696579,-2170.151123046875,304.1566772460937,0.7877626419067383,0.1451819539070129,0.1386726945638656,293.4177551269531,297.1499938964844,293.1499938964844,0.0042053228244185,-1573.7342529296875,296.9209289550781,0.5449627637863159,0.050000000745058,0.2290225476026535,291.2294311523437,291.1499938964844,274.8324890136719,272.44580078125,285.95587158203125,294.43414306640625,291.2276611328125,1.0,0.1613245457410812,0.9269073009490968,0.9269073009490968,1.0,1.0,-0.5970038771629333,0.2584068179130554,0.3385970890522003,0.0864647850394249,0.0,0.0,0.0025723245926201,25.366086959838867,25.0,5.16103982925415,-2791.047119140625,37.84764862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,300.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.658203125,18000.0,0.0,0.0,0.0701821371912956,0.0,0.0,0.0,0.0,1.0,0.0061252317391335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0450762845575809,0.0878015235066413,-0.0427252352237701,0.0,7.122594979591668e-05,0.0,0.0,3.3347504138946533,0.0,0.0,0.0,0.2662366926670074,4.0,0.0,1.0
828720,295.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5449627637863159,0.050000000745058,0.0458484590053558,294.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5449627637863159,0.050000000745058,0.0482806339859962,293.3593444824219,297.1499938964844,293.1499938964844,0.0114104337990283,-510.78607177734375,303.0751647949219,0.5449627637863159,0.050000000745058,0.0356599129736423,293.21295166015625,297.1499938964844,293.1499938964844,0.0877939909696579,-2170.151123046875,304.1566772460937,0.7877626419067383,0.1451819539070129,0.1386726945638656,293.4177551269531,297.1499938964844,293.1499938964844,0.0042053228244185,-1573.7342529296875,296.9209289550781,0.5449627637863159,0.050000000745058,0.2290225476026535,291.2294311523437,291.1499938964844,274.8324890136719,272.44580078125,285.95587158203125,294.43414306640625,291.2276611328125,1.0,0.1613245457410812,0.9269073009490968,0.9269073009490968,1.0,1.0,-0.5970038771629333,0.2584068179130554,0.3385970890522003,0.0864647850394249,0.0,0.0,0.0025723245926201,25.366086959838867,25.0,5.16103982925415,-2791.047119140625,37.84764862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,300.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.658203125,18000.0,0.0,0.0,0.0701821371912956,0.0,0.0,0.0,0.0,1.0,0.0061252317391335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0450762845575809,0.0878015235066413,-0.0427252352237701,0.0,7.122594979591668e-05,0.0,0.0,3.3347504138946533,0.0,0.0,0.0,0.2662366926670074,4.0,0.0,1.0
828780,295.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.5449587106704712,0.050000000745058,0.0458484925329685,294.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.5449587106704712,0.050000000745058,0.0482806712388992,293.3629455566406,297.1499938964844,293.1499938964844,0.0115845091640949,-521.590087890625,302.9609375,0.5449587106704712,0.050000000745058,0.0356599390506744,293.2118530273437,297.1499938964844,293.1499938964844,0.0894979834556579,-2209.665771484375,304.1515808105469,0.7851799130439758,0.1438098847866058,0.1373522579669952,293.4174499511719,297.1499938964844,293.1499938964844,0.0041929837316274,-1590.768310546875,296.63006591796875,0.5449587106704712,0.050000000745058,0.2290227264165878,290.8778686523437,291.1499938964844,274.8349609375,272.4385986328125,285.98638916015625,294.4857482910156,290.8729858398437,1.0,0.1611513793468475,0.927210569381714,0.927210569381714,1.0,1.0,-0.5954195857048035,0.2577201128005981,0.3376994431018829,0.0862061157822609,0.0,0.0,0.0560304149985313,25.35485076904297,25.0,-60.75032806396485,-3404.205810546875,37.67200469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479675292969,301.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.783203125,18000.0,0.0,0.0,0.0674591809511184,0.0,0.0,0.0,0.0,1.0,0.0052281431853771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760590136051178,0.1128749474883079,-0.0368159338831901,0.0,6.846249743830413e-05,0.0,0.0,4.300508499145508,0.0,0.0,0.0,0.2694053947925567,4.0,0.0,1.0
828840,295.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.5449587106704712,0.050000000745058,0.0458484925329685,294.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9068603515625,0.5449587106704712,0.050000000745058,0.0482806712388992,293.3629455566406,297.1499938964844,293.1499938964844,0.0115845091640949,-521.590087890625,302.9609375,0.5449587106704712,0.050000000745058,0.0356599390506744,293.2118530273437,297.1499938964844,293.1499938964844,0.0894979834556579,-2209.665771484375,304.1515808105469,0.7851799130439758,0.1438098847866058,0.1373522579669952,293.4174499511719,297.1499938964844,293.1499938964844,0.0041929837316274,-1590.768310546875,296.63006591796875,0.5449587106704712,0.050000000745058,0.2290227264165878,290.8778686523437,291.1499938964844,274.8349609375,272.4385986328125,285.98638916015625,294.4857482910156,290.8729858398437,1.0,0.1611513793468475,0.927210569381714,0.927210569381714,1.0,1.0,-0.5954195857048035,0.2577201128005981,0.3376994431018829,0.0862061157822609,0.0,0.0,0.0560304149985313,25.35485076904297,25.0,-60.75032806396485,-3404.205810546875,37.67200469970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4479675292969,301.1602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17890.783203125,18000.0,0.0,0.0,0.0674591809511184,0.0,0.0,0.0,0.0,1.0,0.0052281431853771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760590136051178,0.1128749474883079,-0.0368159338831901,0.0,6.846249743830413e-05,0.0,0.0,4.300508499145508,0.0,0.0,0.0,0.2694053947925567,4.0,0.0,1.0
828900,295.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9827880859375,0.5449653267860413,0.050000000745058,0.0458484478294849,294.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9827880859375,0.5449653267860413,0.050000000745058,0.0482806228101253,293.3643798828125,297.1499938964844,293.1499938964844,0.0113453976809978,-512.846435546875,302.9314880371094,0.5449653267860413,0.050000000745058,0.0356599055230617,293.21112060546875,297.1499938964844,293.1499938964844,0.0876449272036552,-2170.193359375,304.1546630859375,0.7839806079864502,0.143167644739151,0.1367358714342117,293.41717529296875,297.1499938964844,293.1499938964844,0.0041432315483689,-1562.4683837890625,296.6563720703125,0.5449653267860413,0.050000000745058,0.2290224879980087,291.0055847167969,291.1499938964844,274.83660888671875,272.4349975585937,286.000732421875,294.5098876953125,291.0921630859375,1.0,0.161067321896553,0.9273622035980223,0.9273622035980223,1.0,1.0,-0.5946794152259827,0.2573967278003692,0.337282657623291,0.0860918685793876,0.0,0.0,0.0544464886188507,25.3480167388916,25.0,223.8838348388672,-3513.999267578125,37.58853912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,303.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.2890625,18000.0,0.0,0.0,0.0672568827867508,0.0,0.0,0.0,0.0,1.0,0.0041360221803188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835457071661949,0.1110897660255432,-0.027544055134058,0.0,6.82571844663471e-05,0.0,0.0,4.259037494659424,0.0,0.0,0.0,0.2698737680912018,4.0,0.0,1.0
828960,295.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5449697375297546,0.050000000745058,0.0458484180271625,294.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5449697375297546,0.050000000745058,0.0482805930078029,293.3660888671875,297.1499938964844,293.1499938964844,0.0111212441697716,-504.7845764160156,302.9063415527344,0.5449697375297546,0.050000000745058,0.0356598794460296,293.21051025390625,297.1499938964844,293.1499938964844,0.0859604850411415,-2134.606201171875,304.1568603515625,0.7827835083007812,0.1425120234489441,0.1361232995986938,293.41748046875,297.1499938964844,293.1499938964844,0.0040738293901085,-1528.6605224609375,296.7090148925781,0.5449697375297546,0.050000000745058,0.2290223389863968,291.18023681640625,291.1499938964844,274.8385009765625,272.4313659667969,286.0143127441406,294.5321960449219,291.2289428710937,1.0,0.1609847694635391,0.927515983581543,0.927515983581543,1.0,1.0,-0.5939439535140991,0.2570739686489105,0.3368699848651886,0.0859818384051323,0.0,0.0,0.0344781167805194,25.34171295166016,25.0,250.6733856201172,-3432.779052734375,37.50622177124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204650878906,303.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80078125,18000.0,0.0,0.0,0.0677245035767555,0.0,0.0,0.0,0.0,1.0,0.0039398064836859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07942645996809,0.1050239205360412,-0.0255974568426609,0.0,6.873175880173221e-05,0.0,0.0,4.026766777038574,0.0,0.0,0.0,0.2693115174770355,4.0,0.0,1.0
