time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829020,295.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5449574589729309,0.050000000745058,0.0458485148847103,294.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5449574589729309,0.050000000745058,0.048280693590641,293.3700561523437,297.1499938964844,293.1499938964844,0.0108727673068642,-497.1709289550781,302.8329162597656,0.5449574589729309,0.050000000745058,0.0356599539518356,293.20965576171875,297.1499938964844,293.1499938964844,0.0841920003294944,-2098.533935546875,304.1574401855469,0.7802650332450867,0.1411538273096084,0.1348518133163452,293.4185791015625,297.1499938964844,293.1499938964844,0.0039762342348694,-1488.2994384765625,296.6829528808594,0.5449574589729309,0.050000000745058,0.229022815823555,291.2997131347656,291.1499938964844,274.8429870605469,272.42413330078125,286.0431213378906,294.5787048339844,291.3070983886719,1.0,0.1608225256204605,0.9278234839439392,0.9278234839439392,1.0,1.0,-0.5924189686775208,0.2564016580581665,0.3360172808170318,0.0857599228620529,0.0,0.0,0.0041909124702215,25.332979202270508,25.0,117.3172836303711,-3161.64208984375,37.34030532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,302.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.685546875,18000.0,0.0,0.0,0.0687275677919387,0.0,0.0,0.0,0.0,1.0,0.0045834253542125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645930394530296,0.0963356867432594,-0.03174265101552,0.0,6.974974530749023e-05,0.0,0.0,3.677483320236206,0.0,0.0,0.0,0.2677229046821594,4.0,0.0,1.0
829080,295.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5449574589729309,0.050000000745058,0.0458485148847103,294.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29571533203125,0.5449574589729309,0.050000000745058,0.048280693590641,293.3700561523437,297.1499938964844,293.1499938964844,0.0108727673068642,-497.1709289550781,302.8329162597656,0.5449574589729309,0.050000000745058,0.0356599539518356,293.20965576171875,297.1499938964844,293.1499938964844,0.0841920003294944,-2098.533935546875,304.1574401855469,0.7802650332450867,0.1411538273096084,0.1348518133163452,293.4185791015625,297.1499938964844,293.1499938964844,0.0039762342348694,-1488.2994384765625,296.6829528808594,0.5449574589729309,0.050000000745058,0.229022815823555,291.2997131347656,291.1499938964844,274.8429870605469,272.42413330078125,286.0431213378906,294.5787048339844,291.3070983886719,1.0,0.1608225256204605,0.9278234839439392,0.9278234839439392,1.0,1.0,-0.5924189686775208,0.2564016580581665,0.3360172808170318,0.0857599228620529,0.0,0.0,0.0041909124702215,25.332979202270508,25.0,117.3172836303711,-3161.64208984375,37.34030532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824951171875,302.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.685546875,18000.0,0.0,0.0,0.0687275677919387,0.0,0.0,0.0,0.0,1.0,0.0045834253542125,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0645930394530296,0.0963356867432594,-0.03174265101552,0.0,6.974974530749023e-05,0.0,0.0,3.677483320236206,0.0,0.0,0.0,0.2677229046821594,4.0,0.0,1.0
829140,295.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919677734375,0.5449364185333252,0.050000000745058,0.0458486750721931,294.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919677734375,0.5449364185333252,0.050000000745058,0.0482808612287044,293.37371826171875,297.1499938964844,293.1499938964844,0.0112218530848622,-516.9219970703125,302.6930847167969,0.5449364185333252,0.050000000745058,0.0356600806117057,293.208740234375,297.1499938964844,293.1499938964844,0.0877045765519142,-2177.711181640625,304.1484069824219,0.777710497379303,0.1398246735334396,0.1335720270872116,293.4184875488281,297.1499938964844,293.1499938964844,0.0039638984017074,-1518.3104248046875,296.303466796875,0.5449364185333252,0.050000000745058,0.2290236204862594,290.8110656738281,291.1499938964844,274.8482360839844,272.4169311523437,286.07537841796875,294.6300048828125,290.5445556640625,1.0,0.1606633961200714,0.9281309843063354,0.9281309843063354,1.0,1.0,-0.5908845663070679,0.2557201087474823,0.3351644575595855,0.0855481773614883,0.0,0.0,0.0623979903757572,25.326095581054688,25.0,-720.906005859375,-3334.2568359375,37.17580032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,299.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.6796875,18000.0,0.0,0.0,0.0654685720801353,0.0,0.0,0.0,0.0,1.0,0.0063525927253067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720223933458328,0.1159766092896461,-0.043954212218523,0.0,6.64422768750228e-05,0.0,0.0,4.393174171447754,0.0,0.0,0.0,0.2688497304916382,4.0,0.0,1.0
829200,295.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919677734375,0.5449364185333252,0.050000000745058,0.0458486750721931,294.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8919677734375,0.5449364185333252,0.050000000745058,0.0482808612287044,293.37371826171875,297.1499938964844,293.1499938964844,0.0112218530848622,-516.9219970703125,302.6930847167969,0.5449364185333252,0.050000000745058,0.0356600806117057,293.208740234375,297.1499938964844,293.1499938964844,0.0877045765519142,-2177.711181640625,304.1484069824219,0.777710497379303,0.1398246735334396,0.1335720270872116,293.4184875488281,297.1499938964844,293.1499938964844,0.0039638984017074,-1518.3104248046875,296.303466796875,0.5449364185333252,0.050000000745058,0.2290236204862594,290.8110656738281,291.1499938964844,274.8482360839844,272.4169311523437,286.07537841796875,294.6300048828125,290.5445556640625,1.0,0.1606633961200714,0.9281309843063354,0.9281309843063354,1.0,1.0,-0.5908845663070679,0.2557201087474823,0.3351644575595855,0.0855481773614883,0.0,0.0,0.0623979903757572,25.326095581054688,25.0,-720.906005859375,-3334.2568359375,37.17580032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766845703125,299.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.6796875,18000.0,0.0,0.0,0.0654685720801353,0.0,0.0,0.0,0.0,1.0,0.0063525927253067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720223933458328,0.1159766092896461,-0.043954212218523,0.0,6.64422768750228e-05,0.0,0.0,4.393174171447754,0.0,0.0,0.0,0.2688497304916382,4.0,0.0,1.0
829260,295.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847717285156,0.544959306716919,0.050000000745058,0.0458485074341297,294.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847717285156,0.544959306716919,0.050000000745058,0.0482806861400604,293.3754577636719,297.1499938964844,293.1499938964844,0.0107492608949542,-498.0105895996094,302.6351623535156,0.544959306716919,0.050000000745058,0.0356599502265453,293.2069702148437,297.1499938964844,293.1499938964844,0.0838080495595932,-2094.18505859375,304.15594482421875,0.7755580544471741,0.1386967599391937,0.1324721127748489,293.4168395996094,297.1499938964844,293.1499938964844,0.0038907108828425,-1468.7989501953125,296.3455810546875,0.544959306716919,0.050000000745058,0.2290228009223938,291.0341491699219,291.1499938964844,274.85406494140625,272.40972900390625,286.105712890625,294.67840576171875,291.1683044433594,1.0,0.160510778427124,0.9284427762031556,0.9284427762031556,1.0,1.0,-0.5895630121231079,0.2551230192184448,0.3344399929046631,0.0853918343782424,0.0,0.0,0.0871830657124519,25.312440872192383,25.0,486.2622680664063,-3742.83203125,37.02676773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390869140625,304.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.0642556399106979,0.0,0.0,0.0,0.0,1.0,0.002749768551439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998038426041603,0.1135458499193191,-0.0137420026585459,0.0,6.52113085379824e-05,0.0,0.0,4.3875017166137695,0.0,0.0,0.0,0.2709757089614868,4.0,0.0,1.0
829320,295.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847717285156,0.544959306716919,0.050000000745058,0.0458485074341297,294.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847717285156,0.544959306716919,0.050000000745058,0.0482806861400604,293.3754577636719,297.1499938964844,293.1499938964844,0.0107492608949542,-498.0105895996094,302.6351623535156,0.544959306716919,0.050000000745058,0.0356599502265453,293.2069702148437,297.1499938964844,293.1499938964844,0.0838080495595932,-2094.18505859375,304.15594482421875,0.7755580544471741,0.1386967599391937,0.1324721127748489,293.4168395996094,297.1499938964844,293.1499938964844,0.0038907108828425,-1468.7989501953125,296.3455810546875,0.544959306716919,0.050000000745058,0.2290228009223938,291.0341491699219,291.1499938964844,274.85406494140625,272.40972900390625,286.105712890625,294.67840576171875,291.1683044433594,1.0,0.160510778427124,0.9284427762031556,0.9284427762031556,1.0,1.0,-0.5895630121231079,0.2551230192184448,0.3344399929046631,0.0853918343782424,0.0,0.0,0.0871830657124519,25.312440872192383,25.0,486.2622680664063,-3742.83203125,37.02676773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390869140625,304.5068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.0642556399106979,0.0,0.0,0.0,0.0,1.0,0.002749768551439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998038426041603,0.1135458499193191,-0.0137420026585459,0.0,6.52113085379824e-05,0.0,0.0,4.3875017166137695,0.0,0.0,0.0,0.2709757089614868,4.0,0.0,1.0
829380,295.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5449594259262085,0.050000000745058,0.04584851115942,294.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5449594259262085,0.050000000745058,0.0482806898653507,293.3777160644531,297.1499938964844,293.1499938964844,0.0103616015985608,-483.1976013183594,302.59228515625,0.5449594259262085,0.050000000745058,0.0356599539518356,293.2059326171875,297.1499938964844,293.1499938964844,0.0807719677686691,-2030.575439453125,304.1587829589844,0.773305356502533,0.1374639421701431,0.1313384473323822,293.4183044433594,297.1499938964844,293.1499938964844,0.0037527931854128,-1403.514404296875,296.4557189941406,0.5449594259262085,0.050000000745058,0.229022815823555,291.3783874511719,291.1499938964844,274.8602905273437,272.40252685546875,286.1218566894531,294.7011413574219,291.3976135253906,1.0,0.1603632420301437,0.9287545084953308,0.9287545084953308,1.0,1.0,-0.5882025361061096,0.2545052468776703,0.3336973190307617,0.0852373391389846,0.0,0.0,0.0272184535861015,25.303129196166992,25.0,271.6235656738281,-3366.890380859375,36.8785285949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524963378906,303.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.619140625,18000.0,0.0,0.0,0.0665888264775276,0.0,0.0,0.0,0.0,1.0,0.0034127933904528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781230479478836,0.0983233228325843,-0.0202002730220556,0.0,6.757918890798464e-05,0.0,0.0,3.769526243209839,0.0,0.0,0.0,0.2687255144119262,4.0,0.0,1.0
829440,295.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5449594259262085,0.050000000745058,0.04584851115942,294.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3671875,0.5449594259262085,0.050000000745058,0.0482806898653507,293.3777160644531,297.1499938964844,293.1499938964844,0.0103616015985608,-483.1976013183594,302.59228515625,0.5449594259262085,0.050000000745058,0.0356599539518356,293.2059326171875,297.1499938964844,293.1499938964844,0.0807719677686691,-2030.575439453125,304.1587829589844,0.773305356502533,0.1374639421701431,0.1313384473323822,293.4183044433594,297.1499938964844,293.1499938964844,0.0037527931854128,-1403.514404296875,296.4557189941406,0.5449594259262085,0.050000000745058,0.229022815823555,291.3783874511719,291.1499938964844,274.8602905273437,272.40252685546875,286.1218566894531,294.7011413574219,291.3976135253906,1.0,0.1603632420301437,0.9287545084953308,0.9287545084953308,1.0,1.0,-0.5882025361061096,0.2545052468776703,0.3336973190307617,0.0852373391389846,0.0,0.0,0.0272184535861015,25.303129196166992,25.0,271.6235656738281,-3366.890380859375,36.8785285949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524963378906,303.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.619140625,18000.0,0.0,0.0,0.0665888264775276,0.0,0.0,0.0,0.0,1.0,0.0034127933904528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781230479478836,0.0983233228325843,-0.0202002730220556,0.0,6.757918890798464e-05,0.0,0.0,3.769526243209839,0.0,0.0,0.0,0.2687255144119262,4.0,0.0,1.0
829500,295.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.5449467301368713,0.050000000745058,0.0458486080169677,294.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052734375,0.5449467301368713,0.050000000745058,0.048280794173479,293.3788146972656,297.1499938964844,293.1499938964844,0.0102712195366621,-480.4999084472656,302.5543518066406,0.5449467301368713,0.050000000745058,0.0356600284576416,293.2055969238281,297.1499938964844,293.1499938964844,0.0801136121153831,-2017.525146484375,304.15838623046875,0.7720916271209717,0.1368230879306793,0.1307364255189895,293.4190673828125,297.1499938964844,293.1499938964844,0.0037104163784533,-1387.0048828125,296.4263610839844,0.5449467301368713,0.050000000745058,0.2290232926607132,291.4087219238281,291.1499938964844,274.8634948730469,272.3989562988281,286.1274108886719,294.7076416015625,291.4141540527344,1.0,0.1602902114391327,0.9289103746414183,0.9289103746414183,1.0,1.0,-0.5874809622764587,0.254177987575531,0.3333030045032501,0.0851539075374603,0.0,0.0,0.0067416098900139,25.30070686340332,25.0,157.6215362548828,-3247.196533203125,36.80258560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06805419921875,302.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.37890625,18000.0,0.0,0.0,0.0675187408924102,0.0,0.0,0.0,0.0,1.0,0.0038827362004667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714383870363235,0.0964142009615898,-0.0249758176505565,0.0,6.852293881820515e-05,0.0,0.0,3.683867692947388,0.0,0.0,0.0,0.2681650817394256,4.0,0.0,1.0
829560,295.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095764160156,0.5449323058128357,0.050000000745058,0.0458487160503864,294.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095764160156,0.5449323058128357,0.050000000745058,0.048280905932188,293.3798522949219,297.1499938964844,293.1499938964844,0.010208947584033,-479.1555480957031,302.5125732421875,0.5449323058128357,0.050000000745058,0.0356601141393184,293.20526123046875,297.1499938964844,293.1499938964844,0.0797174051403999,-2010.1663818359373,304.1575622558594,0.7708701491355896,0.136186733841896,0.1301320791244506,293.4197082519531,297.1499938964844,293.1499938964844,0.0036719513591378,-1373.7861328125,296.37847900390625,0.5449323058128357,0.050000000745058,0.2290238440036773,291.40789794921875,291.1499938964844,274.86676025390625,272.3954162597656,286.1325988769531,294.7134094238281,291.3740539550781,1.0,0.1602176427841186,0.9290676712989808,0.9290676712989808,1.0,1.0,-0.586756706237793,0.2538491785526275,0.3329075574874878,0.0850709378719329,0.0,0.0,0.0,25.298603057861328,25.0,-227.753158569336,-1115.4981689453125,36.72679901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326843261719,299.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18202.30078125,18000.0,0.0,0.0,0.0680859610438346,0.0,0.0,0.0,0.0,1.0,0.008529795333743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0102398544549942,0.0658454373478889,-0.0556055828928947,0.0,6.909859803272411e-05,0.0,0.0,2.478574275970459,0.0,0.0,0.0,0.2631683945655823,4.0,0.0,1.0
829620,295.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5449263453483582,0.050000000745058,0.0458487644791603,294.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5449263453483582,0.050000000745058,0.0482809580862522,293.3800048828125,297.1499938964844,293.1499938964844,0.0107359448447823,-508.0444030761719,302.3134460449219,0.5449263453483582,0.050000000745058,0.0356601513922214,293.20379638671875,297.1499938964844,293.1499938964844,0.0849585831165313,-2126.002197265625,304.1466979980469,0.7686305046081543,0.1350767761468887,0.1290132701396942,293.4174194335937,297.1499938964844,293.1499938964844,0.0037433572579175,-1444.7083740234375,295.7465209960937,0.5449263453483582,0.050000000745058,0.2290240824222564,290.5224609375,291.1499938964844,274.8733215332031,272.3883056640625,286.1500244140625,294.7364501953125,290.60528564453125,1.0,0.1600753515958786,0.92938232421875,0.92938232421875,1.0,1.0,-0.585414469242096,0.2532358467578888,0.3321786224842071,0.0849277526140213,0.0,0.0,0.1278168261051178,25.29077339172364,25.0,-17.31431770324707,-3650.294921875,36.58271789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,302.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17820.076171875,18000.0,0.0,0.0,0.0621247291564941,0.0,0.0,0.0,0.0,1.0,0.0044729048386216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929521545767784,0.1236329525709152,-0.0306807924062013,0.0,6.304870476014912e-05,0.0,0.0,4.731240749359131,0.0,0.0,0.0,0.2710387706756592,4.0,0.0,1.0
829680,295.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5449263453483582,0.050000000745058,0.0458487644791603,294.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5633239746094,0.5449263453483582,0.050000000745058,0.0482809580862522,293.3800048828125,297.1499938964844,293.1499938964844,0.0107359448447823,-508.0444030761719,302.3134460449219,0.5449263453483582,0.050000000745058,0.0356601513922214,293.20379638671875,297.1499938964844,293.1499938964844,0.0849585831165313,-2126.002197265625,304.1466979980469,0.7686305046081543,0.1350767761468887,0.1290132701396942,293.4174194335937,297.1499938964844,293.1499938964844,0.0037433572579175,-1444.7083740234375,295.7465209960937,0.5449263453483582,0.050000000745058,0.2290240824222564,290.5224609375,291.1499938964844,274.8733215332031,272.3883056640625,286.1500244140625,294.7364501953125,290.60528564453125,1.0,0.1600753515958786,0.92938232421875,0.92938232421875,1.0,1.0,-0.585414469242096,0.2532358467578888,0.3321786224842071,0.0849277526140213,0.0,0.0,0.1278168261051178,25.29077339172364,25.0,-17.31431770324707,-3650.294921875,36.58271789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5781555175781,302.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17820.076171875,18000.0,0.0,0.0,0.0621247291564941,0.0,0.0,0.0,0.0,1.0,0.0044729048386216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929521545767784,0.1236329525709152,-0.0306807924062013,0.0,6.304870476014912e-05,0.0,0.0,4.731240749359131,0.0,0.0,0.0,0.2710387706756592,4.0,0.0,1.0
829740,295.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.5449705719947815,0.050000000745058,0.0458484403789043,294.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.5449705719947815,0.050000000745058,0.0482806153595447,293.3797607421875,297.1499938964844,293.1499938964844,0.0100367106497287,-476.56097412109375,302.3338928222656,0.5449705719947815,0.050000000745058,0.0356598980724811,293.20184326171875,297.1499938964844,293.1499938964844,0.0788760855793953,-1995.35693359375,304.1576232910156,0.7668821215629578,0.1341156661510467,0.1281123459339141,293.4167175292969,297.1499938964844,293.1499938964844,0.0035728418733924,-1343.0504150390625,296.1036071777344,0.5449705719947815,0.050000000745058,0.2290224581956863,291.2469482421875,291.1499938964844,274.8797607421875,272.3812866210937,286.15789794921875,294.7440185546875,291.33905029296875,1.0,0.1599413156509399,0.9296969175338744,0.9296969175338744,1.0,1.0,-0.5843302011489868,0.2527309954166412,0.3315992355346679,0.0848373547196388,0.0,0.0,0.0664515644311904,25.27512550354004,25.0,500.4641418457031,-3615.453369140625,36.45735549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,304.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.087890625,18000.0,0.0,0.0,0.0639721527695655,0.0,0.0,0.0,0.0,1.0,0.0026032784953713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940459072589874,0.1064586415886879,-0.0124127315357327,0.0,6.492360262200236e-05,0.0,0.0,4.110771179199219,0.0,0.0,0.0,0.2702385485172272,4.0,0.0,1.0
829800,295.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.5449705719947815,0.050000000745058,0.0458484403789043,294.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.5449705719947815,0.050000000745058,0.0482806153595447,293.3797607421875,297.1499938964844,293.1499938964844,0.0100367106497287,-476.56097412109375,302.3338928222656,0.5449705719947815,0.050000000745058,0.0356598980724811,293.20184326171875,297.1499938964844,293.1499938964844,0.0788760855793953,-1995.35693359375,304.1576232910156,0.7668821215629578,0.1341156661510467,0.1281123459339141,293.4167175292969,297.1499938964844,293.1499938964844,0.0035728418733924,-1343.0504150390625,296.1036071777344,0.5449705719947815,0.050000000745058,0.2290224581956863,291.2469482421875,291.1499938964844,274.8797607421875,272.3812866210937,286.15789794921875,294.7440185546875,291.33905029296875,1.0,0.1599413156509399,0.9296969175338744,0.9296969175338744,1.0,1.0,-0.5843302011489868,0.2527309954166412,0.3315992355346679,0.0848373547196388,0.0,0.0,0.0664515644311904,25.27512550354004,25.0,500.4641418457031,-3615.453369140625,36.45735549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,304.3189392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18046.087890625,18000.0,0.0,0.0,0.0639721527695655,0.0,0.0,0.0,0.0,1.0,0.0026032784953713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940459072589874,0.1064586415886879,-0.0124127315357327,0.0,6.492360262200236e-05,0.0,0.0,4.110771179199219,0.0,0.0,0.0,0.2702385485172272,4.0,0.0,1.0
829860,295.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4376525878906,0.5449634790420532,0.050000000745058,0.0458484962582588,294.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4376525878906,0.5449634790420532,0.050000000745058,0.0482806749641895,293.38165283203125,297.1499938964844,293.1499938964844,0.0097830388695001,-467.0994873046875,302.2785339355469,0.5449634790420532,0.050000000745058,0.0356599427759647,293.200927734375,297.1499938964844,293.1499938964844,0.0769382640719413,-1955.7540283203125,304.1581726074219,0.7648075819015503,0.13298861682415,0.1270796507596969,293.4181823730469,297.1499938964844,293.1499938964844,0.0034640405792742,-1295.757568359375,296.1312255859375,0.5449634790420532,0.050000000745058,0.229022741317749,291.4424743652344,291.1499938964844,274.8859558105469,272.3743591308594,286.1675720214844,294.75396728515625,291.4491271972656,1.0,0.1598107665777206,0.9300148487091064,0.9300148487091064,1.0,1.0,-0.5830914378166199,0.2521630823612213,0.3309283852577209,0.0847113132476806,0.0,0.0,0.0096026211977005,25.26830673217773,25.0,197.79708862304688,-3251.020751953125,36.32544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,302.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.876953125,18000.0,0.0,0.0,0.0665692538022995,0.0,0.0,0.0,0.0,1.0,0.003715107217431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727715417742729,0.0960450321435928,-0.023273492231965,0.0,6.755932554369792e-05,0.0,0.0,3.672882318496704,0.0,0.0,0.0,0.2682287395000458,4.0,0.0,1.0
829920,295.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4376525878906,0.5449634790420532,0.050000000745058,0.0458484962582588,294.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4376525878906,0.5449634790420532,0.050000000745058,0.0482806749641895,293.38165283203125,297.1499938964844,293.1499938964844,0.0097830388695001,-467.0994873046875,302.2785339355469,0.5449634790420532,0.050000000745058,0.0356599427759647,293.200927734375,297.1499938964844,293.1499938964844,0.0769382640719413,-1955.7540283203125,304.1581726074219,0.7648075819015503,0.13298861682415,0.1270796507596969,293.4181823730469,297.1499938964844,293.1499938964844,0.0034640405792742,-1295.757568359375,296.1312255859375,0.5449634790420532,0.050000000745058,0.229022741317749,291.4424743652344,291.1499938964844,274.8859558105469,272.3743591308594,286.1675720214844,294.75396728515625,291.4491271972656,1.0,0.1598107665777206,0.9300148487091064,0.9300148487091064,1.0,1.0,-0.5830914378166199,0.2521630823612213,0.3309283852577209,0.0847113132476806,0.0,0.0,0.0096026211977005,25.26830673217773,25.0,197.79708862304688,-3251.020751953125,36.32544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0208740234375,302.63330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.876953125,18000.0,0.0,0.0,0.0665692538022995,0.0,0.0,0.0,0.0,1.0,0.003715107217431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727715417742729,0.0960450321435928,-0.023273492231965,0.0,6.755932554369792e-05,0.0,0.0,3.672882318496704,0.0,0.0,0.0,0.2682287395000458,4.0,0.0,1.0
829980,295.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.5449356436729431,0.050000000745058,0.0458487085998058,294.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.5449356436729431,0.050000000745058,0.0482808984816074,293.3834533691406,297.1499938964844,293.1499938964844,0.0099011538550257,-477.1494140625,302.1540832519531,0.5449356436729431,0.050000000745058,0.0356601066887378,293.2001647949219,297.1499938964844,293.1499938964844,0.0787625610828399,-1997.44287109375,304.15185546875,0.7625958323478699,0.1318504065275192,0.1259914189577102,293.4187316894531,297.1499938964844,293.1499938964844,0.0034075276926159,-1293.748291015625,295.87139892578125,0.5449356436729431,0.050000000745058,0.2290237843990326,291.1803283691406,291.1499938964844,274.8916931152344,272.3675231933594,286.17950439453125,294.7684020996094,290.8714599609375,1.0,0.1596814841032028,0.9303328394889832,0.9303328394889832,1.0,1.0,-0.5817874670028687,0.2515699565410614,0.3302174806594848,0.0845669955015182,0.0,0.0,0.0100766690447926,25.26498794555664,25.0,-1305.873779296875,-22.97665405273437,36.19077682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,298.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.966796875,18000.0,0.0,0.0,0.0663636475801467,0.0,0.0,0.0,0.0,1.0,0.0114441318437457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008191067609004,0.066658116877079,-0.0658390074968338,0.0,6.735067290719599e-05,0.0,0.0,2.483268976211548,0.0,0.0,0.0,0.2625803351402282,4.0,0.0,1.0
830040,295.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.5449356436729431,0.050000000745058,0.0458487085998058,294.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.5449356436729431,0.050000000745058,0.0482808984816074,293.3834533691406,297.1499938964844,293.1499938964844,0.0099011538550257,-477.1494140625,302.1540832519531,0.5449356436729431,0.050000000745058,0.0356601066887378,293.2001647949219,297.1499938964844,293.1499938964844,0.0787625610828399,-1997.44287109375,304.15185546875,0.7625958323478699,0.1318504065275192,0.1259914189577102,293.4187316894531,297.1499938964844,293.1499938964844,0.0034075276926159,-1293.748291015625,295.87139892578125,0.5449356436729431,0.050000000745058,0.2290237843990326,291.1803283691406,291.1499938964844,274.8916931152344,272.3675231933594,286.17950439453125,294.7684020996094,290.8714599609375,1.0,0.1596814841032028,0.9303328394889832,0.9303328394889832,1.0,1.0,-0.5817874670028687,0.2515699565410614,0.3302174806594848,0.0845669955015182,0.0,0.0,0.0100766690447926,25.26498794555664,25.0,-1305.873779296875,-22.97665405273437,36.19077682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025390625,298.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.966796875,18000.0,0.0,0.0,0.0663636475801467,0.0,0.0,0.0,0.0,1.0,0.0114441318437457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008191067609004,0.066658116877079,-0.0658390074968338,0.0,6.735067290719599e-05,0.0,0.0,2.483268976211548,0.0,0.0,0.0,0.2625803351402282,4.0,0.0,1.0
830100,295.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.595458984375,0.5449365377426147,0.050000000745058,0.0458487048745155,294.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.595458984375,0.5449365377426147,0.050000000745058,0.0482808910310268,293.38299560546875,297.1499938964844,293.1499938964844,0.0102477297186851,-496.4533386230469,302.0116271972656,0.5449365377426147,0.050000000745058,0.0356601029634475,293.19927978515625,297.1499938964844,293.1499938964844,0.0823029279708862,-2074.954833984375,304.1452941894531,0.7616185545921326,0.1313874572515487,0.1255031675100326,293.4165954589844,297.1499938964844,293.1499938964844,0.0034835922997444,-1349.5689697265625,295.4110107421875,0.5449365377426147,0.050000000745058,0.2290237694978714,290.5264892578125,291.1499938964844,274.8943786621094,272.3641357421875,286.1905822753906,294.784423828125,290.5112609863281,1.0,0.1596182435750961,0.9304918050765992,0.9304918050765992,1.0,1.0,-0.5812013745307922,0.2513015568256378,0.3298998475074768,0.0845073610544204,0.0,0.0,0.119638942182064,25.26092338562012,25.0,-212.09039306640625,-3535.172607421875,36.12782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292358398437,302.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17799.5390625,18000.0,0.0,0.0,0.0617125891149044,0.0,0.0,0.0,0.0,1.0,0.0051163360476493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865546092391014,0.1225365325808525,-0.0359819233417511,0.0,6.263043178478256e-05,0.0,0.0,4.672287464141846,0.0,0.0,0.0,0.270546942949295,4.0,0.0,1.0
830160,295.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601623535156,0.5449610948562622,0.050000000745058,0.0458485223352909,294.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601623535156,0.5449610948562622,0.050000000745058,0.0482807010412216,293.3822326660156,297.1499938964844,293.1499938964844,0.0099217137321829,-480.41595458984375,302.0173645019531,0.5449610948562622,0.050000000745058,0.0356599614024162,293.1980895996094,297.1499938964844,293.1499938964844,0.0791583657264709,-2007.05712890625,304.15191650390625,0.7608517408370972,0.1309956759214401,0.1251065284013748,293.41510009765625,297.1499938964844,293.1499938964844,0.0034381723962724,-1312.5341796875,295.54931640625,0.5449610948562622,0.050000000745058,0.2290228605270385,290.8094787597656,291.1499938964844,274.8968505859375,272.3608093261719,286.1962890625,294.79248046875,291.0107116699219,1.0,0.159557431936264,0.9306526184082032,0.9306526184082032,1.0,1.0,-0.5807237029075623,0.2510784268379211,0.3296452462673187,0.0844705402851104,0.0,0.0,0.1176722794771194,25.253076553344727,25.0,465.8658752441406,-3838.387451171875,36.07208633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593200683594,304.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.478515625,18000.0,0.0,0.0,0.061673779040575,0.0,0.0,0.0,0.0,1.0,0.0027608377858996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081629395484924,0.1219973638653755,-0.0138344252482056,0.0,6.259104702621698e-05,0.0,0.0,4.718502998352051,0.0,0.0,0.0,0.271914929151535,4.0,0.0,1.0
830220,295.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.5449913740158081,0.050000000745058,0.0458483025431633,294.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.5449913740158081,0.050000000745058,0.0482804700732231,293.3830261230469,297.1499938964844,293.1499938964844,0.0094314310699701,-457.8406066894531,302.0309753417969,0.5449913740158081,0.050000000745058,0.0356597900390625,293.19659423828125,297.1499938964844,293.1499938964844,0.0748993456363678,-1917.06591796875,304.15802001953125,0.7592509984970093,0.1300849765539169,0.1242909505963325,293.415771484375,297.1499938964844,293.1499938964844,0.0032733890693634,-1227.1480712890625,295.836669921875,0.5449913740158081,0.050000000745058,0.2290217578411102,291.39752197265625,291.1499938964844,274.9012451171875,272.35418701171875,286.20184326171875,294.7968139648437,291.4367370605469,1.0,0.1594403833150863,0.930974304676056,0.930974304676056,1.0,1.0,-0.5797429084777832,0.2506211996078491,0.3291216790676117,0.0843924805521965,0.0,0.0,0.0363781526684761,25.240909576416016,25.0,382.1403503417969,-3407.110107421875,35.96171188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,303.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9765625,18000.0,0.0,0.0,0.0646779015660286,0.0,0.0,0.0,0.0,1.0,0.0030884619336575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826689302921295,0.0996322035789489,-0.0169632751494646,0.0,6.563984788954258e-05,0.0,0.0,3.829730987548828,0.0,0.0,0.0,0.2691229581832886,4.0,0.0,1.0
830280,295.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.5449913740158081,0.050000000745058,0.0458483025431633,294.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.5449913740158081,0.050000000745058,0.0482804700732231,293.3830261230469,297.1499938964844,293.1499938964844,0.0094314310699701,-457.8406066894531,302.0309753417969,0.5449913740158081,0.050000000745058,0.0356597900390625,293.19659423828125,297.1499938964844,293.1499938964844,0.0748993456363678,-1917.06591796875,304.15802001953125,0.7592509984970093,0.1300849765539169,0.1242909505963325,293.415771484375,297.1499938964844,293.1499938964844,0.0032733890693634,-1227.1480712890625,295.836669921875,0.5449913740158081,0.050000000745058,0.2290217578411102,291.39752197265625,291.1499938964844,274.9012451171875,272.35418701171875,286.20184326171875,294.7968139648437,291.4367370605469,1.0,0.1594403833150863,0.930974304676056,0.930974304676056,1.0,1.0,-0.5797429084777832,0.2506211996078491,0.3291216790676117,0.0843924805521965,0.0,0.0,0.0363781526684761,25.240909576416016,25.0,382.1403503417969,-3407.110107421875,35.96171188354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091613769531,303.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.9765625,18000.0,0.0,0.0,0.0646779015660286,0.0,0.0,0.0,0.0,1.0,0.0030884619336575,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826689302921295,0.0996322035789489,-0.0169632751494646,0.0,6.563984788954258e-05,0.0,0.0,3.829730987548828,0.0,0.0,0.0,0.2691229581832886,4.0,0.0,1.0
830340,295.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653625488281,0.544969916343689,0.050000000745058,0.0458484627306461,294.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653625488281,0.544969916343689,0.050000000745058,0.0482806414365768,293.3851013183594,297.1499938964844,293.1499938964844,0.0092705665156245,-452.4676513671875,301.95782470703125,0.544969916343689,0.050000000745058,0.0356599166989326,293.1959228515625,297.1499938964844,293.1499938964844,0.0737893879413604,-1895.3543701171875,304.1571350097656,0.7572867274284363,0.129043772816658,0.1233239322900772,293.4171142578125,297.1499938964844,293.1499938964844,0.0031888696830719,-1193.9776611328125,295.78765869140625,0.544969916343689,0.050000000745058,0.2290225625038147,291.4658203125,291.1499938964844,274.9046630859375,272.3477478027344,286.210205078125,294.8067626953125,291.4515075683594,1.0,0.1593247056007385,0.9312959909439088,0.9312959909439088,1.0,1.0,-0.5785838961601257,0.250089943408966,0.328493982553482,0.0842760726809501,0.0,0.0,0.0,25.23749542236328,25.0,-57.09862518310547,-1696.8465576171875,35.842384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412841796875,299.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18210.34375,18000.0,0.0,0.0,0.0669277310371398,0.0,0.0,0.0,0.0,1.0,0.0076300706714391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0177054703235626,0.0689689368009567,-0.0512634702026844,0.0,6.792313797632232e-05,0.0,0.0,2.6044371128082275,0.0,0.0,0.0,0.2636946439743042,4.0,0.0,1.0
830400,295.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653625488281,0.544969916343689,0.050000000745058,0.0458484627306461,294.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653625488281,0.544969916343689,0.050000000745058,0.0482806414365768,293.3851013183594,297.1499938964844,293.1499938964844,0.0092705665156245,-452.4676513671875,301.95782470703125,0.544969916343689,0.050000000745058,0.0356599166989326,293.1959228515625,297.1499938964844,293.1499938964844,0.0737893879413604,-1895.3543701171875,304.1571350097656,0.7572867274284363,0.129043772816658,0.1233239322900772,293.4171142578125,297.1499938964844,293.1499938964844,0.0031888696830719,-1193.9776611328125,295.78765869140625,0.544969916343689,0.050000000745058,0.2290225625038147,291.4658203125,291.1499938964844,274.9046630859375,272.3477478027344,286.210205078125,294.8067626953125,291.4515075683594,1.0,0.1593247056007385,0.9312959909439088,0.9312959909439088,1.0,1.0,-0.5785838961601257,0.250089943408966,0.328493982553482,0.0842760726809501,0.0,0.0,0.0,25.23749542236328,25.0,-57.09862518310547,-1696.8465576171875,35.842384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412841796875,299.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18210.34375,18000.0,0.0,0.0,0.0669277310371398,0.0,0.0,0.0,0.0,1.0,0.0076300706714391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0177054703235626,0.0689689368009567,-0.0512634702026844,0.0,6.792313797632232e-05,0.0,0.0,2.6044371128082275,0.0,0.0,0.0,0.2636946439743042,4.0,0.0,1.0
830460,295.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029052734375,0.5449567437171936,0.050000000745058,0.0458485633134841,294.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029052734375,0.5449567437171936,0.050000000745058,0.0482807457447052,293.3852844238281,297.1499938964844,293.1499938964844,0.009766474366188,-483.4949035644531,301.708740234375,0.5449567437171936,0.050000000745058,0.0356599949300289,293.1946716308594,297.1499938964844,293.1499938964844,0.0797062963247299,-2024.5589599609373,304.14483642578125,0.7554073929786682,0.1281284689903259,0.1223946213722229,293.4148254394531,297.1499938964844,293.1499938964844,0.003236930584535,-1256.1929931640625,295.0798034667969,0.5449567437171936,0.050000000745058,0.2290230691432953,290.5298767089844,291.1499938964844,274.9070129394531,272.3414611816406,286.2255249023437,294.8302307128906,290.49285888671875,1.0,0.1592107713222503,0.9326408505439758,0.9326408505439758,1.0,1.0,-0.577469527721405,0.2495984584093094,0.3278710842132568,0.0841861516237258,0.0,0.0,0.117381103336811,25.232765197753903,25.0,-249.460189819336,-3503.68017578125,35.72647857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51593017578125,302.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.291015625,18000.0,0.0,0.0,0.061194323003292,0.0,0.0,0.0,0.0,1.0,0.0052935290150344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853247717022895,0.1225616931915283,-0.037236925214529,0.0,6.210446008481085e-05,0.0,0.0,4.66991662979126,0.0,0.0,0.0,0.2704609930515289,4.0,0.0,1.0
830520,295.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029052734375,0.5449567437171936,0.050000000745058,0.0458485633134841,294.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029052734375,0.5449567437171936,0.050000000745058,0.0482807457447052,293.3852844238281,297.1499938964844,293.1499938964844,0.009766474366188,-483.4949035644531,301.708740234375,0.5449567437171936,0.050000000745058,0.0356599949300289,293.1946716308594,297.1499938964844,293.1499938964844,0.0797062963247299,-2024.5589599609373,304.14483642578125,0.7554073929786682,0.1281284689903259,0.1223946213722229,293.4148254394531,297.1499938964844,293.1499938964844,0.003236930584535,-1256.1929931640625,295.0798034667969,0.5449567437171936,0.050000000745058,0.2290230691432953,290.5298767089844,291.1499938964844,274.9070129394531,272.3414611816406,286.2255249023437,294.8302307128906,290.49285888671875,1.0,0.1592107713222503,0.9326408505439758,0.9326408505439758,1.0,1.0,-0.577469527721405,0.2495984584093094,0.3278710842132568,0.0841861516237258,0.0,0.0,0.117381103336811,25.232765197753903,25.0,-249.460189819336,-3503.68017578125,35.72647857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51593017578125,302.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.291015625,18000.0,0.0,0.0,0.061194323003292,0.0,0.0,0.0,0.0,1.0,0.0052935290150344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853247717022895,0.1225616931915283,-0.037236925214529,0.0,6.210446008481085e-05,0.0,0.0,4.66991662979126,0.0,0.0,0.0,0.2704609930515289,4.0,0.0,1.0
830580,295.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5450088381767273,0.050000000745058,0.0458481796085834,294.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5450088381767273,0.050000000745058,0.0482803434133529,293.3843688964844,297.1499938964844,293.1499938964844,0.0091747241094708,-453.0270690917969,301.75201416015625,0.5450088381767273,0.050000000745058,0.035659696906805,293.1925354003906,297.1499938964844,293.1499938964844,0.0738876089453697,-1900.1182861328125,304.1561279296875,0.7541283965110779,0.1274347901344299,0.121728129684925,293.4130554199219,297.1499938964844,293.1499938964844,0.0031086772214621,-1173.0531005859375,295.4425048828125,0.5450088381767273,0.050000000745058,0.2290211617946624,291.2040100097656,291.1499938964844,274.9080505371094,272.3353881835937,286.230712890625,294.8388977050781,291.32373046875,1.0,0.1591046154499054,0.9339857697486876,0.9339857697486876,1.0,1.0,-0.5766660571098328,0.2492384761571884,0.3274275958538055,0.0841589048504829,0.0,0.0,0.0731991305947303,25.217649459838867,25.0,552.7279052734375,-3635.876708984375,35.631587982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,304.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.95703125,18000.0,0.0,0.0,0.062576487660408,0.0,0.0,0.0,0.0,1.0,0.0025582122616469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097212940454483,0.1092321872711181,-0.0120192477479577,0.0,6.350717740133405e-05,0.0,0.0,4.222808837890625,0.0,0.0,0.0,0.2706065475940704,4.0,0.0,1.0
830640,295.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5450088381767273,0.050000000745058,0.0458481796085834,294.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5450088381767273,0.050000000745058,0.0482803434133529,293.3843688964844,297.1499938964844,293.1499938964844,0.0091747241094708,-453.0270690917969,301.75201416015625,0.5450088381767273,0.050000000745058,0.035659696906805,293.1925354003906,297.1499938964844,293.1499938964844,0.0738876089453697,-1900.1182861328125,304.1561279296875,0.7541283965110779,0.1274347901344299,0.121728129684925,293.4130554199219,297.1499938964844,293.1499938964844,0.0031086772214621,-1173.0531005859375,295.4425048828125,0.5450088381767273,0.050000000745058,0.2290211617946624,291.2040100097656,291.1499938964844,274.9080505371094,272.3353881835937,286.230712890625,294.8388977050781,291.32373046875,1.0,0.1591046154499054,0.9339857697486876,0.9339857697486876,1.0,1.0,-0.5766660571098328,0.2492384761571884,0.3274275958538055,0.0841589048504829,0.0,0.0,0.0731991305947303,25.217649459838867,25.0,552.7279052734375,-3635.876708984375,35.631587982177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,304.5296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.95703125,18000.0,0.0,0.0,0.062576487660408,0.0,0.0,0.0,0.0,1.0,0.0025582122616469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097212940454483,0.1092321872711181,-0.0120192477479577,0.0,6.350717740133405e-05,0.0,0.0,4.222808837890625,0.0,0.0,0.0,0.2706065475940704,4.0,0.0,1.0
830700,295.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824462890625,0.5450177192687988,0.050000000745058,0.0458481162786483,294.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3824462890625,0.5450177192687988,0.050000000745058,0.0482802726328372,293.3851013183594,297.1499938964844,293.1499938964844,0.0090067218989133,-445.2681884765625,301.7476501464844,0.5450177192687988,0.050000000745058,0.0356596447527408,293.1919250488281,297.1499938964844,293.1499938964844,0.0724543258547782,-1870.3934326171875,304.1575622558594,0.7533897161483765,0.1270110309123993,0.121355153620243,293.4137268066406,297.1499938964844,293.1499938964844,0.0030407800804823,-1140.74267578125,295.5313415527344,0.5450177192687988,0.050000000745058,0.2290208339691162,291.40496826171875,291.1499938964844,274.9080505371094,272.3323974609375,286.2319030761719,294.84039306640625,291.4473876953125,1.0,0.1590532511472702,0.9346582293510436,0.9346582293510436,1.0,1.0,-0.5762178897857666,0.249039426445961,0.3271784782409668,0.0841343253850936,0.0,0.0,0.0350282415747642,25.213096618652344,25.0,397.2337341308594,-3393.344482421875,35.5825309753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10089111328125,303.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.53515625,18000.0,0.0,0.0,0.0641441419720649,0.0,0.0,0.0,0.0,1.0,0.0031170092988759,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825052335858345,0.0997525304555893,-0.0172472912818193,0.0,6.509815284516662e-05,0.0,0.0,3.8345351219177246,0.0,0.0,0.0,0.2691333293914795,4.0,0.0,1.0
830760,295.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617004394531,0.5450114011764526,0.050000000745058,0.0458481647074222,294.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617004394531,0.5450114011764526,0.050000000745058,0.0482803247869014,293.3861389160156,297.1499938964844,293.1499938964844,0.0089144613593816,-441.6948852539063,301.7171630859375,0.5450114011764526,0.050000000745058,0.0356596820056438,293.19158935546875,297.1499938964844,293.1499938964844,0.071782037615776,-1857.00830078125,304.15740966796875,0.7525414228439331,0.1265509873628616,0.1209360286593437,293.4144592285156,297.1499938964844,293.1499938964844,0.0029945054557174,-1121.589111328125,295.52783203125,0.5450114011764526,0.050000000745058,0.2290210723876953,291.46856689453125,291.1499938964844,274.9076538085937,272.3294677734375,286.2344970703125,294.8439025878906,291.4786682128906,1.0,0.1590020656585693,0.9343093037605286,0.9343093037605286,1.0,1.0,-0.5757153630256653,0.2487993836402893,0.3269160091876983,0.084078311920166,0.0,0.0,0.0069713946431875,25.21106719970703,25.0,236.34580993652344,-3223.58447265625,35.530601501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,302.70513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.2578125,18000.0,0.0,0.0,0.0654816329479217,0.0,0.0,0.0,0.0,1.0,0.0037332146894186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725646317005157,0.0960299521684646,-0.0234653186053037,0.0,6.645553366979584e-05,0.0,0.0,3.673292398452759,0.0,0.0,0.0,0.2682478427886963,4.0,0.0,1.0
