time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,295.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.5449852347373962,0.050000000745058,0.045848362147808,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.5449852347373962,0.050000000745058,0.0482805334031581,293.38787841796875,297.1499938964844,293.1499938964844,0.0090390751138329,-453.1675415039063,301.5687561035156,0.5449852347373962,0.050000000745058,0.035659834742546,293.1908874511719,297.1499938964844,293.1499938964844,0.074146881699562,-1909.439697265625,304.150390625,0.750748872756958,0.1256333589553833,0.1200573667883873,293.414794921875,297.1499938964844,293.1499938964844,0.0029343124479055,-1118.2890625,295.2186279296875,0.5449852347373962,0.050000000745058,0.2290220558643341,291.1502685546875,291.1499938964844,274.9056091308594,272.32379150390625,286.2422180175781,294.85552978515625,290.81787109375,1.0,0.1588999778032302,0.9336113929748536,0.9336113929748536,1.0,1.0,-0.5746627449989319,0.2482987940311432,0.3263639509677887,0.0839493051171302,0.0,0.0,0.0127106355503201,25.209238052368164,25.0,-1347.3057861328125,-149.66004943847656,35.42436599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10076904296875,298.8209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.255859375,18000.0,0.0,0.0,0.0650797337293624,0.0,0.0,0.0,0.0,1.0,0.0116748148575425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013370352098718,0.0677408277988433,-0.066403791308403,0.0,6.604765803785995e-05,0.0,0.0,2.521895170211792,0.0,0.0,0.0,0.2626920640468597,4.0,0.0,1.0
830880,295.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.5449852347373962,0.050000000745058,0.045848362147808,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126159667969,0.5449852347373962,0.050000000745058,0.0482805334031581,293.38787841796875,297.1499938964844,293.1499938964844,0.0090390751138329,-453.1675415039063,301.5687561035156,0.5449852347373962,0.050000000745058,0.035659834742546,293.1908874511719,297.1499938964844,293.1499938964844,0.074146881699562,-1909.439697265625,304.150390625,0.750748872756958,0.1256333589553833,0.1200573667883873,293.414794921875,297.1499938964844,293.1499938964844,0.0029343124479055,-1118.2890625,295.2186279296875,0.5449852347373962,0.050000000745058,0.2290220558643341,291.1502685546875,291.1499938964844,274.9056091308594,272.32379150390625,286.2422180175781,294.85552978515625,290.81787109375,1.0,0.1588999778032302,0.9336113929748536,0.9336113929748536,1.0,1.0,-0.5746627449989319,0.2482987940311432,0.3263639509677887,0.0839493051171302,0.0,0.0,0.0127106355503201,25.209238052368164,25.0,-1347.3057861328125,-149.66004943847656,35.42436599731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10076904296875,298.8209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.255859375,18000.0,0.0,0.0,0.0650797337293624,0.0,0.0,0.0,0.0,1.0,0.0116748148575425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013370352098718,0.0677408277988433,-0.066403791308403,0.0,6.604765803785995e-05,0.0,0.0,2.521895170211792,0.0,0.0,0.0,0.2626920640468597,4.0,0.0,1.0
830940,295.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.5450180172920227,0.050000000745058,0.0458481200039386,294.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.5450180172920227,0.050000000745058,0.0482802800834178,293.3861389160156,297.1499938964844,293.1499938964844,0.0090265683829784,-454.2989501953125,301.4246826171875,0.5450180172920227,0.050000000745058,0.0356596484780311,293.18878173828125,297.1499938964844,293.1499938964844,0.0742615088820457,-1912.558349609375,304.1513366699219,0.7494654655456543,0.1250255703926086,0.1194000169634819,293.4106140136719,297.1499938964844,293.1499938964844,0.0029651182703673,-1133.6951904296875,294.913330078125,0.5450180172920227,0.050000000745058,0.2290208637714386,290.82568359375,291.1499938964844,274.9017944335937,272.318359375,286.25506591796875,294.87860107421875,291.03424072265625,1.0,0.1588028371334076,0.9329135417938232,0.9329135417938232,1.0,1.0,-0.5738715529441833,0.2479105144739151,0.325961023569107,0.0838681310415268,0.0,0.0,0.1161252483725547,25.19780921936035,25.0,502.6732177734375,-3814.92138671875,35.33485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44482421875,304.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.328125,18000.0,0.0,0.0,0.0605136603116989,0.0,0.0,0.0,0.0,1.0,0.0027630613185465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083583980798721,0.1222179308533668,-0.0138595299795269,0.0,6.141367339296266e-05,0.0,0.0,4.728817462921143,0.0,0.0,0.0,0.2719676196575165,4.0,0.0,1.0
831000,295.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.5450180172920227,0.050000000745058,0.0458481200039386,294.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.774169921875,0.5450180172920227,0.050000000745058,0.0482802800834178,293.3861389160156,297.1499938964844,293.1499938964844,0.0090265683829784,-454.2989501953125,301.4246826171875,0.5450180172920227,0.050000000745058,0.0356596484780311,293.18878173828125,297.1499938964844,293.1499938964844,0.0742615088820457,-1912.558349609375,304.1513366699219,0.7494654655456543,0.1250255703926086,0.1194000169634819,293.4106140136719,297.1499938964844,293.1499938964844,0.0029651182703673,-1133.6951904296875,294.913330078125,0.5450180172920227,0.050000000745058,0.2290208637714386,290.82568359375,291.1499938964844,274.9017944335937,272.318359375,286.25506591796875,294.87860107421875,291.03424072265625,1.0,0.1588028371334076,0.9329135417938232,0.9329135417938232,1.0,1.0,-0.5738715529441833,0.2479105144739151,0.325961023569107,0.0838681310415268,0.0,0.0,0.1161252483725547,25.19780921936035,25.0,502.6732177734375,-3814.92138671875,35.33485412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44482421875,304.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17926.328125,18000.0,0.0,0.0,0.0605136603116989,0.0,0.0,0.0,0.0,1.0,0.0027630613185465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083583980798721,0.1222179308533668,-0.0138595299795269,0.0,6.141367339296266e-05,0.0,0.0,4.728817462921143,0.0,0.0,0.0,0.2719676196575165,4.0,0.0,1.0
831060,295.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.5450549125671387,0.050000000745058,0.0458478480577468,294.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.5450549125671387,0.050000000745058,0.0482799932360649,293.3869934082031,297.1499938964844,293.1499938964844,0.0085986210033297,-432.3700256347656,301.46490478515625,0.5450549125671387,0.050000000745058,0.0356594398617744,293.1872863769531,297.1499938964844,293.1499938964844,0.070266269147396,-1828.8206787109373,304.1571960449219,0.7483242154121399,0.1243495792150497,0.1188114210963249,293.4112854003906,297.1499938964844,293.1499938964844,0.0028105173259973,-1054.4515380859375,295.2370300292969,0.5450549125671387,0.050000000745058,0.2290195077657699,291.42242431640625,291.1499938964844,274.8960266113281,272.31317138671875,286.2535095214844,294.8784484863281,291.4621887207031,1.0,0.1587125360965728,0.9332416653633118,0.9332416653633118,1.0,1.0,-0.5731626749038696,0.2475791275501251,0.3255835473537445,0.083817645907402,0.0,0.0,0.0306582618504762,25.186134338378903,25.0,391.8297729492188,-3362.336669921875,35.25337219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863037109375,303.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.19140625,18000.0,0.0,0.0,0.0636815354228019,0.0,0.0,0.0,0.0,1.0,0.0032037713099271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811408385634422,0.0992497578263282,-0.0181089136749506,0.0,6.462866440415382e-05,0.0,0.0,3.813202381134033,0.0,0.0,0.0,0.269025593996048,4.0,0.0,1.0
831120,295.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.5450549125671387,0.050000000745058,0.0458478480577468,294.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4012756347656,0.5450549125671387,0.050000000745058,0.0482799932360649,293.3869934082031,297.1499938964844,293.1499938964844,0.0085986210033297,-432.3700256347656,301.46490478515625,0.5450549125671387,0.050000000745058,0.0356594398617744,293.1872863769531,297.1499938964844,293.1499938964844,0.070266269147396,-1828.8206787109373,304.1571960449219,0.7483242154121399,0.1243495792150497,0.1188114210963249,293.4112854003906,297.1499938964844,293.1499938964844,0.0028105173259973,-1054.4515380859375,295.2370300292969,0.5450549125671387,0.050000000745058,0.2290195077657699,291.42242431640625,291.1499938964844,274.8960266113281,272.31317138671875,286.2535095214844,294.8784484863281,291.4621887207031,1.0,0.1587125360965728,0.9332416653633118,0.9332416653633118,1.0,1.0,-0.5731626749038696,0.2475791275501251,0.3255835473537445,0.083817645907402,0.0,0.0,0.0306582618504762,25.186134338378903,25.0,391.8297729492188,-3362.336669921875,35.25337219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863037109375,303.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.19140625,18000.0,0.0,0.0,0.0636815354228019,0.0,0.0,0.0,0.0,1.0,0.0032037713099271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811408385634422,0.0992497578263282,-0.0181089136749506,0.0,6.462866440415382e-05,0.0,0.0,3.813202381134033,0.0,0.0,0.0,0.269025593996048,4.0,0.0,1.0
831180,295.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801025390625,0.5450359582901001,0.050000000745058,0.0458479933440685,294.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801025390625,0.5450359582901001,0.050000000745058,0.0482801459729671,293.3891906738281,297.1499938964844,293.1499938964844,0.0084661617875099,-427.8583679199219,301.3902587890625,0.5450359582901001,0.050000000745058,0.0356595516204834,293.1866760253906,297.1499938964844,293.1499938964844,0.0695166364312172,-1814.6591796875,304.15594482421875,0.7467852830886841,0.1235297992825508,0.1180552765727043,293.4125671386719,297.1499938964844,293.1499938964844,0.0027269856072962,-1022.6844482421876,295.1833190917969,0.5450359582901001,0.050000000745058,0.2290202230215072,291.4768371582031,291.1499938964844,274.8881530761719,272.3082275390625,286.25469970703125,294.88494873046875,291.41845703125,1.0,0.1586230844259262,0.9335697889328004,0.9335697889328004,1.0,1.0,-0.5722565650939941,0.2471700310707092,0.3250865638256073,0.083717480301857,0.0,0.0,0.0,25.18375587463379,25.0,-357.2828369140625,-479.3630981445313,35.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369506835937,299.0155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18191.791015625,18000.0,0.0,0.0,0.0658287778496742,0.0,0.0,0.0,0.0,1.0,0.009218749590218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042914822697639,0.0628386288881301,-0.0585471466183662,0.0,6.680784281343222e-05,0.0,0.0,2.3587422370910645,0.0,0.0,0.0,0.2627891004085541,4.0,0.0,1.0
831240,295.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801025390625,0.5450359582901001,0.050000000745058,0.0458479933440685,294.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801025390625,0.5450359582901001,0.050000000745058,0.0482801459729671,293.3891906738281,297.1499938964844,293.1499938964844,0.0084661617875099,-427.8583679199219,301.3902587890625,0.5450359582901001,0.050000000745058,0.0356595516204834,293.1866760253906,297.1499938964844,293.1499938964844,0.0695166364312172,-1814.6591796875,304.15594482421875,0.7467852830886841,0.1235297992825508,0.1180552765727043,293.4125671386719,297.1499938964844,293.1499938964844,0.0027269856072962,-1022.6844482421876,295.1833190917969,0.5450359582901001,0.050000000745058,0.2290202230215072,291.4768371582031,291.1499938964844,274.8881530761719,272.3082275390625,286.25469970703125,294.88494873046875,291.41845703125,1.0,0.1586230844259262,0.9335697889328004,0.9335697889328004,1.0,1.0,-0.5722565650939941,0.2471700310707092,0.3250865638256073,0.083717480301857,0.0,0.0,0.0,25.18375587463379,25.0,-357.2828369140625,-479.3630981445313,35.16162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369506835937,299.0155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18191.791015625,18000.0,0.0,0.0,0.0658287778496742,0.0,0.0,0.0,0.0,1.0,0.009218749590218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042914822697639,0.0628386288881301,-0.0585471466183662,0.0,6.680784281343222e-05,0.0,0.0,2.3587422370910645,0.0,0.0,0.0,0.2627891004085541,4.0,0.0,1.0
831300,295.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5450247526168823,0.050000000745058,0.0458480790257453,294.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.5450247526168823,0.050000000745058,0.048280231654644,293.3896789550781,297.1499938964844,293.1499938964844,0.0086983395740389,-444.7663269042969,301.2494506835937,0.5450247526168823,0.050000000745058,0.0356596149504184,293.1862487792969,297.1499938964844,293.1499938964844,0.0730482637882232,-1890.60009765625,304.1483154296875,0.7460067868232727,0.1231486722826957,0.1176736801862716,293.4118957519531,297.1499938964844,293.1499938964844,0.0027132097166031,-1039.765869140625,294.82391357421875,0.5450247526168823,0.050000000745058,0.2290206402540207,291.0314025878906,291.1499938964844,274.8833312988281,272.3058776855469,286.2582092285156,294.89361572265625,290.6737365722656,1.0,0.1585785746574401,0.9337338805198668,0.9337338805198668,1.0,1.0,-0.5717993974685669,0.2469654977321624,0.3248339295387268,0.0836626589298248,0.0,0.0,0.0285849757492542,25.18281936645508,25.0,-1382.2957763671875,-2035.13818359375,35.11564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1690979003906,298.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17813.73046875,18000.0,0.0,0.0,0.0637715831398963,0.0,0.0,0.0,0.0,1.0,0.0103484699502587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0233458615839481,0.0856818854808807,-0.0623360276222229,0.0,6.472004315583035e-05,0.0,0.0,3.1790313720703125,0.0,0.0,0.0,0.2660947144031524,4.0,0.0,1.0
831360,295.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54327392578125,0.5450339317321777,0.050000000745058,0.04584801197052,294.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54327392578125,0.5450339317321777,0.050000000745058,0.0482801645994186,293.3886413574219,297.1499938964844,293.1499938964844,0.0088720843195915,-456.2040710449219,301.0915832519531,0.5450339317321777,0.050000000745058,0.0356595627963542,293.18524169921875,297.1499938964844,293.1499938964844,0.0751817375421524,-1936.5762939453125,304.14501953125,0.745399534702301,0.1228867098689079,0.1173663586378097,293.4091186523437,297.1499938964844,293.1499938964844,0.00278174970299,-1079.927978515625,294.40826416015625,0.5450339317321777,0.050000000745058,0.2290203124284744,290.5029296875,291.1499938964844,274.8779602050781,272.3035888671875,286.265869140625,294.9104309082031,290.5912475585937,1.0,0.1585354655981063,0.9338982701301576,0.9338982701301576,1.0,1.0,-0.5714299082756042,0.2467988580465316,0.3246310651302337,0.0836233496665954,0.0,0.0,0.1299195885658264,25.178525924682617,25.0,0.953909695148468,-3608.12353515625,35.07508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5436096191406,303.02899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.375,18000.0,0.0,0.0,0.0594935417175293,0.0,0.0,0.0,0.0,1.0,0.0046223881654441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933590084314346,0.1253806948661804,-0.0320216827094554,0.0,6.037838102201931e-05,0.0,0.0,4.797937393188477,0.0,0.0,0.0,0.2711957693099975,4.0,0.0,1.0
831420,295.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320861816406,0.5450944900512695,0.050000000745058,0.0458475649356842,294.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320861816406,0.5450944900512695,0.050000000745058,0.0482796914875507,293.38800048828125,297.1499938964844,293.1499938964844,0.0083406660705804,-425.8567199707031,301.1855773925781,0.5450944900512695,0.050000000745058,0.0356592163443565,293.18310546875,297.1499938964844,293.1499938964844,0.0695095807313919,-1816.3212890625,304.15582275390625,0.7446061968803406,0.122426688671112,0.1169389113783836,293.40777587890625,297.1499938964844,293.1499938964844,0.0026439009234309,-996.59033203125,294.8748779296875,0.5450944900512695,0.050000000745058,0.2290180772542953,291.2755432128906,291.1499938964844,274.86529541015625,272.2992248535156,286.26220703125,294.9137878417969,291.3781433105469,1.0,0.158455953001976,0.9342270493507384,0.9342270493507384,1.0,1.0,-0.570912778377533,0.2465613484382629,0.3243514001369476,0.0835840478539466,0.0,0.0,0.0618846863508224,25.16330909729004,25.0,543.37548828125,-3555.0322265625,35.00942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,304.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3046875,18000.0,0.0,0.0,0.0617745704948902,0.0,0.0,0.0,0.0,1.0,0.0027015320956707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932690799236297,0.1065735667943954,-0.0133044840767979,0.0,6.269333243835717e-05,0.0,0.0,4.115292072296143,0.0,0.0,0.0,0.2702325880527496,4.0,0.0,1.0
831480,295.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320861816406,0.5450944900512695,0.050000000745058,0.0458475649356842,294.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320861816406,0.5450944900512695,0.050000000745058,0.0482796914875507,293.38800048828125,297.1499938964844,293.1499938964844,0.0083406660705804,-425.8567199707031,301.1855773925781,0.5450944900512695,0.050000000745058,0.0356592163443565,293.18310546875,297.1499938964844,293.1499938964844,0.0695095807313919,-1816.3212890625,304.15582275390625,0.7446061968803406,0.122426688671112,0.1169389113783836,293.40777587890625,297.1499938964844,293.1499938964844,0.0026439009234309,-996.59033203125,294.8748779296875,0.5450944900512695,0.050000000745058,0.2290180772542953,291.2755432128906,291.1499938964844,274.86529541015625,272.2992248535156,286.26220703125,294.9137878417969,291.3781433105469,1.0,0.158455953001976,0.9342270493507384,0.9342270493507384,1.0,1.0,-0.570912778377533,0.2465613484382629,0.3243514001369476,0.0835840478539466,0.0,0.0,0.0618846863508224,25.16330909729004,25.0,543.37548828125,-3555.0322265625,35.00942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21405029296875,304.36676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3046875,18000.0,0.0,0.0,0.0617745704948902,0.0,0.0,0.0,0.0,1.0,0.0027015320956707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932690799236297,0.1065735667943954,-0.0133044840767979,0.0,6.269333243835717e-05,0.0,0.0,4.115292072296143,0.0,0.0,0.0,0.2702325880527496,4.0,0.0,1.0
831540,295.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.48516845703125,0.545095682144165,0.050000000745058,0.0458475574851036,294.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48516845703125,0.545095682144165,0.050000000745058,0.0482796840369701,293.3900756835937,297.1499938964844,293.1499938964844,0.008133478462696,-416.2777099609375,301.149169921875,0.545095682144165,0.050000000745058,0.0356592126190662,293.1822814941406,297.1499938964844,293.1499938964844,0.0678915604948997,-1783.632080078125,304.15643310546875,0.7434230446815491,0.1217581704258918,0.1163495928049087,293.4091491699219,297.1499938964844,293.1499938964844,0.0025419443845748,-952.3204345703124,294.9389038085937,0.545095682144165,0.050000000745058,0.2290180474519729,291.49029541015625,291.1499938964844,274.8500061035156,272.2951354980469,286.2577209472656,294.9164733886719,291.49737548828125,1.0,0.1583792269229889,0.9345558285713196,0.9345558285713196,1.0,1.0,-0.5702055096626282,0.2462498098611831,0.3239556849002838,0.0834929943084716,0.0,0.0,0.0,25.15809440612793,25.0,210.7837371826172,-3079.157470703125,34.93487930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,302.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.203125,18000.0,0.0,0.0,0.064737781882286,0.0,0.0,0.0,0.0,1.0,0.0042088855989277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647598803043365,0.0930246338248252,-0.0282647535204887,0.0,6.570061668753624e-05,0.0,0.0,3.555567741394043,0.0,0.0,0.0,0.2673447728157043,4.0,0.0,1.0
831600,295.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.48516845703125,0.545095682144165,0.050000000745058,0.0458475574851036,294.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.48516845703125,0.545095682144165,0.050000000745058,0.0482796840369701,293.3900756835937,297.1499938964844,293.1499938964844,0.008133478462696,-416.2777099609375,301.149169921875,0.545095682144165,0.050000000745058,0.0356592126190662,293.1822814941406,297.1499938964844,293.1499938964844,0.0678915604948997,-1783.632080078125,304.15643310546875,0.7434230446815491,0.1217581704258918,0.1163495928049087,293.4091491699219,297.1499938964844,293.1499938964844,0.0025419443845748,-952.3204345703124,294.9389038085937,0.545095682144165,0.050000000745058,0.2290180474519729,291.49029541015625,291.1499938964844,274.8500061035156,272.2951354980469,286.2577209472656,294.9164733886719,291.49737548828125,1.0,0.1583792269229889,0.9345558285713196,0.9345558285713196,1.0,1.0,-0.5702055096626282,0.2462498098611831,0.3239556849002838,0.0834929943084716,0.0,0.0,0.0,25.15809440612793,25.0,210.7837371826172,-3079.157470703125,34.93487930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,302.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.203125,18000.0,0.0,0.0,0.064737781882286,0.0,0.0,0.0,0.0,1.0,0.0042088855989277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647598803043365,0.0930246338248252,-0.0282647535204887,0.0,6.570061668753624e-05,0.0,0.0,3.555567741394043,0.0,0.0,0.0,0.2673447728157043,4.0,0.0,1.0
831660,295.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5450749397277832,0.050000000745058,0.0458477139472961,294.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5450749397277832,0.050000000745058,0.0482798479497432,293.391357421875,297.1499938964844,293.1499938964844,0.0083787813782691,-436.8123474121094,300.9149169921875,0.5450749397277832,0.050000000745058,0.0356593318283557,293.1815185546875,297.1499938964844,293.1499938964844,0.0724005326628685,-1880.68994140625,304.14605712890625,0.7420815825462341,0.1210952326655387,0.1156933903694152,293.40838623046875,297.1499938964844,293.1499938964844,0.0025000036694109,-963.9313354492188,294.4048156738281,0.5450749397277832,0.050000000745058,0.229018822312355,290.8796691894531,291.1499938964844,274.8326721191406,272.2906188964844,286.2588806152344,294.9307861328125,290.5275573730469,1.0,0.1583027690649032,0.9351232647895812,0.9351232647895812,1.0,1.0,-0.5694194436073303,0.2459128201007843,0.323506623506546,0.0833832547068595,0.0,0.0,0.0508055239915847,25.15646743774414,25.0,-1177.6650390625,-3139.2080078125,34.856197357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,298.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17654.517578125,18000.0,0.0,0.0,0.062146246433258,0.0,0.0,0.0,0.0,1.0,0.0074695176444947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647492334246635,0.1147904843091964,-0.0500412546098232,0.0,6.307053990894929e-05,0.0,0.0,4.302690029144287,0.0,0.0,0.0,0.2693998217582702,4.0,0.0,1.0
831720,295.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5450749397277832,0.050000000745058,0.0458477139472961,294.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5450749397277832,0.050000000745058,0.0482798479497432,293.391357421875,297.1499938964844,293.1499938964844,0.0083787813782691,-436.8123474121094,300.9149169921875,0.5450749397277832,0.050000000745058,0.0356593318283557,293.1815185546875,297.1499938964844,293.1499938964844,0.0724005326628685,-1880.68994140625,304.14605712890625,0.7420815825462341,0.1210952326655387,0.1156933903694152,293.40838623046875,297.1499938964844,293.1499938964844,0.0025000036694109,-963.9313354492188,294.4048156738281,0.5450749397277832,0.050000000745058,0.229018822312355,290.8796691894531,291.1499938964844,274.8326721191406,272.2906188964844,286.2588806152344,294.9307861328125,290.5275573730469,1.0,0.1583027690649032,0.9351232647895812,0.9351232647895812,1.0,1.0,-0.5694194436073303,0.2459128201007843,0.323506623506546,0.0833832547068595,0.0,0.0,0.0508055239915847,25.15646743774414,25.0,-1177.6650390625,-3139.2080078125,34.856197357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,298.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17654.517578125,18000.0,0.0,0.0,0.062146246433258,0.0,0.0,0.0,0.0,1.0,0.0074695176444947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647492334246635,0.1147904843091964,-0.0500412546098232,0.0,6.307053990894929e-05,0.0,0.0,4.302690029144287,0.0,0.0,0.0,0.2693998217582702,4.0,0.0,1.0
831780,295.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223022460937,0.5451291799545288,0.050000000745058,0.0458473153412342,294.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223022460937,0.5451291799545288,0.050000000745058,0.0482794307172298,293.3892822265625,297.1499938964844,293.1499938964844,0.0081575596705079,-423.7443542480469,300.8609619140625,0.5451291799545288,0.050000000745058,0.035659022629261,293.1791687011719,297.1499938964844,293.1499938964844,0.0698566064238548,-1826.750732421875,304.15240478515625,0.7413866519927979,0.120772585272789,0.1153192445635795,293.4042358398437,297.1499938964844,293.1499938964844,0.0024952832609415,-949.8006591796876,294.3997802734375,0.5451291799545288,0.050000000745058,0.229016825556755,290.9803161621094,291.1499938964844,274.8139953613281,272.2848815917969,286.26043701171875,294.9486999511719,291.1667785644531,1.0,0.1582326143980026,0.935690701007843,0.935690701007843,1.0,1.0,-0.5689666271209717,0.2457145750522613,0.3232520520687103,0.0833444148302078,0.0,0.0,0.1009421348571777,25.14277458190918,25.0,576.9482421875,-3759.913330078125,34.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623046875,304.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2421875,18000.0,0.0,0.0,0.0600025840103626,0.0,0.0,0.0,0.0,1.0,0.0025472354609519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062290742993354,0.118152268230915,-0.0119231948629021,0.0,6.089499584049918e-05,0.0,0.0,4.576065540313721,0.0,0.0,0.0,0.2716496884822845,4.0,0.0,1.0
831840,295.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223022460937,0.5451291799545288,0.050000000745058,0.0458473153412342,294.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9223022460937,0.5451291799545288,0.050000000745058,0.0482794307172298,293.3892822265625,297.1499938964844,293.1499938964844,0.0081575596705079,-423.7443542480469,300.8609619140625,0.5451291799545288,0.050000000745058,0.035659022629261,293.1791687011719,297.1499938964844,293.1499938964844,0.0698566064238548,-1826.750732421875,304.15240478515625,0.7413866519927979,0.120772585272789,0.1153192445635795,293.4042358398437,297.1499938964844,293.1499938964844,0.0024952832609415,-949.8006591796876,294.3997802734375,0.5451291799545288,0.050000000745058,0.229016825556755,290.9803161621094,291.1499938964844,274.8139953613281,272.2848815917969,286.26043701171875,294.9486999511719,291.1667785644531,1.0,0.1582326143980026,0.935690701007843,0.935690701007843,1.0,1.0,-0.5689666271209717,0.2457145750522613,0.3232520520687103,0.0833444148302078,0.0,0.0,0.1009421348571777,25.14277458190918,25.0,576.9482421875,-3759.913330078125,34.798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623046875,304.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2421875,18000.0,0.0,0.0,0.0600025840103626,0.0,0.0,0.0,0.0,1.0,0.0025472354609519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062290742993354,0.118152268230915,-0.0119231948629021,0.0,6.089499584049918e-05,0.0,0.0,4.576065540313721,0.0,0.0,0.0,0.2716496884822845,4.0,0.0,1.0
831900,295.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802124023437,0.5451568961143494,0.050000000745058,0.0458471104502677,294.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802124023437,0.5451568961143494,0.050000000745058,0.0482792146503925,293.3896179199219,297.1499938964844,293.1499938964844,0.0079533020034432,-412.1178283691406,300.9039611816406,0.5451568961143494,0.050000000745058,0.0356588624417781,293.1783142089844,297.1499938964844,293.1499938964844,0.0677911937236785,-1783.633544921875,304.1556701660156,0.7410879731178284,0.1205688267946243,0.1151562258601188,293.4044494628906,297.1499938964844,293.1499938964844,0.002417757641524,-910.3865356445312,294.6062316894531,0.5451568961143494,0.050000000745058,0.2290157973766327,291.318603515625,291.1499938964844,274.8041687011719,272.28155517578125,286.2545471191406,294.9457092285156,291.4059143066406,1.0,0.1582003235816955,0.9359744787216188,0.9359744787216188,1.0,1.0,-0.568769097328186,0.2456270903348922,0.3231419920921325,0.0833319127559661,0.0,0.0,0.054584227502346,25.136058807373047,25.0,518.7161254882812,-3504.1171875,34.77274703979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,304.2010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.140625,18000.0,0.0,0.0,0.0617509745061397,0.0,0.0,0.0,0.0,1.0,0.0027958487626165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904762670397758,0.1046492606401443,-0.0141729908064007,0.0,6.26693872618489e-05,0.0,0.0,4.037021160125732,0.0,0.0,0.0,0.2699520587921142,4.0,0.0,1.0
831960,295.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44189453125,0.5451648235321045,0.050000000745058,0.045847050845623,294.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44189453125,0.5451648235321045,0.050000000745058,0.0482791513204574,293.3905334472656,297.1499938964844,293.1499938964844,0.0078419707715511,-406.5504455566406,300.89599609375,0.5451648235321045,0.050000000745058,0.0356588177382946,293.1778259277344,297.1499938964844,293.1499938964844,0.0668844729661941,-1765.1866455078125,304.1562805175781,0.7406491041183472,0.1203053593635559,0.1149340271949768,293.4051513671875,297.1499938964844,293.1499938964844,0.0023629060015082,-886.1782836914062,294.6642150878906,0.5451648235321045,0.050000000745058,0.22901551425457,291.45684814453125,291.1499938964844,274.79400634765625,272.2779541015625,286.24981689453125,294.9445495605469,291.4833679199219,1.0,0.1581684350967407,0.9360198378562928,0.9360198378562928,1.0,1.0,-0.568501889705658,0.2455062419176101,0.322995662689209,0.0833005309104919,0.0,0.0,0.0194623041898012,25.13268280029297,25.0,339.1996154785156,-3285.489990234375,34.743343353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157165527344,303.2054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.58203125,18000.0,0.0,0.0,0.0633745640516281,0.0,0.0,0.0,0.0,1.0,0.003434571204707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772157683968544,0.0976472645998001,-0.0204314962029457,0.0,6.431712245102972e-05,0.0,0.0,3.744802713394165,0.0,0.0,0.0,0.268677681684494,4.0,0.0,1.0
832020,295.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306335449219,0.5451499223709106,0.050000000745058,0.0458471626043319,294.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306335449219,0.5451499223709106,0.050000000745058,0.048279270529747,293.392578125,297.1499938964844,293.1499938964844,0.0077787148766219,-406.2169189453125,300.796630859375,0.5451499223709106,0.050000000745058,0.0356589034199714,293.17724609375,297.1499938964844,293.1499938964844,0.0672321543097496,-1773.7950439453125,304.1533203125,0.7395410537719727,0.119720846414566,0.1143917515873909,293.40606689453125,297.1499938964844,293.1499938964844,0.0022806008346378,-859.3994140625,294.5401306152344,0.5451499223709106,0.050000000745058,0.2290160804986953,291.41021728515625,291.1499938964844,274.7726745605469,272.2698059082031,286.2425842285156,294.9470520019531,291.2270812988281,1.0,0.1581046283245086,0.9361106157302856,0.9361106157302856,1.0,1.0,-0.5678521990776062,0.2452160120010376,0.3226361870765686,0.083212561905384,0.0,0.0,0.0,25.131044387817383,25.0,-899.5888061523438,-0.0,34.67826461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,298.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18124.41015625,18000.0,0.0,0.0,0.0649692565202713,0.0,0.0,0.0,0.0,1.0,0.0105265667662024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004580112872645,0.0636910200119018,-0.0632330104708671,0.0,6.593553553102538e-05,0.0,0.0,2.3792564868927,0.0,0.0,0.0,0.262505292892456,4.0,0.0,1.0
832080,295.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306335449219,0.5451499223709106,0.050000000745058,0.0458471626043319,294.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4306335449219,0.5451499223709106,0.050000000745058,0.048279270529747,293.392578125,297.1499938964844,293.1499938964844,0.0077787148766219,-406.2169189453125,300.796630859375,0.5451499223709106,0.050000000745058,0.0356589034199714,293.17724609375,297.1499938964844,293.1499938964844,0.0672321543097496,-1773.7950439453125,304.1533203125,0.7395410537719727,0.119720846414566,0.1143917515873909,293.40606689453125,297.1499938964844,293.1499938964844,0.0022806008346378,-859.3994140625,294.5401306152344,0.5451499223709106,0.050000000745058,0.2290160804986953,291.41021728515625,291.1499938964844,274.7726745605469,272.2698059082031,286.2425842285156,294.9470520019531,291.2270812988281,1.0,0.1581046283245086,0.9361106157302856,0.9361106157302856,1.0,1.0,-0.5678521990776062,0.2452160120010376,0.3226361870765686,0.083212561905384,0.0,0.0,0.0,25.131044387817383,25.0,-899.5888061523438,-0.0,34.67826461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,298.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18124.41015625,18000.0,0.0,0.0,0.0649692565202713,0.0,0.0,0.0,0.0,1.0,0.0105265667662024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004580112872645,0.0636910200119018,-0.0632330104708671,0.0,6.593553553102538e-05,0.0,0.0,2.3792564868927,0.0,0.0,0.0,0.262505292892456,4.0,0.0,1.0
832140,295.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767517089844,0.5451733469963074,0.050000000745058,0.0458469912409782,294.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767517089844,0.5451733469963074,0.050000000745058,0.0482790917158126,293.390625,297.1499938964844,293.1499938964844,0.008025798946619,-425.4595947265625,300.4970092773437,0.5451733469963074,0.050000000745058,0.035658773034811,293.1753845214844,297.1499938964844,293.1499938964844,0.0713371038436889,-1860.9398193359373,304.1465148925781,0.7387580871582031,0.1194004714488983,0.1139910370111465,293.4013061523437,297.1499938964844,293.1499938964844,0.0023392275907099,-903.8629150390624,293.83984375,0.5451733469963074,0.050000000745058,0.2290152162313461,290.5869140625,291.1499938964844,274.75,272.2604675292969,286.2419128417969,294.9625549316406,290.7818908691406,1.0,0.1580438166856765,0.9362013936042786,0.9362013936042786,1.0,1.0,-0.5673695802688599,0.2449958771467209,0.3223737180233001,0.0831588432192802,0.0,0.0,0.1330702155828476,25.123191833496094,25.0,279.3908386230469,-3744.197021484375,34.62358093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,304.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.98046875,18000.0,0.0,0.0,0.0589246489107608,0.0,0.0,0.0,0.0,1.0,0.0036456207744777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037405282258987,0.1263162046670913,-0.0225756708532571,0.0,5.980102650937624e-05,0.0,0.0,4.86364221572876,0.0,0.0,0.0,0.2719107568264007,4.0,0.0,1.0
832200,295.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767517089844,0.5451733469963074,0.050000000745058,0.0458469912409782,294.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767517089844,0.5451733469963074,0.050000000745058,0.0482790917158126,293.390625,297.1499938964844,293.1499938964844,0.008025798946619,-425.4595947265625,300.4970092773437,0.5451733469963074,0.050000000745058,0.035658773034811,293.1753845214844,297.1499938964844,293.1499938964844,0.0713371038436889,-1860.9398193359373,304.1465148925781,0.7387580871582031,0.1194004714488983,0.1139910370111465,293.4013061523437,297.1499938964844,293.1499938964844,0.0023392275907099,-903.8629150390624,293.83984375,0.5451733469963074,0.050000000745058,0.2290152162313461,290.5869140625,291.1499938964844,274.75,272.2604675292969,286.2419128417969,294.9625549316406,290.7818908691406,1.0,0.1580438166856765,0.9362013936042786,0.9362013936042786,1.0,1.0,-0.5673695802688599,0.2449958771467209,0.3223737180233001,0.0831588432192802,0.0,0.0,0.1330702155828476,25.123191833496094,25.0,279.3908386230469,-3744.197021484375,34.62358093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,304.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.98046875,18000.0,0.0,0.0,0.0589246489107608,0.0,0.0,0.0,0.0,1.0,0.0036456207744777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037405282258987,0.1263162046670913,-0.0225756708532571,0.0,5.980102650937624e-05,0.0,0.0,4.86364221572876,0.0,0.0,0.0,0.2719107568264007,4.0,0.0,1.0
832260,295.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153686523437,0.5452430248260498,0.050000000745058,0.045846477150917,294.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153686523437,0.5452430248260498,0.050000000745058,0.0482785478234291,293.3902893066406,297.1499938964844,293.1499938964844,0.0075927511788904,-398.85260009765625,300.621826171875,0.5452430248260498,0.050000000745058,0.0356583707034587,293.17340087890625,297.1499938964844,293.1499938964844,0.066504493355751,-1759.3602294921875,304.15533447265625,0.7384486794471741,0.119164377450943,0.1138013079762458,293.4007263183594,297.1499938964844,293.1499938964844,0.0021975415293127,-826.85205078125,294.3352355957031,0.5452430248260498,0.050000000745058,0.2290126532316208,291.3488464355469,291.1499938964844,274.7260131835937,272.2499389648437,286.23077392578125,294.960205078125,291.4224853515625,1.0,0.1579913645982742,0.936532735824585,0.936532735824585,1.0,1.0,-0.5671371221542358,0.2448841333389282,0.3222529888153076,0.0831629857420921,0.0,0.0,0.0489763505756855,25.108285903930664,25.0,488.1331481933594,-3463.332763671875,34.58652114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,304.0354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.43359375,18000.0,0.0,0.0,0.0620726980268955,0.0,0.0,0.0,0.0,1.0,0.0028731194324791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881834849715232,0.1030798777937889,-0.014896398410201,0.0,6.299589585978538e-05,0.0,0.0,3.972834587097168,0.0,0.0,0.0,0.2697129547595978,4.0,0.0,1.0
832320,295.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153686523437,0.5452430248260498,0.050000000745058,0.045846477150917,294.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153686523437,0.5452430248260498,0.050000000745058,0.0482785478234291,293.3902893066406,297.1499938964844,293.1499938964844,0.0075927511788904,-398.85260009765625,300.621826171875,0.5452430248260498,0.050000000745058,0.0356583707034587,293.17340087890625,297.1499938964844,293.1499938964844,0.066504493355751,-1759.3602294921875,304.15533447265625,0.7384486794471741,0.119164377450943,0.1138013079762458,293.4007263183594,297.1499938964844,293.1499938964844,0.0021975415293127,-826.85205078125,294.3352355957031,0.5452430248260498,0.050000000745058,0.2290126532316208,291.3488464355469,291.1499938964844,274.7260131835937,272.2499389648437,286.23077392578125,294.960205078125,291.4224853515625,1.0,0.1579913645982742,0.936532735824585,0.936532735824585,1.0,1.0,-0.5671371221542358,0.2448841333389282,0.3222529888153076,0.0831629857420921,0.0,0.0,0.0489763505756855,25.108285903930664,25.0,488.1331481933594,-3463.332763671875,34.58652114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,304.0354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.43359375,18000.0,0.0,0.0,0.0620726980268955,0.0,0.0,0.0,0.0,1.0,0.0028731194324791,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881834849715232,0.1030798777937889,-0.014896398410201,0.0,6.299589585978538e-05,0.0,0.0,3.972834587097168,0.0,0.0,0.0,0.2697129547595978,4.0,0.0,1.0
832380,295.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892272949219,0.5452481508255005,0.050000000745058,0.045846439898014,294.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892272949219,0.5452481508255005,0.050000000745058,0.0482785105705261,293.39208984375,297.1499938964844,293.1499938964844,0.0074369735084474,-391.4993286132813,300.57537841796875,0.5452481508255005,0.050000000745058,0.0356583446264267,293.1726379394531,297.1499938964844,293.1499938964844,0.0654699206352233,-1738.7235107421875,304.1552124023437,0.7376912832260132,0.1187279298901557,0.1134234145283699,293.40191650390625,297.1499938964844,293.1499938964844,0.0021095252595841,-790.5757446289062,294.3572692871094,0.5452481508255005,0.050000000745058,0.2290124595165252,291.4921569824219,291.1499938964844,274.7006530761719,272.2381896972656,286.2183532714844,294.95709228515625,291.4933166503906,1.0,0.1579408198595047,0.9368640780448914,0.9368640780448914,1.0,1.0,-0.566683292388916,0.2446807026863098,0.3220025897026062,0.0831196159124374,0.0,0.0,0.0,25.104272842407227,25.0,121.44296264648438,-2466.248779296875,34.53842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,301.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.0546875,18000.0,0.0,0.0,0.0650391355156898,0.0,0.0,0.0,0.0,1.0,0.0060616470873355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0361079238355159,0.0784729272127151,-0.0423650033771991,0.0,6.600645428989083e-05,0.0,0.0,2.9816837310791016,0.0,0.0,0.0,0.2649883329868316,4.0,0.0,1.0
832440,295.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892272949219,0.5452481508255005,0.050000000745058,0.045846439898014,294.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4892272949219,0.5452481508255005,0.050000000745058,0.0482785105705261,293.39208984375,297.1499938964844,293.1499938964844,0.0074369735084474,-391.4993286132813,300.57537841796875,0.5452481508255005,0.050000000745058,0.0356583446264267,293.1726379394531,297.1499938964844,293.1499938964844,0.0654699206352233,-1738.7235107421875,304.1552124023437,0.7376912832260132,0.1187279298901557,0.1134234145283699,293.40191650390625,297.1499938964844,293.1499938964844,0.0021095252595841,-790.5757446289062,294.3572692871094,0.5452481508255005,0.050000000745058,0.2290124595165252,291.4921569824219,291.1499938964844,274.7006530761719,272.2381896972656,286.2183532714844,294.95709228515625,291.4933166503906,1.0,0.1579408198595047,0.9368640780448914,0.9368640780448914,1.0,1.0,-0.566683292388916,0.2446807026863098,0.3220025897026062,0.0831196159124374,0.0,0.0,0.0,25.104272842407227,25.0,121.44296264648438,-2466.248779296875,34.53842544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,301.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.0546875,18000.0,0.0,0.0,0.0650391355156898,0.0,0.0,0.0,0.0,1.0,0.0060616470873355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0361079238355159,0.0784729272127151,-0.0423650033771991,0.0,6.600645428989083e-05,0.0,0.0,2.9816837310791016,0.0,0.0,0.0,0.2649883329868316,4.0,0.0,1.0
832500,295.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912353515625,0.54524165391922,0.050000000745058,0.0458464883267879,294.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912353515625,0.54524165391922,0.050000000745058,0.0482785627245903,293.3927917480469,297.1499938964844,293.1499938964844,0.0074624638073146,-395.6404113769531,300.49530029296875,0.54524165391922,0.050000000745058,0.0356583818793296,293.1723327636719,297.1499938964844,293.1499938964844,0.0666756257414817,-1764.515380859375,304.1519470214844,0.737244725227356,0.1185025870800018,0.1132057160139083,293.4020080566406,297.1499938964844,293.1499938964844,0.0020648008212447,-780.1163330078125,294.2135009765625,0.54524165391922,0.050000000745058,0.2290127128362655,291.36212158203125,291.1499938964844,274.6875,272.2318420410156,286.21295166015625,294.95709228515625,291.1336669921875,1.0,0.1579155623912811,0.9370297789573668,0.9370297789573668,1.0,1.0,-0.5664225220680237,0.2445651739835739,0.3218573331832886,0.0830900743603706,0.0,0.0,0.0,25.103769302368164,25.0,-1046.5601806640625,-0.0,34.512542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,298.8486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.419921875,18000.0,0.0,0.0,0.0650143325328826,0.0,0.0,0.0,0.0,1.0,0.0108610354363918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002359980426263,0.0644870921969413,-0.0642510876059532,0.0,6.598128675250337e-05,0.0,0.0,2.4066686630249023,0.0,0.0,0.0,0.2624711990356445,4.0,0.0,1.0
832560,295.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510986328125,0.5452448725700378,0.050000000745058,0.0458464659750461,294.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7510986328125,0.5452448725700378,0.050000000745058,0.0482785366475582,293.3919982910156,297.1499938964844,293.1499938964844,0.0077243032865226,-416.5842895507813,300.2517395019531,0.5452448725700378,0.050000000745058,0.0356583632528781,293.1716003417969,297.1499938964844,293.1499938964844,0.0713237226009368,-1863.0709228515625,304.1431884765625,0.7368790507316589,0.1183586344122886,0.1130230873823165,293.3997497558594,297.1499938964844,293.1499938964844,0.0020846722181886,-809.5797119140625,293.6266174316406,0.5452448725700378,0.050000000745058,0.229012593626976,290.6573181152344,291.1499938964844,274.67401123046875,272.2252197265625,286.2070617675781,294.9574890136719,290.4217834472656,1.0,0.1578909456729889,0.937700629234314,0.937700629234314,1.0,1.0,-0.5662030577659607,0.2444761544466018,0.32172691822052,0.0830774828791618,0.0,0.0,0.0881631895899772,25.101673126220703,25.0,-671.8672485351562,-3327.686767578125,34.48917007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38751220703125,300.5692443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17763.66015625,18000.0,0.0,0.0,0.060566633939743,0.0,0.0,0.0,0.0,1.0,0.0063941031694412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757536068558693,0.1199463903903961,-0.0441927798092365,0.0,6.146743544377387e-05,0.0,0.0,4.544847965240479,0.0,0.0,0.0,0.2695100903511047,4.0,0.0,1.0
