time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,295.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.545322597026825,0.050000000745058,0.0458458922803401,294.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.545322597026825,0.050000000745058,0.0482779331505298,293.3892517089844,297.1499938964844,293.1499938964844,0.0074130748398602,-395.4181823730469,300.3006591796875,0.545322597026825,0.050000000745058,0.0356579162180423,293.16912841796875,297.1499938964844,293.1499938964844,0.0672158598899841,-1775.8934326171875,304.152587890625,0.7367829084396362,0.1183155998587608,0.1129353120923042,293.3961486816406,297.1499938964844,293.1499938964844,0.0020508982706815,-778.0869750976562,293.886962890625,0.545322597026825,0.050000000745058,0.2290097326040268,291.0894470214844,291.1499938964844,274.64599609375,272.2110290527344,286.1907958984375,294.95050048828125,291.2455749511719,1.0,0.1578486412763595,0.9390422701835632,0.9390422701835632,1.0,1.0,-0.566092312335968,0.2444362789392471,0.3216560184955597,0.0831215530633926,0.0,0.0,0.0895211100578308,25.08611297607422,25.0,580.7100830078125,-3701.818603515625,34.463401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25714111328125,304.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.703125,18000.0,0.0,0.0,0.0608264505863189,0.0,0.0,0.0,0.0,1.0,0.00245280447416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029862836003303,0.1140949726104736,-0.0111086908727884,0.0,6.173111614771187e-05,0.0,0.0,4.418082237243652,0.0,0.0,0.0,0.2712374925613403,4.0,0.0,1.0
832680,295.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.545322597026825,0.050000000745058,0.0458458922803401,294.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.545322597026825,0.050000000745058,0.0482779331505298,293.3892517089844,297.1499938964844,293.1499938964844,0.0074130748398602,-395.4181823730469,300.3006591796875,0.545322597026825,0.050000000745058,0.0356579162180423,293.16912841796875,297.1499938964844,293.1499938964844,0.0672158598899841,-1775.8934326171875,304.152587890625,0.7367829084396362,0.1183155998587608,0.1129353120923042,293.3961486816406,297.1499938964844,293.1499938964844,0.0020508982706815,-778.0869750976562,293.886962890625,0.545322597026825,0.050000000745058,0.2290097326040268,291.0894470214844,291.1499938964844,274.64599609375,272.2110290527344,286.1907958984375,294.95050048828125,291.2455749511719,1.0,0.1578486412763595,0.9390422701835632,0.9390422701835632,1.0,1.0,-0.566092312335968,0.2444362789392471,0.3216560184955597,0.0831215530633926,0.0,0.0,0.0895211100578308,25.08611297607422,25.0,580.7100830078125,-3701.818603515625,34.463401794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25714111328125,304.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.703125,18000.0,0.0,0.0,0.0608264505863189,0.0,0.0,0.0,0.0,1.0,0.00245280447416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029862836003303,0.1140949726104736,-0.0111086908727884,0.0,6.173111614771187e-05,0.0,0.0,4.418082237243652,0.0,0.0,0.0,0.2712374925613403,4.0,0.0,1.0
832740,295.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490966796875,0.5453651547431946,0.050000000745058,0.0458455793559551,294.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490966796875,0.5453651547431946,0.050000000745058,0.0482776015996933,293.3896789550781,297.1499938964844,293.1499938964844,0.0071793510578572,-382.06060791015625,300.327880859375,0.5453651547431946,0.050000000745058,0.0356576740741729,293.1678161621094,297.1499938964844,293.1499938964844,0.0650987401604652,-1732.2052001953125,304.155029296875,0.7365125417709351,0.1180965080857276,0.1127796918153762,293.3969421386719,297.1499938964844,293.1499938964844,0.0019377892604097,-726.91015625,294.092529296875,0.5453651547431946,0.050000000745058,0.2290081679821014,291.45965576171875,291.1499938964844,274.6166687011719,272.19561767578125,286.172119140625,294.94091796875,291.4773864746094,1.0,0.1578116565942764,0.9403839707374572,0.9403839707374572,1.0,1.0,-0.5659026503562927,0.2443638741970062,0.3215387761592865,0.0831473097205162,0.0,0.0,0.0159606076776981,25.07682228088379,25.0,288.1891174316406,-3256.739501953125,34.436004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,302.98553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8515625,18000.0,0.0,0.0,0.0642817765474319,0.0,0.0,0.0,0.0,1.0,0.0035129601601511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075606383383274,0.0968283638358116,-0.0212219841778278,0.0,6.523783667944372e-05,0.0,0.0,3.709695816040039,0.0,0.0,0.0,0.2684994637966156,4.0,0.0,1.0
832800,295.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490966796875,0.5453651547431946,0.050000000745058,0.0458455793559551,294.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490966796875,0.5453651547431946,0.050000000745058,0.0482776015996933,293.3896789550781,297.1499938964844,293.1499938964844,0.0071793510578572,-382.06060791015625,300.327880859375,0.5453651547431946,0.050000000745058,0.0356576740741729,293.1678161621094,297.1499938964844,293.1499938964844,0.0650987401604652,-1732.2052001953125,304.155029296875,0.7365125417709351,0.1180965080857276,0.1127796918153762,293.3969421386719,297.1499938964844,293.1499938964844,0.0019377892604097,-726.91015625,294.092529296875,0.5453651547431946,0.050000000745058,0.2290081679821014,291.45965576171875,291.1499938964844,274.6166687011719,272.19561767578125,286.172119140625,294.94091796875,291.4773864746094,1.0,0.1578116565942764,0.9403839707374572,0.9403839707374572,1.0,1.0,-0.5659026503562927,0.2443638741970062,0.3215387761592865,0.0831473097205162,0.0,0.0,0.0159606076776981,25.07682228088379,25.0,288.1891174316406,-3256.739501953125,34.436004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,302.98553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.8515625,18000.0,0.0,0.0,0.0642817765474319,0.0,0.0,0.0,0.0,1.0,0.0035129601601511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075606383383274,0.0968283638358116,-0.0212219841778278,0.0,6.523783667944372e-05,0.0,0.0,3.709695816040039,0.0,0.0,0.0,0.2684994637966156,4.0,0.0,1.0
832860,295.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5453667044639587,0.050000000745058,0.0458455681800842,294.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5453667044639587,0.050000000745058,0.0482775941491127,293.3904113769531,297.1499938964844,293.1499938964844,0.0071455887518823,-383.5560607910156,300.212646484375,0.5453667044639587,0.050000000745058,0.0356576666235923,293.16705322265625,297.1499938964844,293.1499938964844,0.0661071166396141,-1754.058349609375,304.1513366699219,0.7359490990638733,0.1177997216582298,0.1125005409121513,293.39727783203125,297.1499938964844,293.1499938964844,0.0018558524316176,-701.3095703125,293.9250793457031,0.5453667044639587,0.050000000745058,0.2290081083774566,291.35595703125,291.1499938964844,274.58599853515625,272.17901611328125,286.15057373046875,294.9246520996094,291.13153076171875,1.0,0.1577754467725753,0.9397016167640686,0.9397016167640686,1.0,1.0,-0.5655675530433655,0.2441959381103515,0.3213716149330139,0.0831027328968048,0.0,0.0,0.0,25.07435607910156,25.0,-1045.599609375,-0.0,34.40107345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115905761719,298.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18107.521484375,18000.0,0.0,0.0,0.0656464099884033,0.0,0.0,0.0,0.0,1.0,0.0108201541006565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002580635773483,0.0643867850303649,-0.0641287192702293,0.0,6.662275700364262e-05,0.0,0.0,2.403059482574463,0.0,0.0,0.0,0.2624686062335968,4.0,0.0,1.0
832920,295.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5453667044639587,0.050000000745058,0.0458455681800842,294.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3842468261719,0.5453667044639587,0.050000000745058,0.0482775941491127,293.3904113769531,297.1499938964844,293.1499938964844,0.0071455887518823,-383.5560607910156,300.212646484375,0.5453667044639587,0.050000000745058,0.0356576666235923,293.16705322265625,297.1499938964844,293.1499938964844,0.0661071166396141,-1754.058349609375,304.1513366699219,0.7359490990638733,0.1177997216582298,0.1125005409121513,293.39727783203125,297.1499938964844,293.1499938964844,0.0018558524316176,-701.3095703125,293.9250793457031,0.5453667044639587,0.050000000745058,0.2290081083774566,291.35595703125,291.1499938964844,274.58599853515625,272.17901611328125,286.15057373046875,294.9246520996094,291.13153076171875,1.0,0.1577754467725753,0.9397016167640686,0.9397016167640686,1.0,1.0,-0.5655675530433655,0.2441959381103515,0.3213716149330139,0.0831027328968048,0.0,0.0,0.0,25.07435607910156,25.0,-1045.599609375,-0.0,34.40107345581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9115905761719,298.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18107.521484375,18000.0,0.0,0.0,0.0656464099884033,0.0,0.0,0.0,0.0,1.0,0.0108201541006565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002580635773483,0.0643867850303649,-0.0641287192702293,0.0,6.662275700364262e-05,0.0,0.0,2.403059482574463,0.0,0.0,0.0,0.2624686062335968,4.0,0.0,1.0
832980,295.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094665527344,0.545415997505188,0.050000000745058,0.0458452068269252,294.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094665527344,0.545415997505188,0.050000000745058,0.0482772104442119,293.38671875,297.1499938964844,293.1499938964844,0.0073205372318625,-398.38720703125,299.9133605957031,0.545415997505188,0.050000000745058,0.0356573835015296,293.1648864746094,297.1499938964844,293.1499938964844,0.0696151554584503,-1827.64501953125,304.1462707519531,0.735801637172699,0.1178052127361297,0.1124023348093032,293.39166259765625,297.1499938964844,293.1499938964844,0.0019101165235042,-736.7147216796875,293.2734680175781,0.545415997505188,0.050000000745058,0.2290063053369522,290.6322631835937,291.1499938964844,274.5539855957031,272.1611633300781,286.1412353515625,294.9305419921875,290.8368225097656,1.0,0.1577433794736862,0.93901926279068,0.93901926279068,1.0,1.0,-0.5654461979866028,0.2441176176071167,0.3213285803794861,0.0830979421734809,0.0,0.0,0.1324790120124817,25.064172744750977,25.0,333.1434326171875,-3784.677734375,34.3795051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218444824219,304.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.615234375,18000.0,0.0,0.0,0.0600655190646648,0.0,0.0,0.0,0.0,1.0,0.0033022603020071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065756529569625,0.1256614476442337,-0.0190857928246259,0.0,6.095886783441529e-05,0.0,0.0,4.847358226776123,0.0,0.0,0.0,0.2720393240451813,4.0,0.0,1.0
833040,295.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094665527344,0.545415997505188,0.050000000745058,0.0458452068269252,294.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094665527344,0.545415997505188,0.050000000745058,0.0482772104442119,293.38671875,297.1499938964844,293.1499938964844,0.0073205372318625,-398.38720703125,299.9133605957031,0.545415997505188,0.050000000745058,0.0356573835015296,293.1648864746094,297.1499938964844,293.1499938964844,0.0696151554584503,-1827.64501953125,304.1462707519531,0.735801637172699,0.1178052127361297,0.1124023348093032,293.39166259765625,297.1499938964844,293.1499938964844,0.0019101165235042,-736.7147216796875,293.2734680175781,0.545415997505188,0.050000000745058,0.2290063053369522,290.6322631835937,291.1499938964844,274.5539855957031,272.1611633300781,286.1412353515625,294.9305419921875,290.8368225097656,1.0,0.1577433794736862,0.93901926279068,0.93901926279068,1.0,1.0,-0.5654461979866028,0.2441176176071167,0.3213285803794861,0.0830979421734809,0.0,0.0,0.1324790120124817,25.064172744750977,25.0,333.1434326171875,-3784.677734375,34.3795051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218444824219,304.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.615234375,18000.0,0.0,0.0,0.0600655190646648,0.0,0.0,0.0,0.0,1.0,0.0033022603020071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065756529569625,0.1256614476442337,-0.0190857928246259,0.0,6.095886783441529e-05,0.0,0.0,4.847358226776123,0.0,0.0,0.0,0.2720393240451813,4.0,0.0,1.0
833100,295.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5454685688018799,0.050000000745058,0.0458448193967342,294.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277709960937,0.5454685688018799,0.050000000745058,0.0482768006622791,293.38543701171875,297.1499938964844,293.1499938964844,0.0071062240749597,-383.6646423339844,300.01678466796875,0.5454685688018799,0.050000000745058,0.0356570817530155,293.16357421875,297.1499938964844,293.1499938964844,0.0668768063187599,-1769.7645263671875,304.1518859863281,0.7359963655471802,0.1178710907697677,0.1124714314937591,293.3906555175781,297.1499938964844,293.1499938964844,0.0018452424556016,-700.3223876953125,293.595703125,0.5454685688018799,0.050000000745058,0.229004368185997,291.0814819335937,291.1499938964844,274.5375061035156,272.1517944335937,286.126953125,294.9178771972656,291.2352294921875,1.0,0.1577312052249908,0.9386780858039856,0.9386780858039856,1.0,1.0,-0.565525472164154,0.2441371530294418,0.3213883340358734,0.0831241980195045,0.0,0.0,0.0916952639818191,25.05472946166992,25.0,569.70068359375,-3715.402587890625,34.378116607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340087890625,304.7680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.78125,18000.0,0.0,0.0,0.0615791827440261,0.0,0.0,0.0,0.0,1.0,0.0023835513275116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036021932959556,0.1141252964735031,-0.0105231050401926,0.0,6.249504076549783e-05,0.0,0.0,4.420066356658936,0.0,0.0,0.0,0.2712680399417877,4.0,0.0,1.0
833160,295.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.545505166053772,0.050000000745058,0.0458445474505424,294.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183288574219,0.545505166053772,0.050000000745058,0.0482765175402164,293.3851928710937,297.1499938964844,293.1499938964844,0.0069667543284595,-374.95220947265625,300.0616455078125,0.545505166053772,0.050000000745058,0.0356568731367588,293.1627197265625,297.1499938964844,293.1499938964844,0.0654459819197654,-1739.92041015625,304.1540832519531,0.7360950708389282,0.117867961525917,0.1125013083219528,293.39080810546875,297.1499938964844,293.1499938964844,0.0017819678178057,-670.6892700195312,293.7694702148437,0.545505166053772,0.050000000745058,0.2290030121803283,291.347900390625,291.1499938964844,274.5206604003906,272.1421203613281,286.1114196777344,294.9028015136719,291.4115600585937,1.0,0.1577203869819641,0.938843071460724,0.938843071460724,1.0,1.0,-0.5655588507652283,0.2441467493772506,0.321412056684494,0.0831487998366355,0.0,0.0,0.0506614372134208,25.04804420471192,25.0,454.091064453125,-3468.5634765625,34.37492370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,303.94976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.22265625,18000.0,0.0,0.0,0.0634061470627784,0.0,0.0,0.0,0.0,1.0,0.0027941861189901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881827473640441,0.1023313775658607,-0.0141486246138811,0.0,6.434918032027781e-05,0.0,0.0,3.9434194564819336,0.0,0.0,0.0,0.2696440517902374,4.0,0.0,1.0
833220,295.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.5455262064933777,0.050000000745058,0.0458443947136402,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.5455262064933777,0.050000000745058,0.0482763536274433,293.3858337402344,297.1499938964844,293.1499938964844,0.0068386299535632,-368.5735168457031,300.0184326171875,0.5455262064933777,0.050000000745058,0.0356567502021789,293.1618347167969,297.1499938964844,293.1499938964844,0.0647775158286094,-1726.404052734375,304.1537780761719,0.7359197735786438,0.1177291721105575,0.1124039366841316,293.3915710449219,297.1499938964844,293.1499938964844,0.0017016163328662,-638.3499145507812,293.7826232910156,0.5455262064933777,0.050000000745058,0.2290022373199463,291.4671630859375,291.1499938964844,274.4859924316406,272.121826171875,286.0841064453125,294.8802795410156,291.46856689453125,1.0,0.1576995551586151,0.9391730427742004,0.9391730427742004,1.0,1.0,-0.5654405355453491,0.2440917789936065,0.3213487565517425,0.0831564217805862,0.0,0.0,0.0,25.0433406829834,25.0,142.02978515625,-2960.002685546875,34.35891342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,302.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18113.326171875,18000.0,0.0,0.0,0.0664227157831192,0.0,0.0,0.0,0.0,1.0,0.0045888172462582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0579107850790023,0.089719571173191,-0.0318087898194789,0.0,6.741061952197924e-05,0.0,0.0,3.424244403839112,0.0,0.0,0.0,0.2666707634925842,4.0,0.0,1.0
833280,295.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.5455262064933777,0.050000000745058,0.0458443947136402,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4649658203125,0.5455262064933777,0.050000000745058,0.0482763536274433,293.3858337402344,297.1499938964844,293.1499938964844,0.0068386299535632,-368.5735168457031,300.0184326171875,0.5455262064933777,0.050000000745058,0.0356567502021789,293.1618347167969,297.1499938964844,293.1499938964844,0.0647775158286094,-1726.404052734375,304.1537780761719,0.7359197735786438,0.1177291721105575,0.1124039366841316,293.3915710449219,297.1499938964844,293.1499938964844,0.0017016163328662,-638.3499145507812,293.7826232910156,0.5455262064933777,0.050000000745058,0.2290022373199463,291.4671630859375,291.1499938964844,274.4859924316406,272.121826171875,286.0841064453125,294.8802795410156,291.46856689453125,1.0,0.1576995551586151,0.9391730427742004,0.9391730427742004,1.0,1.0,-0.5654405355453491,0.2440917789936065,0.3213487565517425,0.0831564217805862,0.0,0.0,0.0,25.0433406829834,25.0,142.02978515625,-2960.002685546875,34.35891342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8395080566406,302.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18113.326171875,18000.0,0.0,0.0,0.0664227157831192,0.0,0.0,0.0,0.0,1.0,0.0045888172462582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0579107850790023,0.089719571173191,-0.0318087898194789,0.0,6.741061952197924e-05,0.0,0.0,3.424244403839112,0.0,0.0,0.0,0.2666707634925842,4.0,0.0,1.0
833340,295.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.5455353260040283,0.050000000745058,0.0458443276584148,294.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.5455353260040283,0.050000000745058,0.0482762865722179,293.3849792480469,297.1499938964844,293.1499938964844,0.0070268288254737,-387.8825988769531,299.7153015136719,0.5455353260040283,0.050000000745058,0.0356566980481147,293.1607971191406,297.1499938964844,293.1499938964844,0.0699900686740875,-1836.41455078125,304.1431579589844,0.7356679439544678,0.1176351755857467,0.112275056540966,293.3895568847656,297.1499938964844,293.1499938964844,0.0016420222818851,-635.2809448242188,293.14794921875,0.5455353260040283,0.050000000745058,0.2290019094944,290.7893371582031,291.1499938964844,274.45001220703125,272.1003112792969,286.0647888183594,294.87225341796875,290.4666442871094,1.0,0.1576795578002929,0.939503014087677,0.939503014087677,1.0,1.0,-0.5652852058410645,0.2440238744020462,0.3212613761425018,0.0831506177783012,0.0,0.0,0.0671237558126449,25.04061317443848,25.0,-957.0222778320312,-3266.927734375,34.341217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,299.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.6875,18000.0,0.0,0.0,0.0633021146059036,0.0,0.0,0.0,0.0,1.0,0.0067110327072441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071770466864109,0.1178066954016685,-0.0460362322628498,0.0,6.42435988993384e-05,0.0,0.0,4.455359935760498,0.0,0.0,0.0,0.2687440812587738,4.0,0.0,1.0
833400,295.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.5455353260040283,0.050000000745058,0.0458443276584148,294.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.5455353260040283,0.050000000745058,0.0482762865722179,293.3849792480469,297.1499938964844,293.1499938964844,0.0070268288254737,-387.8825988769531,299.7153015136719,0.5455353260040283,0.050000000745058,0.0356566980481147,293.1607971191406,297.1499938964844,293.1499938964844,0.0699900686740875,-1836.41455078125,304.1431579589844,0.7356679439544678,0.1176351755857467,0.112275056540966,293.3895568847656,297.1499938964844,293.1499938964844,0.0016420222818851,-635.2809448242188,293.14794921875,0.5455353260040283,0.050000000745058,0.2290019094944,290.7893371582031,291.1499938964844,274.45001220703125,272.1003112792969,286.0647888183594,294.87225341796875,290.4666442871094,1.0,0.1576795578002929,0.939503014087677,0.939503014087677,1.0,1.0,-0.5652852058410645,0.2440238744020462,0.3212613761425018,0.0831506177783012,0.0,0.0,0.0671237558126449,25.04061317443848,25.0,-957.0222778320312,-3266.927734375,34.341217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,299.43194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17762.6875,18000.0,0.0,0.0,0.0633021146059036,0.0,0.0,0.0,0.0,1.0,0.0067110327072441,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071770466864109,0.1178066954016685,-0.0460362322628498,0.0,6.42435988993384e-05,0.0,0.0,4.455359935760498,0.0,0.0,0.0,0.2687440812587738,4.0,0.0,1.0
833460,295.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.5456252694129944,0.050000000745058,0.0458436645567417,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.5456252694129944,0.050000000745058,0.0482755862176418,293.3808288574219,297.1499938964844,293.1499938964844,0.0068443953059613,-374.1797180175781,299.714599609375,0.5456252694129944,0.050000000745058,0.0356561839580535,293.1581420898437,297.1499938964844,293.1499938964844,0.0673507526516914,-1779.792724609375,304.150390625,0.73613041639328,0.1178973540663719,0.1124569326639175,293.38458251953125,297.1499938964844,293.1499938964844,0.0016523452941328,-628.8977661132812,293.2508239746094,0.5456252694129944,0.050000000745058,0.228998601436615,290.9991760253906,291.1499938964844,274.41265869140625,272.0775756835937,286.0450439453125,294.866943359375,291.16668701171875,1.0,0.1576669365167617,0.9398319125175476,0.9398319125175476,1.0,1.0,-0.5654972195625305,0.244111493229866,0.3213857114315033,0.0832166671752929,0.0,0.0,0.102516733109951,25.02491569519043,25.0,546.5457763671875,-3774.17822265625,34.34668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516784667969,304.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.390625,18000.0,0.0,0.0,0.0623770765960216,0.0,0.0,0.0,0.0,1.0,0.00232216110453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067142561078071,0.1167274117469787,-0.0100131556391716,0.0,6.330480391625315e-05,0.0,0.0,4.52304220199585,0.0,0.0,0.0,0.27158123254776,4.0,0.0,1.0
833520,295.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.5456252694129944,0.050000000745058,0.0458436645567417,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.5456252694129944,0.050000000745058,0.0482755862176418,293.3808288574219,297.1499938964844,293.1499938964844,0.0068443953059613,-374.1797180175781,299.714599609375,0.5456252694129944,0.050000000745058,0.0356561839580535,293.1581420898437,297.1499938964844,293.1499938964844,0.0673507526516914,-1779.792724609375,304.150390625,0.73613041639328,0.1178973540663719,0.1124569326639175,293.38458251953125,297.1499938964844,293.1499938964844,0.0016523452941328,-628.8977661132812,293.2508239746094,0.5456252694129944,0.050000000745058,0.228998601436615,290.9991760253906,291.1499938964844,274.41265869140625,272.0775756835937,286.0450439453125,294.866943359375,291.16668701171875,1.0,0.1576669365167617,0.9398319125175476,0.9398319125175476,1.0,1.0,-0.5654972195625305,0.244111493229866,0.3213857114315033,0.0832166671752929,0.0,0.0,0.102516733109951,25.02491569519043,25.0,546.5457763671875,-3774.17822265625,34.34668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516784667969,304.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.390625,18000.0,0.0,0.0,0.0623770765960216,0.0,0.0,0.0,0.0,1.0,0.00232216110453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067142561078071,0.1167274117469787,-0.0100131556391716,0.0,6.330480391625315e-05,0.0,0.0,4.52304220199585,0.0,0.0,0.0,0.27158123254776,4.0,0.0,1.0
833580,295.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4030456542969,0.5456885695457458,0.050000000745058,0.0458431988954544,294.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4030456542969,0.5456885695457458,0.050000000745058,0.0482750982046127,293.3805847167969,297.1499938964844,293.1499938964844,0.0066219470463693,-360.21142578125,299.7776794433594,0.5456885695457458,0.050000000745058,0.0356558226048946,293.1566772460937,297.1499938964844,293.1499938964844,0.065216340124607,-1735.0849609375,304.153564453125,0.736499547958374,0.1179929971694946,0.1126064956188201,293.3848876953125,297.1499938964844,293.1499938964844,0.0015430971980094,-579.771484375,293.5156555175781,0.5456885695457458,0.050000000745058,0.2289962768554687,291.4156188964844,291.1499938964844,274.3739929199219,272.0535888671875,286.0127868652344,294.83917236328125,291.43768310546875,1.0,0.1576606333255767,0.9401608109474182,0.9401608109474182,1.0,1.0,-0.5656723976135254,0.244185984134674,0.3214864134788513,0.0832699909806251,0.0,0.0,0.0313732773065567,25.01409339904785,25.0,303.5382080078125,-3345.423583984375,34.353267669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,303.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4921875,18000.0,0.0,0.0,0.0658441558480262,0.0,0.0,0.0,0.0,1.0,0.0031626566778868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080115720629692,0.0977993160486221,-0.0176835935562849,0.0,6.682344974251464e-05,0.0,0.0,3.753672599792481,0.0,0.0,0.0,0.2688073515892029,4.0,0.0,1.0
833640,295.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4030456542969,0.5456885695457458,0.050000000745058,0.0458431988954544,294.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4030456542969,0.5456885695457458,0.050000000745058,0.0482750982046127,293.3805847167969,297.1499938964844,293.1499938964844,0.0066219470463693,-360.21142578125,299.7776794433594,0.5456885695457458,0.050000000745058,0.0356558226048946,293.1566772460937,297.1499938964844,293.1499938964844,0.065216340124607,-1735.0849609375,304.153564453125,0.736499547958374,0.1179929971694946,0.1126064956188201,293.3848876953125,297.1499938964844,293.1499938964844,0.0015430971980094,-579.771484375,293.5156555175781,0.5456885695457458,0.050000000745058,0.2289962768554687,291.4156188964844,291.1499938964844,274.3739929199219,272.0535888671875,286.0127868652344,294.83917236328125,291.43768310546875,1.0,0.1576606333255767,0.9401608109474182,0.9401608109474182,1.0,1.0,-0.5656723976135254,0.244185984134674,0.3214864134788513,0.0832699909806251,0.0,0.0,0.0313732773065567,25.01409339904785,25.0,303.5382080078125,-3345.423583984375,34.353267669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339294433594,303.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.4921875,18000.0,0.0,0.0,0.0658441558480262,0.0,0.0,0.0,0.0,1.0,0.0031626566778868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080115720629692,0.0977993160486221,-0.0176835935562849,0.0,6.682344974251464e-05,0.0,0.0,3.753672599792481,0.0,0.0,0.0,0.2688073515892029,4.0,0.0,1.0
833700,295.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44293212890625,0.5456960797309875,0.050000000745058,0.0458431430160999,294.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44293212890625,0.5456960797309875,0.050000000745058,0.0482750385999679,293.3808898925781,297.1499938964844,293.1499938964844,0.0065713711082935,-357.8150939941406,299.74822998046875,0.5456960797309875,0.050000000745058,0.035655777901411,293.15631103515625,297.1499938964844,293.1499938964844,0.0650756359100341,-1732.2432861328125,304.1531677246094,0.7365103363990784,0.1179814413189888,0.1126079335808754,293.3851928710937,297.1499938964844,293.1499938964844,0.0015080602606758,-566.1714477539062,293.5004272460937,0.5456960797309875,0.050000000745058,0.228995993733406,291.44598388671875,291.1499938964844,274.3541564941406,272.0411376953125,285.9983215332031,294.82861328125,291.4491882324219,1.0,0.1576577425003051,0.9403252601623536,0.9403252601623536,1.0,1.0,-0.5656735897064209,0.2441884130239486,0.3214851915836334,0.0832757726311683,0.0,0.0,0.0083474153652787,25.012664794921875,25.0,165.8219451904297,-3214.361572265625,34.35200881958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455505371094,302.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.796875,18000.0,0.0,0.0,0.0672554895281791,0.0,0.0,0.0,0.0,1.0,0.0037276307120919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722427517175674,0.0956384465098381,-0.0233956966549158,0.0,6.825577293056995e-05,0.0,0.0,3.655823230743408,0.0,0.0,0.0,0.2681488990783691,4.0,0.0,1.0
833760,295.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.5456986427307129,0.050000000745058,0.0458431243896484,294.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.444091796875,0.5456986427307129,0.050000000745058,0.0482750199735164,293.381103515625,297.1499938964844,293.1499938964844,0.006532956380397,-356.3580627441406,299.7073669433594,0.5456986427307129,0.050000000745058,0.0356557630002498,293.1559753417969,297.1499938964844,293.1499938964844,0.0651346370577812,-1733.57958984375,304.1524658203125,0.7364853024482727,0.1179661899805069,0.1125942468643188,293.3852844238281,297.1499938964844,293.1499938964844,0.0014757100725546,-554.2782592773438,293.4576110839844,0.5456986427307129,0.050000000745058,0.2289959043264389,291.4427795410156,291.1499938964844,274.3340148925781,272.02838134765625,285.98419189453125,294.81915283203125,291.4189147949219,1.0,0.1576548814773559,0.9404881596565248,0.9404881596565248,1.0,1.0,-0.5656570196151733,0.2441842257976532,0.3214727640151977,0.0832759216427803,0.0,0.0,0.0,25.01203727722168,25.0,-147.08351135253906,-1472.4715576171875,34.34979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,299.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18206.45703125,18000.0,0.0,0.0,0.0682983174920082,0.0,0.0,0.0,0.0,1.0,0.0079616215080022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144595587626099,0.0673821121454238,-0.0529225505888462,0.0,6.931410462129861e-05,0.0,0.0,2.540863513946533,0.0,0.0,0.0,0.2634295225143432,4.0,0.0,1.0
833820,295.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5763244628906,0.5457249879837036,0.050000000745058,0.0458429306745529,294.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5763244628906,0.5457249879837036,0.050000000745058,0.04827481508255,293.3783874511719,297.1499938964844,293.1499938964844,0.006777960807085,-379.63616943359375,299.3056030273437,0.5457249879837036,0.050000000745058,0.0356556139886379,293.154541015625,297.1499938964844,293.1499938964844,0.0712864100933075,-1863.0513916015625,304.1414489746094,0.7366176247596741,0.1181031093001365,0.1126460060477256,293.3809509277344,297.1499938964844,293.1499938964844,0.0014720935141667,-572.6619873046875,292.6026306152344,0.5457249879837036,0.050000000745058,0.2289949357509613,290.513916015625,291.1499938964844,274.29266357421875,272.0019226074219,285.9667663574219,294.8188781738281,290.5093994140625,1.0,0.1576508432626724,0.9408139586448668,0.9408139586448668,1.0,1.0,-0.5657172203063965,0.2442174553871154,0.3214997947216034,0.0832899212837219,0.0,0.0,0.1235818415880203,25.007307052612305,25.0,-197.9535369873047,-3542.589599609375,34.35108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39849853515625,302.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17803.603515625,18000.0,0.0,0.0,0.0628298968076706,0.0,0.0,0.0,0.0,1.0,0.0049520786851644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882191359996795,0.1229577660560607,-0.0347386263310909,0.0,6.376435339916497e-05,0.0,0.0,4.69258451461792,0.0,0.0,0.0,0.2706882655620575,4.0,0.0,1.0
833880,295.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5763244628906,0.5457249879837036,0.050000000745058,0.0458429306745529,294.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5763244628906,0.5457249879837036,0.050000000745058,0.04827481508255,293.3783874511719,297.1499938964844,293.1499938964844,0.006777960807085,-379.63616943359375,299.3056030273437,0.5457249879837036,0.050000000745058,0.0356556139886379,293.154541015625,297.1499938964844,293.1499938964844,0.0712864100933075,-1863.0513916015625,304.1414489746094,0.7366176247596741,0.1181031093001365,0.1126460060477256,293.3809509277344,297.1499938964844,293.1499938964844,0.0014720935141667,-572.6619873046875,292.6026306152344,0.5457249879837036,0.050000000745058,0.2289949357509613,290.513916015625,291.1499938964844,274.29266357421875,272.0019226074219,285.9667663574219,294.8188781738281,290.5093994140625,1.0,0.1576508432626724,0.9408139586448668,0.9408139586448668,1.0,1.0,-0.5657172203063965,0.2442174553871154,0.3214997947216034,0.0832899212837219,0.0,0.0,0.1235818415880203,25.007307052612305,25.0,-197.9535369873047,-3542.589599609375,34.35108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39849853515625,302.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17803.603515625,18000.0,0.0,0.0,0.0628298968076706,0.0,0.0,0.0,0.0,1.0,0.0049520786851644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882191359996795,0.1229577660560607,-0.0347386263310909,0.0,6.376435339916497e-05,0.0,0.0,4.69258451461792,0.0,0.0,0.0,0.2706882655620575,4.0,0.0,1.0
833940,295.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5458289384841919,0.050000000745058,0.0458421669900417,294.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5458289384841919,0.050000000745058,0.0482740104198455,293.3749084472656,297.1499938964844,293.1499938964844,0.0064783212728798,-356.8404235839844,299.4696044921875,0.5458289384841919,0.050000000745058,0.0356550179421901,293.1520080566406,297.1499938964844,293.1499938964844,0.0668757036328315,-1768.8472900390625,304.1514892578125,0.7374640107154846,0.1185025945305824,0.1130101457238197,293.377685546875,297.1499938964844,293.1499938964844,0.0014117347309365,-534.4437255859375,293.0868225097656,0.5458289384841919,0.050000000745058,0.2289911210536956,291.16912841796875,291.1499938964844,274.25,271.9742431640625,285.9356689453125,294.798583984375,291.28106689453125,1.0,0.157655581831932,0.9411397576332092,0.9411397576332092,1.0,1.0,-0.5661470293998718,0.2444078624248504,0.3217391669750213,0.0833748579025268,0.0,0.0,0.0831204429268837,24.990280151367188,25.0,514.2181396484375,-3678.44580078125,34.37641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,304.5259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.09375,18000.0,0.0,0.0,0.0647101998329162,0.0,0.0,0.0,0.0,1.0,0.0022646901197731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999317020177841,0.1094779670238494,-0.0095462696626782,0.0,6.567262607859448e-05,0.0,0.0,4.236259460449219,0.0,0.0,0.0,0.2707625031471252,4.0,0.0,1.0
834000,295.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5458289384841919,0.050000000745058,0.0458421669900417,294.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5458289384841919,0.050000000745058,0.0482740104198455,293.3749084472656,297.1499938964844,293.1499938964844,0.0064783212728798,-356.8404235839844,299.4696044921875,0.5458289384841919,0.050000000745058,0.0356550179421901,293.1520080566406,297.1499938964844,293.1499938964844,0.0668757036328315,-1768.8472900390625,304.1514892578125,0.7374640107154846,0.1185025945305824,0.1130101457238197,293.377685546875,297.1499938964844,293.1499938964844,0.0014117347309365,-534.4437255859375,293.0868225097656,0.5458289384841919,0.050000000745058,0.2289911210536956,291.16912841796875,291.1499938964844,274.25,271.9742431640625,285.9356689453125,294.798583984375,291.28106689453125,1.0,0.157655581831932,0.9411397576332092,0.9411397576332092,1.0,1.0,-0.5661470293998718,0.2444078624248504,0.3217391669750213,0.0833748579025268,0.0,0.0,0.0831204429268837,24.990280151367188,25.0,514.2181396484375,-3678.44580078125,34.37641906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459045410156,304.5259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.09375,18000.0,0.0,0.0,0.0647101998329162,0.0,0.0,0.0,0.0,1.0,0.0022646901197731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999317020177841,0.1094779670238494,-0.0095462696626782,0.0,6.567262607859448e-05,0.0,0.0,4.236259460449219,0.0,0.0,0.0,0.2707625031471252,4.0,0.0,1.0
834060,295.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.5458766222000122,0.050000000745058,0.0458418168127536,294.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.5458766222000122,0.050000000745058,0.048273641616106,293.374755859375,297.1499938964844,293.1499938964844,0.0063252365216612,-347.6839904785156,299.4818725585937,0.5458766222000122,0.050000000745058,0.0356547459959983,293.15087890625,297.1499938964844,293.1499938964844,0.0657864436507225,-1745.853515625,304.15264892578125,0.7379637956619263,0.1186836436390876,0.1132323145866394,293.37811279296875,297.1499938964844,293.1499938964844,0.0013221852714195,-496.9390258789063,293.2165832519531,0.5458766222000122,0.050000000745058,0.2289893627166748,291.413330078125,291.1499938964844,274.2059936523437,271.9453125,285.899658203125,294.76885986328125,291.42242431640625,1.0,0.1576644331216812,0.94146466255188,0.94146466255188,1.0,1.0,-0.5664104223251343,0.2445322871208191,0.3218781352043152,0.0834170877933502,0.0,0.0,0.0260871723294258,24.982812881469727,25.0,217.2746124267578,-3316.062744140625,34.394798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88818359375,302.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.083984375,18000.0,0.0,0.0,0.0678817853331565,0.0,0.0,0.0,0.0,1.0,0.0033039706759154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775315836071968,0.0966158583760261,-0.0190842747688293,0.0,6.889137875987217e-05,0.0,0.0,3.7019433975219727,0.0,0.0,0.0,0.2685213685035705,4.0,0.0,1.0
834120,295.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.5458766222000122,0.050000000745058,0.0458418168127536,294.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071655273437,0.5458766222000122,0.050000000745058,0.048273641616106,293.374755859375,297.1499938964844,293.1499938964844,0.0063252365216612,-347.6839904785156,299.4818725585937,0.5458766222000122,0.050000000745058,0.0356547459959983,293.15087890625,297.1499938964844,293.1499938964844,0.0657864436507225,-1745.853515625,304.15264892578125,0.7379637956619263,0.1186836436390876,0.1132323145866394,293.37811279296875,297.1499938964844,293.1499938964844,0.0013221852714195,-496.9390258789063,293.2165832519531,0.5458766222000122,0.050000000745058,0.2289893627166748,291.413330078125,291.1499938964844,274.2059936523437,271.9453125,285.899658203125,294.76885986328125,291.42242431640625,1.0,0.1576644331216812,0.94146466255188,0.94146466255188,1.0,1.0,-0.5664104223251343,0.2445322871208191,0.3218781352043152,0.0834170877933502,0.0,0.0,0.0260871723294258,24.982812881469727,25.0,217.2746124267578,-3316.062744140625,34.394798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88818359375,302.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.083984375,18000.0,0.0,0.0,0.0678817853331565,0.0,0.0,0.0,0.0,1.0,0.0033039706759154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775315836071968,0.0966158583760261,-0.0190842747688293,0.0,6.889137875987217e-05,0.0,0.0,3.7019433975219727,0.0,0.0,0.0,0.2685213685035705,4.0,0.0,1.0
834180,295.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125671386719,0.5458875298500061,0.050000000745058,0.0458417348563671,294.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125671386719,0.5458875298500061,0.050000000745058,0.0482735559344291,293.37469482421875,297.1499938964844,293.1499938964844,0.0062530324794352,-344.8055114746094,299.40411376953125,0.5458875298500061,0.050000000745058,0.0356546826660633,293.15020751953125,297.1499938964844,293.1499938964844,0.0660011544823646,-1750.2740478515625,304.1513671875,0.7381988763809204,0.1187979578971862,0.1133427917957305,293.37811279296875,297.1499938964844,293.1499938964844,0.0012593857245519,-473.71240234375,293.13555908203125,0.5458875298500061,0.050000000745058,0.2289889603853225,291.4092712402344,291.1499938964844,274.1606750488281,271.9151306152344,285.865966796875,294.7447509765625,291.37042236328125,1.0,0.1576735824346542,0.9417896270751952,0.9417896270751952,1.0,1.0,-0.5665422677993774,0.2446059286594391,0.3219363093376159,0.0834224671125412,0.0,0.0,0.0,24.981325149536133,25.0,-272.68084716796875,-1104.728759765625,34.40616989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808349609375,298.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18198.1953125,18000.0,0.0,0.0,0.0699541792273521,0.0,0.0,0.0,0.0,1.0,0.0084855379536747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0101184798404574,0.0655122771859169,-0.0553937964141368,0.0,7.099459617165849e-05,0.0,0.0,2.465290069580078,0.0,0.0,0.0,0.2631130814552307,4.0,0.0,1.0
834240,295.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125671386719,0.5458875298500061,0.050000000745058,0.0458417348563671,294.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125671386719,0.5458875298500061,0.050000000745058,0.0482735559344291,293.37469482421875,297.1499938964844,293.1499938964844,0.0062530324794352,-344.8055114746094,299.40411376953125,0.5458875298500061,0.050000000745058,0.0356546826660633,293.15020751953125,297.1499938964844,293.1499938964844,0.0660011544823646,-1750.2740478515625,304.1513671875,0.7381988763809204,0.1187979578971862,0.1133427917957305,293.37811279296875,297.1499938964844,293.1499938964844,0.0012593857245519,-473.71240234375,293.13555908203125,0.5458875298500061,0.050000000745058,0.2289889603853225,291.4092712402344,291.1499938964844,274.1606750488281,271.9151306152344,285.865966796875,294.7447509765625,291.37042236328125,1.0,0.1576735824346542,0.9417896270751952,0.9417896270751952,1.0,1.0,-0.5665422677993774,0.2446059286594391,0.3219363093376159,0.0834224671125412,0.0,0.0,0.0,24.981325149536133,25.0,-272.68084716796875,-1104.728759765625,34.40616989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.808349609375,298.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18198.1953125,18000.0,0.0,0.0,0.0699541792273521,0.0,0.0,0.0,0.0,1.0,0.0084855379536747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0101184798404574,0.0655122771859169,-0.0553937964141368,0.0,7.099459617165849e-05,0.0,0.0,2.465290069580078,0.0,0.0,0.0,0.2631130814552307,4.0,0.0,1.0
834300,295.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5458959341049194,0.050000000745058,0.0458416752517223,294.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5458959341049194,0.050000000745058,0.048273492604494,293.3738098144531,297.1499938964844,293.1499938964844,0.0063420953229069,-355.0681457519531,299.2340393066406,0.5458959341049194,0.050000000745058,0.0356546342372894,293.1496887207031,297.1499938964844,293.1499938964844,0.0691964551806449,-1817.4835205078125,304.1451721191406,0.7383453845977783,0.1188923493027687,0.1134108155965805,293.3768615722656,297.1499938964844,293.1499938964844,0.0012048104545101,-461.469970703125,292.7906494140625,0.5458959341049194,0.050000000745058,0.2289886623620987,291.0524597167969,291.1499938964844,274.13751220703125,271.89959716796875,285.8516540527344,294.7370910644531,290.70733642578125,1.0,0.1576785743236541,0.941952109336853,0.941952109336853,1.0,1.0,-0.5666232705116272,0.2446506172418594,0.3219726681709289,0.0834248587489128,0.0,0.0,0.0287385638803243,24.98007583618164,25.0,-1355.817138671875,-2341.14111328125,34.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218811035156,297.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17803.2734375,18000.0,0.0,0.0,0.068360649049282,0.0,0.0,0.0,0.0,1.0,0.0094624953344464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0302456226199865,0.0893945544958114,-0.0591489300131797,0.0,6.937736907275394e-05,0.0,0.0,3.324239730834961,0.0,0.0,0.0,0.2665378749370575,4.0,0.0,1.0
834360,295.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5576477050781,0.5459249019622803,0.050000000745058,0.0458414629101753,294.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5576477050781,0.5459249019622803,0.050000000745058,0.0482732690870761,293.3709716796875,297.1499938964844,293.1499938964844,0.0064687840640544,-365.7941284179688,298.99908447265625,0.5459249019622803,0.050000000745058,0.0356544703245162,293.14862060546875,297.1499938964844,293.1499938964844,0.0718516334891319,-1873.276611328125,304.1414794921875,0.738664984703064,0.1191107034683227,0.1135537251830101,293.37310791015625,297.1499938964844,293.1499938964844,0.0012630450073629,-490.7153015136719,292.2930908203125,0.5459249019622803,0.050000000745058,0.2289876043796539,290.5143127441406,291.1499938964844,274.114013671875,271.8837280273437,285.84332275390625,294.7403259277344,290.5760192871094,1.0,0.1576849967241287,0.942113995552063,0.942113995552063,1.0,1.0,-0.5667927265167236,0.2447333186864853,0.3220594227313995,0.0834432914853096,0.0,0.0,0.1296687573194503,24.97550201416016,25.0,-77.2940902709961,-3629.773681640625,34.424903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,302.77410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.4375,18000.0,0.0,0.0,0.0644139572978019,0.0,0.0,0.0,0.0,1.0,0.0044380854815244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929442420601844,0.1233028620481491,-0.0303586218506097,0.0,6.53719762340188e-05,0.0,0.0,4.718344211578369,0.0,0.0,0.0,0.2710126042366028,4.0,0.0,1.0
