time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,295.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5460341572761536,0.050000000745058,0.0458406619727611,294.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5460341572761536,0.050000000745058,0.0482724234461784,293.3671875,297.1499938964844,293.1499938964844,0.0061927866190671,-344.3128356933594,299.1854248046875,0.5460341572761536,0.050000000745058,0.0356538482010364,293.1461486816406,297.1499938964844,293.1499938964844,0.0677267163991928,-1784.7344970703125,304.1509704589844,0.7398053407669067,0.119648553431034,0.114060528576374,293.3700561523437,297.1499938964844,293.1499938964844,0.0011956864036619,-452.594970703125,292.8040466308594,0.5460341572761536,0.050000000745058,0.2289835959672927,291.1806335449219,291.1499938964844,274.0660095214844,271.8510437011719,285.8049011230469,294.7118835449219,291.2757873535156,1.0,0.1577054113149643,0.942437708377838,0.942437708377838,1.0,1.0,-0.56739342212677,0.2450105249881744,0.3223828673362732,0.083529457449913,0.0,0.0,0.0825123116374015,24.958356857299805,25.0,473.36376953125,-3683.615234375,34.466773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,304.4181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.845703125,18000.0,0.0,0.0,0.0665128529071807,0.0,0.0,0.0,0.0,1.0,0.0022050593979656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990156605839729,0.1080862134695053,-0.0090705538168549,0.0,6.750209286110476e-05,0.0,0.0,4.180752754211426,0.0,0.0,0.0,0.2706080973148346,4.0,0.0,1.0
834480,295.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5460341572761536,0.050000000745058,0.0458406619727611,294.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5460341572761536,0.050000000745058,0.0482724234461784,293.3671875,297.1499938964844,293.1499938964844,0.0061927866190671,-344.3128356933594,299.1854248046875,0.5460341572761536,0.050000000745058,0.0356538482010364,293.1461486816406,297.1499938964844,293.1499938964844,0.0677267163991928,-1784.7344970703125,304.1509704589844,0.7398053407669067,0.119648553431034,0.114060528576374,293.3700561523437,297.1499938964844,293.1499938964844,0.0011956864036619,-452.594970703125,292.8040466308594,0.5460341572761536,0.050000000745058,0.2289835959672927,291.1806335449219,291.1499938964844,274.0660095214844,271.8510437011719,285.8049011230469,294.7118835449219,291.2757873535156,1.0,0.1577054113149643,0.942437708377838,0.942437708377838,1.0,1.0,-0.56739342212677,0.2450105249881744,0.3223828673362732,0.083529457449913,0.0,0.0,0.0825123116374015,24.958356857299805,25.0,473.36376953125,-3683.615234375,34.466773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,304.4181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.845703125,18000.0,0.0,0.0,0.0665128529071807,0.0,0.0,0.0,0.0,1.0,0.0022050593979656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990156605839729,0.1080862134695053,-0.0090705538168549,0.0,6.750209286110476e-05,0.0,0.0,4.180752754211426,0.0,0.0,0.0,0.2706080973148346,4.0,0.0,1.0
834540,295.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.5460839867591858,0.050000000745058,0.0458402968943119,294.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.5460839867591858,0.050000000745058,0.0482720397412776,293.3664245605469,297.1499938964844,293.1499938964844,0.0060629555955529,-336.48828125,299.1911315917969,0.5460839867591858,0.050000000745058,0.0356535613536834,293.14501953125,297.1499938964844,293.1499938964844,0.066967599093914,-1768.3214111328125,304.1517639160156,0.7405719757080078,0.1199726983904838,0.1144136190414428,293.37017822265625,297.1499938964844,293.1499938964844,0.0011141044087707,-419.2259216308594,292.9058837890625,0.5460839867591858,0.050000000745058,0.2289817631244659,291.38299560546875,291.1499938964844,274.01666259765625,271.817138671875,285.7630920410156,294.6768493652344,291.3899230957031,1.0,0.1577296257019043,0.9427614212036132,0.9427614212036132,1.0,1.0,-0.5678137540817261,0.2452166378498077,0.3225971162319183,0.0835684686899185,0.0,0.0,0.0331109911203384,24.95123291015625,25.0,191.61070251464844,-3362.179443359375,34.50080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934326171875,302.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.798828125,18000.0,0.0,0.0,0.0694783776998519,0.0,0.0,0.0,0.0,1.0,0.0031624790281057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791730880737304,0.0968359932303428,-0.0176629088819026,0.0,7.051171996863559e-05,0.0,0.0,3.71177077293396,0.0,0.0,0.0,0.268598347902298,4.0,0.0,1.0
834600,295.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.5460839867591858,0.050000000745058,0.0458402968943119,294.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.5460839867591858,0.050000000745058,0.0482720397412776,293.3664245605469,297.1499938964844,293.1499938964844,0.0060629555955529,-336.48828125,299.1911315917969,0.5460839867591858,0.050000000745058,0.0356535613536834,293.14501953125,297.1499938964844,293.1499938964844,0.066967599093914,-1768.3214111328125,304.1517639160156,0.7405719757080078,0.1199726983904838,0.1144136190414428,293.37017822265625,297.1499938964844,293.1499938964844,0.0011141044087707,-419.2259216308594,292.9058837890625,0.5460839867591858,0.050000000745058,0.2289817631244659,291.38299560546875,291.1499938964844,274.01666259765625,271.817138671875,285.7630920410156,294.6768493652344,291.3899230957031,1.0,0.1577296257019043,0.9427614212036132,0.9427614212036132,1.0,1.0,-0.5678137540817261,0.2452166378498077,0.3225971162319183,0.0835684686899185,0.0,0.0,0.0331109911203384,24.95123291015625,25.0,191.61070251464844,-3362.179443359375,34.50080108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934326171875,302.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.798828125,18000.0,0.0,0.0,0.0694783776998519,0.0,0.0,0.0,0.0,1.0,0.0031624790281057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791730880737304,0.0968359932303428,-0.0176629088819026,0.0,7.051171996863559e-05,0.0,0.0,3.71177077293396,0.0,0.0,0.0,0.268598347902298,4.0,0.0,1.0
834660,295.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38427734375,0.546100914478302,0.050000000745058,0.0458401702344417,294.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38427734375,0.546100914478302,0.050000000745058,0.0482719056308269,293.3656616210937,297.1499938964844,293.1499938964844,0.0059952018782496,-333.5069885253906,299.11944580078125,0.546100914478302,0.050000000745058,0.0356534644961357,293.1443176269531,297.1499938964844,293.1499938964844,0.0672094151377677,-1773.017822265625,304.1507873535156,0.7411067485809326,0.1202421560883522,0.1146692484617233,293.369873046875,297.1499938964844,293.1499938964844,0.001057379762642,-397.9757995605469,292.8317565917969,0.546100914478302,0.050000000745058,0.2289811372756958,291.3830871582031,291.1499938964844,273.96600341796875,271.7819519042969,285.72332763671875,294.6470642089844,291.3766784667969,1.0,0.1577543318271637,0.9430806636810304,0.9430806636810304,1.0,1.0,-0.5681193470954895,0.2453793883323669,0.3227399587631225,0.0835729762911796,0.0,0.0,0.0013749591307714,24.94942855834961,25.0,8.211447715759277,-2983.884521484375,34.52881622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085327148437,301.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.970703125,18000.0,0.0,0.0,0.0715643689036369,0.0,0.0,0.0,0.0,1.0,0.0047259042039513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569234155118465,0.0898895636200904,-0.0329661481082439,0.0,7.262873987201601e-05,0.0,0.0,3.424290418624878,0.0,0.0,0.0,0.2667236328125,4.0,0.0,1.0
834720,295.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38427734375,0.546100914478302,0.050000000745058,0.0458401702344417,294.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38427734375,0.546100914478302,0.050000000745058,0.0482719056308269,293.3656616210937,297.1499938964844,293.1499938964844,0.0059952018782496,-333.5069885253906,299.11944580078125,0.546100914478302,0.050000000745058,0.0356534644961357,293.1443176269531,297.1499938964844,293.1499938964844,0.0672094151377677,-1773.017822265625,304.1507873535156,0.7411067485809326,0.1202421560883522,0.1146692484617233,293.369873046875,297.1499938964844,293.1499938964844,0.001057379762642,-397.9757995605469,292.8317565917969,0.546100914478302,0.050000000745058,0.2289811372756958,291.3830871582031,291.1499938964844,273.96600341796875,271.7819519042969,285.72332763671875,294.6470642089844,291.3766784667969,1.0,0.1577543318271637,0.9430806636810304,0.9430806636810304,1.0,1.0,-0.5681193470954895,0.2453793883323669,0.3227399587631225,0.0835729762911796,0.0,0.0,0.0013749591307714,24.94942855834961,25.0,8.211447715759277,-2983.884521484375,34.52881622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085327148437,301.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.970703125,18000.0,0.0,0.0,0.0715643689036369,0.0,0.0,0.0,0.0,1.0,0.0047259042039513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569234155118465,0.0898895636200904,-0.0329661481082439,0.0,7.262873987201601e-05,0.0,0.0,3.424290418624878,0.0,0.0,0.0,0.2667236328125,4.0,0.0,1.0
834780,295.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8149108886719,0.5461301207542419,0.050000000745058,0.0458399578928947,294.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8149108886719,0.5461301207542419,0.050000000745058,0.048271682113409,293.36279296875,297.1499938964844,293.1499938964844,0.0061311358585953,-349.5224609375,298.7924194335937,0.5461301207542419,0.050000000745058,0.0356533005833625,293.1431579589844,297.1499938964844,293.1499938964844,0.0725168287754058,-1884.968017578125,304.1410827636719,0.7417589426040649,0.1206189692020416,0.1149765849113464,293.3666687011719,297.1499938964844,293.1499938964844,0.0009887458290904,-382.9908752441406,292.18267822265625,0.5461301207542419,0.050000000745058,0.228980079293251,290.7296142578125,291.1499938964844,273.9140014648437,271.7455139160156,285.6891174316406,294.6273498535156,290.48516845703125,1.0,0.1577806323766708,0.9433999061584472,0.9433999061584472,1.0,1.0,-0.5684861540794373,0.2455722242593765,0.3229139149188995,0.0835801810026168,0.0,0.0,0.0800090432167053,24.94558525085449,25.0,-683.8286743164062,-3365.21484375,34.56084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,300.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.83203125,18000.0,0.0,0.0,0.0680718645453453,0.0,0.0,0.0,0.0,1.0,0.0059615336358547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749675706028938,0.1165176928043365,-0.0415501184761524,0.0,6.908428622409701e-05,0.0,0.0,4.417501926422119,0.0,0.0,0.0,0.2692514657974243,4.0,0.0,1.0
834840,295.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8149108886719,0.5461301207542419,0.050000000745058,0.0458399578928947,294.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8149108886719,0.5461301207542419,0.050000000745058,0.048271682113409,293.36279296875,297.1499938964844,293.1499938964844,0.0061311358585953,-349.5224609375,298.7924194335937,0.5461301207542419,0.050000000745058,0.0356533005833625,293.1431579589844,297.1499938964844,293.1499938964844,0.0725168287754058,-1884.968017578125,304.1410827636719,0.7417589426040649,0.1206189692020416,0.1149765849113464,293.3666687011719,297.1499938964844,293.1499938964844,0.0009887458290904,-382.9908752441406,292.18267822265625,0.5461301207542419,0.050000000745058,0.228980079293251,290.7296142578125,291.1499938964844,273.9140014648437,271.7455139160156,285.6891174316406,294.6273498535156,290.48516845703125,1.0,0.1577806323766708,0.9433999061584472,0.9433999061584472,1.0,1.0,-0.5684861540794373,0.2455722242593765,0.3229139149188995,0.0835801810026168,0.0,0.0,0.0800090432167053,24.94558525085449,25.0,-683.8286743164062,-3365.21484375,34.56084442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,300.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.83203125,18000.0,0.0,0.0,0.0680718645453453,0.0,0.0,0.0,0.0,1.0,0.0059615336358547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749675706028938,0.1165176928043365,-0.0415501184761524,0.0,6.908428622409701e-05,0.0,0.0,4.417501926422119,0.0,0.0,0.0,0.2692514657974243,4.0,0.0,1.0
834900,295.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.62261962890625,0.5461764335632324,0.050000000745058,0.0458396188914775,294.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.62261962890625,0.5461764335632324,0.050000000745058,0.0482713244855403,293.359375,297.1499938964844,293.1499938964844,0.0061240582726895,-347.9347229003906,298.7257995605469,0.5461764335632324,0.050000000745058,0.0356530360877513,293.141845703125,297.1499938964844,293.1499938964844,0.0721447616815567,-1876.0816650390625,304.1435546875,0.7423579692840576,0.1209659203886985,0.1152486428618431,293.3630676269531,297.1499938964844,293.1499938964844,0.0010457362513989,-403.6016845703125,292.0690002441406,0.5461764335632324,0.050000000745058,0.2289783805608749,290.634765625,291.1499938964844,273.88751220703125,271.7268371582031,285.6741638183594,294.62286376953125,290.7945861816406,1.0,0.1577963680028915,0.9435595273971558,0.9435595273971558,1.0,1.0,-0.5688093900680542,0.2457287609577179,0.3230806291103363,0.0836093202233314,0.0,0.0,0.1297473460435867,24.93856811523437,25.0,197.173583984375,-3808.17529296875,34.58557891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512268066406,303.9196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17874.78515625,18000.0,0.0,0.0,0.0666852593421936,0.0,0.0,0.0,0.0,1.0,0.0032823183573782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037398129701614,0.1226115524768829,-0.0188717395067214,0.0,6.767705781385303e-05,0.0,0.0,4.723377227783203,0.0,0.0,0.0,0.2716398537158966,4.0,0.0,1.0
834960,295.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.5462380051612854,0.050000000745058,0.0458391681313514,294.8374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.5462380051612854,0.050000000745058,0.0482708513736724,293.3569030761719,297.1499938964844,293.1499938964844,0.0059900749474763,-337.24298095703125,298.8424072265625,0.5462380051612854,0.050000000745058,0.0356526859104633,293.1405334472656,297.1499938964844,293.1499938964844,0.0700881704688072,-1831.6207275390625,304.1484069824219,0.7431125640869141,0.1213269829750061,0.1155895814299583,293.3614196777344,297.1499938964844,293.1499938964844,0.0010060227941721,-383.1556091308594,292.3622436523437,0.5462380051612854,0.050000000745058,0.2289761304855346,290.99951171875,291.1499938964844,273.86065673828125,271.70782470703125,285.649658203125,294.6022033691406,291.1282653808594,1.0,0.1578147858381271,0.943718671798706,0.943718671798706,1.0,1.0,-0.5692142844200134,0.2459202408790588,0.323294073343277,0.0836536809802055,0.0,0.0,0.1031108647584915,24.9292221069336,25.0,441.7262573242188,-3813.7724609375,34.61603546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,304.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0677645727992057,0.0,0.0,0.0,0.0,1.0,0.0021922988817095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053038388490676,0.1142734661698341,-0.0089696254581213,0.0,6.87724314047955e-05,0.0,0.0,4.424949169158936,0.0,0.0,0.0,0.2713186740875244,4.0,0.0,1.0
835020,295.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.5463184118270874,0.050000000745058,0.0458385795354843,294.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.5463184118270874,0.050000000745058,0.0482702292501926,293.3543701171875,297.1499938964844,293.1499938964844,0.0058403732255101,-327.1108093261719,298.9059143066406,0.5463184118270874,0.050000000745058,0.0356522276997566,293.1389465332031,297.1499938964844,293.1499938964844,0.0688394084572792,-1804.28564453125,304.1508178710937,0.7443707585334778,0.1218890249729156,0.1161696538329124,293.3607482910156,297.1499938964844,293.1499938964844,0.0009204084053635,-347.1627197265625,292.5743713378906,0.5463184118270874,0.050000000745058,0.2289731949567794,291.314697265625,291.1499938964844,273.8059997558594,271.6688842773437,285.5968017578125,294.55291748046875,291.3308410644531,1.0,0.1578553617000579,0.9440370798110962,0.9440370798110962,1.0,1.0,-0.5699049830436707,0.2462566196918487,0.3236483335494995,0.0837103575468063,0.0,0.0,0.0539263375103473,24.91778564453125,25.0,239.2762908935547,-3497.23828125,34.67238998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,303.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.130859375,18000.0,0.0,0.0,0.0706330239772796,0.0,0.0,0.0,0.0,1.0,0.0027004866860806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857767909765243,0.0990315899252891,-0.013254796154797,0.0,7.168354204623029e-05,0.0,0.0,3.806975841522217,0.0,0.0,0.0,0.26914182305336,4.0,0.0,1.0
835080,295.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.5463184118270874,0.050000000745058,0.0458385795354843,294.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.5463184118270874,0.050000000745058,0.0482702292501926,293.3543701171875,297.1499938964844,293.1499938964844,0.0058403732255101,-327.1108093261719,298.9059143066406,0.5463184118270874,0.050000000745058,0.0356522276997566,293.1389465332031,297.1499938964844,293.1499938964844,0.0688394084572792,-1804.28564453125,304.1508178710937,0.7443707585334778,0.1218890249729156,0.1161696538329124,293.3607482910156,297.1499938964844,293.1499938964844,0.0009204084053635,-347.1627197265625,292.5743713378906,0.5463184118270874,0.050000000745058,0.2289731949567794,291.314697265625,291.1499938964844,273.8059997558594,271.6688842773437,285.5968017578125,294.55291748046875,291.3308410644531,1.0,0.1578553617000579,0.9440370798110962,0.9440370798110962,1.0,1.0,-0.5699049830436707,0.2462566196918487,0.3236483335494995,0.0837103575468063,0.0,0.0,0.0539263375103473,24.91778564453125,25.0,239.2762908935547,-3497.23828125,34.67238998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,303.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.130859375,18000.0,0.0,0.0,0.0706330239772796,0.0,0.0,0.0,0.0,1.0,0.0027004866860806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857767909765243,0.0990315899252891,-0.013254796154797,0.0,7.168354204623029e-05,0.0,0.0,3.806975841522217,0.0,0.0,0.0,0.26914182305336,4.0,0.0,1.0
835140,295.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.5463530421257019,0.050000000745058,0.0458383224904537,294.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.5463530421257019,0.050000000745058,0.0482699610292911,293.3524780273437,297.1499938964844,293.1499938964844,0.0057742861099541,-323.87127685546875,298.8507080078125,0.5463530421257019,0.050000000745058,0.0356520302593708,293.1380310058594,297.1499938964844,293.1499938964844,0.0691102370619773,-1809.25927734375,304.15008544921875,0.7453191876411438,0.1223560273647308,0.1166206076741218,293.3601379394531,297.1499938964844,293.1499938964844,0.0008642212487757,-325.8045349121094,292.5248718261719,0.5463530421257019,0.050000000745058,0.2289719134569168,291.3378601074219,291.1499938964844,273.75,271.6286926269531,285.5472412109375,294.5106506347656,291.3353576660156,1.0,0.1578975021839141,0.9443554282188416,0.9443554282188416,1.0,1.0,-0.5704437494277954,0.2465341836214065,0.32390958070755,0.0837248936295509,0.0,0.0,0.026343822479248,24.91386985778809,25.0,56.09761428833008,-3337.19091796875,34.72126388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841552734375,302.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.560546875,18000.0,0.0,0.0,0.0728429481387138,0.0,0.0,0.0,0.0,1.0,0.0034676017239689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759086310863494,0.0966312885284423,-0.0207226555794477,0.0,7.392633415292948e-05,0.0,0.0,3.695417881011963,0.0,0.0,0.0,0.2683249115943908,4.0,0.0,1.0
835200,295.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.5463530421257019,0.050000000745058,0.0458383224904537,294.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.5463530421257019,0.050000000745058,0.0482699610292911,293.3524780273437,297.1499938964844,293.1499938964844,0.0057742861099541,-323.87127685546875,298.8507080078125,0.5463530421257019,0.050000000745058,0.0356520302593708,293.1380310058594,297.1499938964844,293.1499938964844,0.0691102370619773,-1809.25927734375,304.15008544921875,0.7453191876411438,0.1223560273647308,0.1166206076741218,293.3601379394531,297.1499938964844,293.1499938964844,0.0008642212487757,-325.8045349121094,292.5248718261719,0.5463530421257019,0.050000000745058,0.2289719134569168,291.3378601074219,291.1499938964844,273.75,271.6286926269531,285.5472412109375,294.5106506347656,291.3353576660156,1.0,0.1578975021839141,0.9443554282188416,0.9443554282188416,1.0,1.0,-0.5704437494277954,0.2465341836214065,0.32390958070755,0.0837248936295509,0.0,0.0,0.026343822479248,24.91386985778809,25.0,56.09761428833008,-3337.19091796875,34.72126388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.841552734375,302.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.560546875,18000.0,0.0,0.0,0.0728429481387138,0.0,0.0,0.0,0.0,1.0,0.0034676017239689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759086310863494,0.0966312885284423,-0.0207226555794477,0.0,7.392633415292948e-05,0.0,0.0,3.695417881011963,0.0,0.0,0.0,0.2683249115943908,4.0,0.0,1.0
835260,295.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125,0.5463864803314209,0.050000000745058,0.0458380803465843,294.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125,0.5463864803314209,0.050000000745058,0.0482697039842605,293.35009765625,297.1499938964844,293.1499938964844,0.005724640097469,-321.924560546875,298.7762451171875,0.5463864803314209,0.050000000745058,0.0356518402695655,293.1370544433594,297.1499938964844,293.1499938964844,0.0696908831596374,-1820.7208251953125,304.1490783691406,0.7462838888168335,0.1228556931018829,0.1170801892876625,293.3588562011719,297.1499938964844,293.1499938964844,0.000813691818621,-307.1163330078125,292.4310302734375,0.5463864803314209,0.050000000745058,0.2289706915616989,291.30987548828125,291.1499938964844,273.6933288574219,271.5877990722656,285.49932861328125,294.47216796875,291.2994689941406,1.0,0.1579412370920181,0.9446685910224916,0.9446685910224916,1.0,1.0,-0.5709930062294006,0.246817797422409,0.3241751790046692,0.0837375372648239,0.0,0.0,0.0065078260377049,24.91021728515625,25.0,-47.26410675048828,-3147.40234375,34.771461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,301.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.83984375,18000.0,0.0,0.0,0.0743293687701225,0.0,0.0,0.0,0.0,1.0,0.004405811894685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642002373933792,0.0942905023694038,-0.0300902649760246,0.0,7.543485844507813e-05,0.0,0.0,3.593888998031616,0.0,0.0,0.0,0.2675032317638397,4.0,0.0,1.0
835320,295.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125,0.5463864803314209,0.050000000745058,0.0458380803465843,294.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125,0.5463864803314209,0.050000000745058,0.0482697039842605,293.35009765625,297.1499938964844,293.1499938964844,0.005724640097469,-321.924560546875,298.7762451171875,0.5463864803314209,0.050000000745058,0.0356518402695655,293.1370544433594,297.1499938964844,293.1499938964844,0.0696908831596374,-1820.7208251953125,304.1490783691406,0.7462838888168335,0.1228556931018829,0.1170801892876625,293.3588562011719,297.1499938964844,293.1499938964844,0.000813691818621,-307.1163330078125,292.4310302734375,0.5463864803314209,0.050000000745058,0.2289706915616989,291.30987548828125,291.1499938964844,273.6933288574219,271.5877990722656,285.49932861328125,294.47216796875,291.2994689941406,1.0,0.1579412370920181,0.9446685910224916,0.9446685910224916,1.0,1.0,-0.5709930062294006,0.246817797422409,0.3241751790046692,0.0837375372648239,0.0,0.0,0.0065078260377049,24.91021728515625,25.0,-47.26410675048828,-3147.40234375,34.771461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,301.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.83984375,18000.0,0.0,0.0,0.0743293687701225,0.0,0.0,0.0,0.0,1.0,0.004405811894685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0642002373933792,0.0942905023694038,-0.0300902649760246,0.0,7.543485844507813e-05,0.0,0.0,3.593888998031616,0.0,0.0,0.0,0.2675032317638397,4.0,0.0,1.0
835380,295.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5464356541633606,0.050000000745058,0.0458377189934253,294.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5464356541633606,0.050000000745058,0.0482693240046501,293.3465576171875,297.1499938964844,293.1499938964844,0.0057418933138251,-326.38800048828125,298.60919189453125,0.5464356541633606,0.050000000745058,0.0356515608727932,293.1357421875,297.1499938964844,293.1499938964844,0.0721328929066658,-1871.607666015625,304.1451110839844,0.7474058270454407,0.1234467923641204,0.1176090463995933,293.3561096191406,297.1499938964844,293.1499938964844,0.0007553516770713,-288.3236999511719,292.1326599121094,0.5464356541633606,0.050000000745058,0.2289689034223556,291.0545654296875,291.1499938964844,273.6366577148437,271.5468444824219,285.45458984375,294.4388732910156,290.94384765625,1.0,0.1579878330230713,0.9449816942214966,0.9449816942214966,1.0,1.0,-0.5716242790222168,0.2471347749233245,0.3244894742965698,0.0837694182991981,0.0,0.0,0.0293276291340589,24.904203414916992,25.0,-390.2854614257813,-3265.760009765625,34.82745742797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,298.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17852.591796875,18000.0,0.0,0.0,0.073531836271286,0.0,0.0,0.0,0.0,1.0,0.0055727395229041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690832436084747,0.1081488281488418,-0.0390655770897865,0.0,7.462546636816114e-05,0.0,0.0,4.098336219787598,0.0,0.0,0.0,0.2686538398265838,4.0,0.0,1.0
835440,295.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5464356541633606,0.050000000745058,0.0458377189934253,294.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.5464356541633606,0.050000000745058,0.0482693240046501,293.3465576171875,297.1499938964844,293.1499938964844,0.0057418933138251,-326.38800048828125,298.60919189453125,0.5464356541633606,0.050000000745058,0.0356515608727932,293.1357421875,297.1499938964844,293.1499938964844,0.0721328929066658,-1871.607666015625,304.1451110839844,0.7474058270454407,0.1234467923641204,0.1176090463995933,293.3561096191406,297.1499938964844,293.1499938964844,0.0007553516770713,-288.3236999511719,292.1326599121094,0.5464356541633606,0.050000000745058,0.2289689034223556,291.0545654296875,291.1499938964844,273.6366577148437,271.5468444824219,285.45458984375,294.4388732910156,290.94384765625,1.0,0.1579878330230713,0.9449816942214966,0.9449816942214966,1.0,1.0,-0.5716242790222168,0.2471347749233245,0.3244894742965698,0.0837694182991981,0.0,0.0,0.0293276291340589,24.904203414916992,25.0,-390.2854614257813,-3265.760009765625,34.82745742797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108642578125,298.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17852.591796875,18000.0,0.0,0.0,0.073531836271286,0.0,0.0,0.0,0.0,1.0,0.0055727395229041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0690832436084747,0.1081488281488418,-0.0390655770897865,0.0,7.462546636816114e-05,0.0,0.0,4.098336219787598,0.0,0.0,0.0,0.2686538398265838,4.0,0.0,1.0
835500,295.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571838378906,0.5464751124382019,0.050000000745058,0.0458374321460723,294.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571838378906,0.5464751124382019,0.050000000745058,0.0482690222561359,293.3438720703125,297.1499938964844,293.1499938964844,0.0057437811046838,-326.8755798339844,298.53924560546875,0.5464751124382019,0.050000000745058,0.0356513336300849,293.134765625,297.1499938964844,293.1499938964844,0.0726376473903656,-1881.5982666015625,304.1451721191406,0.7481046319007874,0.1238195672631263,0.1179336532950401,293.3537292480469,297.1499938964844,293.1499938964844,0.0007649723556824,-292.3520812988281,292.0102233886719,0.5464751124382019,0.050000000745058,0.2289674580097198,290.9537048339844,291.1499938964844,273.6083374023437,271.5263671875,285.4341735839844,294.4258728027344,290.9960021972656,1.0,0.1580130904912948,0.9451382756233216,0.9451382756233216,1.0,1.0,-0.5720110535621643,0.2473227083683014,0.3246883749961853,0.0838009864091873,0.0,0.0,0.0546344444155693,24.89890480041504,25.0,-15.429632186889648,-3443.9306640625,34.860233306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09393310546875,302.1070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.216796875,18000.0,0.0,0.0,0.0728660374879837,0.0,0.0,0.0,0.0,1.0,0.0044431150890886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794843882322311,0.1099214330315589,-0.0304370429366827,0.0,7.394977001240477e-05,0.0,0.0,4.201004981994629,0.0,0.0,0.0,0.2694636881351471,4.0,0.0,1.0
835560,295.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5465233325958252,0.050000000745058,0.045837078243494,294.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.5465233325958252,0.050000000745058,0.0482686534523963,293.3414611816406,297.1499938964844,293.1499938964844,0.0056885099038481,-322.8202209472656,298.56005859375,0.5465233325958252,0.050000000745058,0.0356510616838932,293.1337280273437,297.1499938964844,293.1499938964844,0.0721566155552864,-1870.6036376953125,304.1469116210937,0.7488953471183777,0.1242143139243125,0.1182988807559013,293.3519897460937,297.1499938964844,293.1499938964844,0.0007415874279104,-282.1731262207031,292.0833435058594,0.5465233325958252,0.050000000745058,0.2289656996726989,291.0666809082031,291.1499938964844,273.5799865722656,271.505859375,285.4107360839844,294.40777587890625,291.1098327636719,1.0,0.1580401510000229,0.94529390335083,0.94529390335083,1.0,1.0,-0.5724460482597351,0.247530460357666,0.3249155879020691,0.0838433280587196,0.0,0.0,0.0490116216242313,24.892314910888672,25.0,102.47069549560548,-3480.35009765625,34.8964958190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738220214844,302.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.638671875,18000.0,0.0,0.0,0.0731924995779991,0.0,0.0,0.0,0.0,1.0,0.0038869662676006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817911624908447,0.1068383678793907,-0.0250472091138362,0.0,7.428108074236661e-05,0.0,0.0,4.095340728759766,0.0,0.0,0.0,0.2694849967956543,4.0,0.0,1.0
835620,295.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5466088652610779,0.050000000745058,0.0458364561200141,294.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5466088652610779,0.050000000745058,0.0482679940760135,293.3374938964844,297.1499938964844,293.1499938964844,0.0056109386496245,-318.1178894042969,298.54864501953125,0.5466088652610779,0.050000000745058,0.0356505773961544,293.1320495605469,297.1499938964844,293.1499938964844,0.0721952840685844,-1870.078125,304.1477966308594,0.7504580616950989,0.1249727383255958,0.1190255209803581,293.3495788574219,297.1499938964844,293.1499938964844,0.0006844427553005,-259.6202392578125,292.11480712890625,0.5466088652610779,0.050000000745058,0.2289625853300094,291.1692199707031,291.1499938964844,273.5233459472656,271.4647827148437,285.36248779296875,294.3683776855469,291.173583984375,1.0,0.1580982506275177,0.945605218410492,0.945605218410492,1.0,1.0,-0.5733122229576111,0.2479436993598938,0.3253685534000397,0.0839288011193275,0.0,0.0,0.0374535396695137,24.881248474121094,25.0,64.5291748046875,-3417.781982421875,34.970794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00799560546875,302.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.576171875,18000.0,0.0,0.0,0.0742966905236244,0.0,0.0,0.0,0.0,1.0,0.003728057956323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778979584574699,0.1013118028640747,-0.0234138388186693,0.0,7.540169463027269e-05,0.0,0.0,3.879140615463257,0.0,0.0,0.0,0.2688803672790527,4.0,0.0,1.0
835680,295.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5466088652610779,0.050000000745058,0.0458364561200141,294.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5466088652610779,0.050000000745058,0.0482679940760135,293.3374938964844,297.1499938964844,293.1499938964844,0.0056109386496245,-318.1178894042969,298.54864501953125,0.5466088652610779,0.050000000745058,0.0356505773961544,293.1320495605469,297.1499938964844,293.1499938964844,0.0721952840685844,-1870.078125,304.1477966308594,0.7504580616950989,0.1249727383255958,0.1190255209803581,293.3495788574219,297.1499938964844,293.1499938964844,0.0006844427553005,-259.6202392578125,292.11480712890625,0.5466088652610779,0.050000000745058,0.2289625853300094,291.1692199707031,291.1499938964844,273.5233459472656,271.4647827148437,285.36248779296875,294.3683776855469,291.173583984375,1.0,0.1580982506275177,0.945605218410492,0.945605218410492,1.0,1.0,-0.5733122229576111,0.2479436993598938,0.3253685534000397,0.0839288011193275,0.0,0.0,0.0374535396695137,24.881248474121094,25.0,64.5291748046875,-3417.781982421875,34.970794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00799560546875,302.5798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.576171875,18000.0,0.0,0.0,0.0742966905236244,0.0,0.0,0.0,0.0,1.0,0.003728057956323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778979584574699,0.1013118028640747,-0.0234138388186693,0.0,7.540169463027269e-05,0.0,0.0,3.879140615463257,0.0,0.0,0.0,0.2688803672790527,4.0,0.0,1.0
835740,295.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5466776490211487,0.050000000745058,0.0458359532058239,294.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5466776490211487,0.050000000745058,0.0482674650847911,293.3337707519531,297.1499938964844,293.1499938964844,0.0055609601549804,-315.69976806640625,298.49591064453125,0.5466776490211487,0.050000000745058,0.035650186240673,293.130615234375,297.1499938964844,293.1499938964844,0.0727627947926521,-1880.8699951171875,304.1475830078125,0.7519541382789612,0.1257165074348449,0.1197278350591659,293.3472595214844,297.1499938964844,293.1499938964844,0.0006374778458848,-241.79269409179688,292.0560913085937,0.5466776490211487,0.050000000745058,0.2289600819349289,291.1735534667969,291.1499938964844,273.4666748046875,271.42364501953125,285.3155517578125,294.3311462402344,291.17242431640625,1.0,0.1581601500511169,0.945916473865509,0.945916473865509,1.0,1.0,-0.5741503834724426,0.2483445107936859,0.3258058428764343,0.0840099975466728,0.0,0.0,0.0337398089468479,24.873241424560547,25.0,15.513083457946776,-3397.349609375,35.045433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773864746094,302.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.0752419307827949,0.0,0.0,0.0,0.0,1.0,0.0037529384717345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763873159885406,0.1000395938754081,-0.0236522797495126,0.0,7.63609932619147e-05,0.0,0.0,3.826147794723511,0.0,0.0,0.0,0.2686472535133362,4.0,0.0,1.0
835800,295.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5466776490211487,0.050000000745058,0.0458359532058239,294.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5466776490211487,0.050000000745058,0.0482674650847911,293.3337707519531,297.1499938964844,293.1499938964844,0.0055609601549804,-315.69976806640625,298.49591064453125,0.5466776490211487,0.050000000745058,0.035650186240673,293.130615234375,297.1499938964844,293.1499938964844,0.0727627947926521,-1880.8699951171875,304.1475830078125,0.7519541382789612,0.1257165074348449,0.1197278350591659,293.3472595214844,297.1499938964844,293.1499938964844,0.0006374778458848,-241.79269409179688,292.0560913085937,0.5466776490211487,0.050000000745058,0.2289600819349289,291.1735534667969,291.1499938964844,273.4666748046875,271.42364501953125,285.3155517578125,294.3311462402344,291.17242431640625,1.0,0.1581601500511169,0.945916473865509,0.945916473865509,1.0,1.0,-0.5741503834724426,0.2483445107936859,0.3258058428764343,0.0840099975466728,0.0,0.0,0.0337398089468479,24.873241424560547,25.0,15.513083457946776,-3397.349609375,35.045433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773864746094,302.3720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.57421875,18000.0,0.0,0.0,0.0752419307827949,0.0,0.0,0.0,0.0,1.0,0.0037529384717345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763873159885406,0.1000395938754081,-0.0236522797495126,0.0,7.63609932619147e-05,0.0,0.0,3.826147794723511,0.0,0.0,0.0,0.2686472535133362,4.0,0.0,1.0
835860,295.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.546743631362915,0.050000000745058,0.0458354726433754,294.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.546743631362915,0.050000000745058,0.0482669584453105,293.3299560546875,297.1499938964844,293.1499938964844,0.0055160503834486,-313.6437072753906,298.4389343261719,0.546743631362915,0.050000000745058,0.0356498099863529,293.1292419433594,297.1499938964844,293.1499938964844,0.0734192728996276,-1893.5428466796875,304.1473083496094,0.7534811496734619,0.1264850050210952,0.1204466000199318,293.3448486328125,297.1499938964844,293.1499938964844,0.0005924261640757,-224.7860412597656,291.9861145019531,0.546743631362915,0.050000000745058,0.2289576679468155,291.1645812988281,291.1499938964844,273.4100036621094,271.3824157714844,285.2691955566406,294.2949523925781,291.1617126464844,1.0,0.1582255512475967,0.946222722530365,0.946222722530365,1.0,1.0,-0.5750083923339844,0.2487529069185257,0.3262555003166199,0.0840968564152717,0.0,0.0,0.0323117114603519,24.86598014831543,25.0,-10.272690773010254,-3394.378662109375,35.12287902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,302.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.0760169178247451,0.0,0.0,0.0,0.0,1.0,0.0037923138588666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757941380143165,0.0998435094952583,-0.0240493770688772,0.0,7.71475097280927e-05,0.0,0.0,3.817052364349365,0.0,0.0,0.0,0.2685829401016235,4.0,0.0,1.0
835920,295.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.546743631362915,0.050000000745058,0.0458354726433754,294.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.546743631362915,0.050000000745058,0.0482669584453105,293.3299560546875,297.1499938964844,293.1499938964844,0.0055160503834486,-313.6437072753906,298.4389343261719,0.546743631362915,0.050000000745058,0.0356498099863529,293.1292419433594,297.1499938964844,293.1499938964844,0.0734192728996276,-1893.5428466796875,304.1473083496094,0.7534811496734619,0.1264850050210952,0.1204466000199318,293.3448486328125,297.1499938964844,293.1499938964844,0.0005924261640757,-224.7860412597656,291.9861145019531,0.546743631362915,0.050000000745058,0.2289576679468155,291.1645812988281,291.1499938964844,273.4100036621094,271.3824157714844,285.2691955566406,294.2949523925781,291.1617126464844,1.0,0.1582255512475967,0.946222722530365,0.946222722530365,1.0,1.0,-0.5750083923339844,0.2487529069185257,0.3262555003166199,0.0840968564152717,0.0,0.0,0.0323117114603519,24.86598014831543,25.0,-10.272690773010254,-3394.378662109375,35.12287902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,302.2799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.0760169178247451,0.0,0.0,0.0,0.0,1.0,0.0037923138588666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757941380143165,0.0998435094952583,-0.0240493770688772,0.0,7.71475097280927e-05,0.0,0.0,3.817052364349365,0.0,0.0,0.0,0.2685829401016235,4.0,0.0,1.0
835980,295.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5468119382858276,0.050000000745058,0.0458349734544754,294.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5468119382858276,0.050000000745058,0.0482664331793785,293.3259582519531,297.1499938964844,293.1499938964844,0.0054748225957155,-311.832763671875,298.3805847167969,0.5468119382858276,0.050000000745058,0.0356494225561618,293.1278686523437,297.1499938964844,293.1499938964844,0.0741492882370948,-1907.7462158203125,304.14697265625,0.7550783157348633,0.1272903829813003,0.1211983263492584,293.34228515625,297.1499938964844,293.1499938964844,0.0005491856136359,-208.3016815185547,291.91064453125,0.5468119382858276,0.050000000745058,0.2289551794528961,291.1485290527344,291.1499938964844,273.35333251953125,271.3411560058594,285.223388671875,294.25958251953125,291.1446228027344,1.0,0.1582945138216018,0.946528971195221,0.946528971195221,1.0,1.0,-0.5759058594703674,0.2491771280765533,0.3267287313938141,0.0841935127973556,0.0,0.0,0.0335309207439422,24.85862159729004,25.0,-23.12150382995605,-3405.04736328125,35.20424270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,302.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0766459554433822,0.0,0.0,0.0,0.0,1.0,0.0037944405339658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759382769465446,0.1000085100531578,-0.0240702368319034,0.0,7.778590224916115e-05,0.0,0.0,3.823281764984131,0.0,0.0,0.0,0.2685984969139099,4.0,0.0,1.0
836040,295.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5468119382858276,0.050000000745058,0.0458349734544754,294.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5468119382858276,0.050000000745058,0.0482664331793785,293.3259582519531,297.1499938964844,293.1499938964844,0.0054748225957155,-311.832763671875,298.3805847167969,0.5468119382858276,0.050000000745058,0.0356494225561618,293.1278686523437,297.1499938964844,293.1499938964844,0.0741492882370948,-1907.7462158203125,304.14697265625,0.7550783157348633,0.1272903829813003,0.1211983263492584,293.34228515625,297.1499938964844,293.1499938964844,0.0005491856136359,-208.3016815185547,291.91064453125,0.5468119382858276,0.050000000745058,0.2289551794528961,291.1485290527344,291.1499938964844,273.35333251953125,271.3411560058594,285.223388671875,294.25958251953125,291.1446228027344,1.0,0.1582945138216018,0.946528971195221,0.946528971195221,1.0,1.0,-0.5759058594703674,0.2491771280765533,0.3267287313938141,0.0841935127973556,0.0,0.0,0.0335309207439422,24.85862159729004,25.0,-23.12150382995605,-3405.04736328125,35.20424270629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,302.2593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0766459554433822,0.0,0.0,0.0,0.0,1.0,0.0037944405339658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759382769465446,0.1000085100531578,-0.0240702368319034,0.0,7.778590224916115e-05,0.0,0.0,3.823281764984131,0.0,0.0,0.0,0.2685984969139099,4.0,0.0,1.0
836100,295.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5468473434448242,0.050000000745058,0.0458347164094448,294.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5468473434448242,0.050000000745058,0.0482661612331867,293.3238830566406,297.1499938964844,293.1499938964844,0.0054551572538912,-310.979248046875,298.3515625,0.5468473434448242,0.050000000745058,0.0356492213904857,293.1271667480469,297.1499938964844,293.1499938964844,0.0745319053530693,-1915.2080078125,304.1468200683594,0.7559066414833069,0.1277078539133072,0.1215880513191223,293.3409423828125,297.1499938964844,293.1499938964844,0.0005330677959136,-200.41148376464844,291.872314453125,0.5468473434448242,0.050000000745058,0.2289538979530334,291.1393737792969,291.1499938964844,273.32501220703125,271.32049560546875,285.20068359375,294.24224853515625,291.135498046875,1.0,0.1583303809165954,0.9466820359230042,0.9466820359230042,1.0,1.0,-0.5763711333274841,0.2493959367275238,0.3269752264022827,0.0842458605766296,0.0,0.0,0.0351552106440067,24.854846954345703,25.0,-25.273082733154297,-3415.7529296875,35.24652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9848937988281,302.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.076917827129364,0.0,0.0,0.0,0.0,1.0,0.003771498799324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763199180364608,0.1001563593745231,-0.0238364432007074,0.0,7.80618138378486e-05,0.0,0.0,3.8293960094451904,0.0,0.0,0.0,0.2686282098293304,4.0,0.0,1.0
836160,295.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5468834638595581,0.050000000745058,0.0458344519138336,294.74395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5468834638595581,0.050000000745058,0.0482658855617046,293.32177734375,297.1499938964844,293.1499938964844,0.00543581135571,-310.13409423828125,298.3230895996094,0.5468834638595581,0.050000000745058,0.0356490164995193,293.12646484375,297.1499938964844,293.1499938964844,0.0749196484684944,-1922.7691650390625,304.1466979980469,0.7567546963691711,0.12813501060009,0.1219870150089263,293.33953857421875,297.1499938964844,293.1499938964844,0.0005204884218983,-192.23228454589844,291.83447265625,0.5468834638595581,0.050000000745058,0.2289525717496872,291.1304931640625,291.1499938964844,273.2966613769531,271.2998352050781,285.1781005859375,294.2251281738281,291.1268920898437,1.0,0.1583671867847442,0.9468337297439576,0.9468337297439576,1.0,1.0,-0.5768474340438843,0.2496194690465927,0.3272279798984527,0.0843002051115036,0.0,0.0,0.0373469516634941,24.851016998291016,25.0,-25.09641456604004,-3429.564697265625,35.28987121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99188232421875,302.3148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16796875,18000.0,0.0,0.0,0.0771712660789489,0.0,0.0,0.0,0.0,1.0,0.0037316139787435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768883973360061,0.1003178730607032,-0.0234294757246971,0.0,7.831901893950999e-05,0.0,0.0,3.836322069168091,0.0,0.0,0.0,0.2686684131622314,4.0,0.0,1.0
