time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,295.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5469571948051453,0.050000000745058,0.0458339154720306,294.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5469571948051453,0.050000000745058,0.0482653193175792,293.31744384765625,297.1499938964844,293.1499938964844,0.0053978292271494,-308.4356994628906,298.2687072753906,0.5469571948051453,0.050000000745058,0.0356485992670059,293.12506103515625,297.1499938964844,293.1499938964844,0.0756962373852729,-1937.887939453125,304.1465148925781,0.7585064768791199,0.129016488790512,0.1228113770484924,293.33673095703125,297.1499938964844,293.1499938964844,0.0005010399618186,-176.34942626953125,291.7622375488281,0.5469571948051453,0.050000000745058,0.2289499044418335,291.1155700683594,291.1499938964844,273.239990234375,271.2584228515625,285.1330261230469,294.191162109375,291.11297607421875,1.0,0.1584436446428299,0.9471370577812196,0.9471370577812196,1.0,1.0,-0.5778317451477051,0.2500825524330139,0.3277491629123688,0.0844094306230545,0.0,0.0,0.0429840832948684,24.8432674407959,25.0,-19.92426300048828,-3464.31982421875,35.37973403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,302.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.0776553973555564,0.0,0.0,0.0,0.0,1.0,0.0036061839200556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784756168723106,0.1006223782896995,-0.0221467651426792,0.0,7.881035708123818e-05,0.0,0.0,3.850148916244507,0.0,0.0,0.0,0.2687691450119018,4.0,0.0,1.0
836280,295.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5469571948051453,0.050000000745058,0.0458339154720306,294.7336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5469571948051453,0.050000000745058,0.0482653193175792,293.31744384765625,297.1499938964844,293.1499938964844,0.0053978292271494,-308.4356994628906,298.2687072753906,0.5469571948051453,0.050000000745058,0.0356485992670059,293.12506103515625,297.1499938964844,293.1499938964844,0.0756962373852729,-1937.887939453125,304.1465148925781,0.7585064768791199,0.129016488790512,0.1228113770484924,293.33673095703125,297.1499938964844,293.1499938964844,0.0005010399618186,-176.34942626953125,291.7622375488281,0.5469571948051453,0.050000000745058,0.2289499044418335,291.1155700683594,291.1499938964844,273.239990234375,271.2584228515625,285.1330261230469,294.191162109375,291.11297607421875,1.0,0.1584436446428299,0.9471370577812196,0.9471370577812196,1.0,1.0,-0.5778317451477051,0.2500825524330139,0.3277491629123688,0.0844094306230545,0.0,0.0,0.0429840832948684,24.8432674407959,25.0,-19.92426300048828,-3464.31982421875,35.37973403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,302.4276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.0776553973555564,0.0,0.0,0.0,0.0,1.0,0.0036061839200556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784756168723106,0.1006223782896995,-0.0221467651426792,0.0,7.881035708123818e-05,0.0,0.0,3.850148916244507,0.0,0.0,0.0,0.2687691450119018,4.0,0.0,1.0
836340,295.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5470313429832458,0.050000000745058,0.0458333753049373,294.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5470313429832458,0.050000000745058,0.0482647530734539,293.3130798339844,297.1499938964844,293.1499938964844,0.0053599863313138,-306.6712951660156,298.21832275390625,0.5470313429832458,0.050000000745058,0.0356481820344924,293.1236572265625,297.1499938964844,293.1499938964844,0.0764603018760681,-1952.710205078125,304.1463928222656,0.7603226900100708,0.1299295872449875,0.1236670091748237,293.3338928222656,297.1499938964844,293.1499938964844,0.0004841618647333,-160.5527801513672,291.6961364746094,0.5470313429832458,0.050000000745058,0.2289472073316574,291.1060791015625,291.1499938964844,273.1833190917969,271.2169494628906,285.08819580078125,294.15789794921875,291.1047668457031,1.0,0.1585238724946975,0.9474404454231262,0.9474404454231262,1.0,1.0,-0.5788534879684448,0.2505663931369781,0.3282870948314667,0.0845152661204338,0.0,0.0,0.0495358221232891,24.83558654785156,25.0,-11.69382381439209,-3504.689453125,35.47355270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,302.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.291015625,18000.0,0.0,0.0,0.0781572014093399,0.0,0.0,0.0,0.0,1.0,0.0034346634056419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804553776979446,0.1008498594164848,-0.0203944779932498,0.0,7.931962318252772e-05,0.0,0.0,3.86161470413208,0.0,0.0,0.0,0.2688816785812378,4.0,0.0,1.0
836400,295.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5470313429832458,0.050000000745058,0.0458333753049373,294.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.5470313429832458,0.050000000745058,0.0482647530734539,293.3130798339844,297.1499938964844,293.1499938964844,0.0053599863313138,-306.6712951660156,298.21832275390625,0.5470313429832458,0.050000000745058,0.0356481820344924,293.1236572265625,297.1499938964844,293.1499938964844,0.0764603018760681,-1952.710205078125,304.1463928222656,0.7603226900100708,0.1299295872449875,0.1236670091748237,293.3338928222656,297.1499938964844,293.1499938964844,0.0004841618647333,-160.5527801513672,291.6961364746094,0.5470313429832458,0.050000000745058,0.2289472073316574,291.1060791015625,291.1499938964844,273.1833190917969,271.2169494628906,285.08819580078125,294.15789794921875,291.1047668457031,1.0,0.1585238724946975,0.9474404454231262,0.9474404454231262,1.0,1.0,-0.5788534879684448,0.2505663931369781,0.3282870948314667,0.0845152661204338,0.0,0.0,0.0495358221232891,24.83558654785156,25.0,-11.69382381439209,-3504.689453125,35.47355270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,302.5702514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.291015625,18000.0,0.0,0.0,0.0781572014093399,0.0,0.0,0.0,0.0,1.0,0.0034346634056419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804553776979446,0.1008498594164848,-0.0203944779932498,0.0,7.931962318252772e-05,0.0,0.0,3.86161470413208,0.0,0.0,0.0,0.2688816785812378,4.0,0.0,1.0
836460,295.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5471045970916748,0.050000000745058,0.0458328425884246,294.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5471045970916748,0.050000000745058,0.0482641905546188,293.3088073730469,297.1499938964844,293.1499938964844,0.0053219525143504,-304.8243103027344,298.1718139648437,0.5471045970916748,0.050000000745058,0.0356477685272693,293.1223449707031,297.1499938964844,293.1499938964844,0.0772056654095649,-1967.114013671875,304.1463623046875,0.7621907591819763,0.130868598818779,0.1245485469698906,293.33111572265625,297.1499938964844,293.1499938964844,0.0004683567676693,-145.10951232910156,291.6363220214844,0.5471045970916748,0.050000000745058,0.2289445400238037,291.1023254394531,291.1499938964844,273.1266784667969,271.1754150390625,285.04412841796875,294.12615966796875,291.10211181640625,1.0,0.1586077213287353,0.947738766670227,0.947738766670227,1.0,1.0,-0.5799064040184021,0.2510673999786377,0.3288390040397644,0.0846183001995086,0.0,0.0,0.0562029741704463,24.828201293945312,25.0,-3.5651214122772217,-3546.38916015625,35.57094192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,302.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.078719787299633,0.0,0.0,0.0,0.0,1.0,0.0032370658591389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082583412528038,0.1009794846177101,-0.0183960683643817,0.0,7.989057485247031e-05,0.0,0.0,3.869554281234741,0.0,0.0,0.0,0.2689923644065857,4.0,0.0,1.0
836520,295.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5471045970916748,0.050000000745058,0.0458328425884246,294.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.5471045970916748,0.050000000745058,0.0482641905546188,293.3088073730469,297.1499938964844,293.1499938964844,0.0053219525143504,-304.8243103027344,298.1718139648437,0.5471045970916748,0.050000000745058,0.0356477685272693,293.1223449707031,297.1499938964844,293.1499938964844,0.0772056654095649,-1967.114013671875,304.1463623046875,0.7621907591819763,0.130868598818779,0.1245485469698906,293.33111572265625,297.1499938964844,293.1499938964844,0.0004683567676693,-145.10951232910156,291.6363220214844,0.5471045970916748,0.050000000745058,0.2289445400238037,291.1023254394531,291.1499938964844,273.1266784667969,271.1754150390625,285.04412841796875,294.12615966796875,291.10211181640625,1.0,0.1586077213287353,0.947738766670227,0.947738766670227,1.0,1.0,-0.5799064040184021,0.2510673999786377,0.3288390040397644,0.0846183001995086,0.0,0.0,0.0562029741704463,24.828201293945312,25.0,-3.5651214122772217,-3546.38916015625,35.57094192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,302.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.078719787299633,0.0,0.0,0.0,0.0,1.0,0.0032370658591389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082583412528038,0.1009794846177101,-0.0183960683643817,0.0,7.989057485247031e-05,0.0,0.0,3.869554281234741,0.0,0.0,0.0,0.2689923644065857,4.0,0.0,1.0
836580,295.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5471764206886292,0.050000000745058,0.0458323210477829,294.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5471764206886292,0.050000000745058,0.0482636429369449,293.3047180175781,297.1499938964844,293.1499938964844,0.0052837710827589,-302.91229248046875,298.1283264160156,0.5471764206886292,0.050000000745058,0.0356473624706268,293.1210632324219,297.1499938964844,293.1499938964844,0.0779359638690948,-1981.1866455078125,304.1463623046875,0.7640987634658813,0.1318281441926956,0.1254507005214691,293.3283996582031,297.1499938964844,293.1499938964844,0.0004530157893896,-130.14979553222656,291.5816650390625,0.5471764206886292,0.050000000745058,0.2289419323205948,291.1031188964844,291.1499938964844,273.07000732421875,271.1338195800781,285.0013732910156,294.0967712402344,291.1036682128906,1.0,0.1586949676275253,0.948037087917328,0.948037087917328,1.0,1.0,-0.5809841752052307,0.2515801191329956,0.3294040262699127,0.0847236737608909,0.0,0.0,0.0624365620315074,24.82127952575684,25.0,2.5574710369110107,-3586.294189453125,35.67145919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,302.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.0793627649545669,0.0,0.0,0.0,0.0,1.0,0.0030312878079712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846630558371543,0.1010227277874946,-0.0163596738129854,0.0,8.054311911109835e-05,0.0,0.0,3.874117374420166,0.0,0.0,0.0,0.2690929472446441,4.0,0.0,1.0
836640,295.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5471764206886292,0.050000000745058,0.0458323210477829,294.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5471764206886292,0.050000000745058,0.0482636429369449,293.3047180175781,297.1499938964844,293.1499938964844,0.0052837710827589,-302.91229248046875,298.1283264160156,0.5471764206886292,0.050000000745058,0.0356473624706268,293.1210632324219,297.1499938964844,293.1499938964844,0.0779359638690948,-1981.1866455078125,304.1463623046875,0.7640987634658813,0.1318281441926956,0.1254507005214691,293.3283996582031,297.1499938964844,293.1499938964844,0.0004530157893896,-130.14979553222656,291.5816650390625,0.5471764206886292,0.050000000745058,0.2289419323205948,291.1031188964844,291.1499938964844,273.07000732421875,271.1338195800781,285.0013732910156,294.0967712402344,291.1036682128906,1.0,0.1586949676275253,0.948037087917328,0.948037087917328,1.0,1.0,-0.5809841752052307,0.2515801191329956,0.3294040262699127,0.0847236737608909,0.0,0.0,0.0624365620315074,24.82127952575684,25.0,2.5574710369110107,-3586.294189453125,35.67145919799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,302.8533020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6328125,18000.0,0.0,0.0,0.0793627649545669,0.0,0.0,0.0,0.0,1.0,0.0030312878079712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846630558371543,0.1010227277874946,-0.0163596738129854,0.0,8.054311911109835e-05,0.0,0.0,3.874117374420166,0.0,0.0,0.0,0.2690929472446441,4.0,0.0,1.0
836700,295.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5472117066383362,0.050000000745058,0.0458320640027523,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.5472117066383362,0.050000000745058,0.0482633709907531,293.3027648925781,297.1499938964844,293.1499938964844,0.0052647213451564,-301.9432373046875,298.107421875,0.5472117066383362,0.050000000745058,0.0356471613049507,293.1204528808594,297.1499938964844,293.1499938964844,0.0782980918884277,-1988.15771484375,304.1463623046875,0.7650649547576904,0.1323143094778061,0.1259081661701202,293.3270568847656,297.1499938964844,293.1499938964844,0.000445138750365,-122.60802459716795,291.55572509765625,0.5472117066383362,0.050000000745058,0.2289406508207321,291.10467529296875,291.1499938964844,273.0416564941406,271.1130065917969,284.9805908203125,294.0830993652344,291.10546875,1.0,0.1587397754192352,0.948186218738556,0.948186218738556,1.0,1.0,-0.581530749797821,0.2518390417098999,0.3296917080879211,0.0847795456647872,0.0,0.0,0.0653026774525642,24.81801986694336,25.0,4.620785713195801,-3605.030029296875,35.72276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,302.91387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.079714335501194,0.0,0.0,0.0,0.0,1.0,0.0029293557163327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856455266475677,0.1010199412703514,-0.0153744155541062,0.0,8.089991752058268e-05,0.0,0.0,3.875380277633667,0.0,0.0,0.0,0.2691383361816406,4.0,0.0,1.0
836760,295.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5472466945648193,0.050000000745058,0.045831810683012,294.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.5472466945648193,0.050000000745058,0.0482631027698516,293.3008728027344,297.1499938964844,293.1499938964844,0.0052457423880696,-300.9711303710937,298.0869140625,0.5472466945648193,0.050000000745058,0.0356469638645648,293.119873046875,297.1499938964844,293.1499938964844,0.0786598697304725,-1995.1217041015625,304.1463623046875,0.7660382986068726,0.1328043788671493,0.1263694614171981,293.32574462890625,297.1499938964844,293.1499938964844,0.0004371050163172,-115.05921936035156,291.5304260253906,0.5472466945648193,0.050000000745058,0.2289393842220306,291.1067199707031,291.1499938964844,273.0133361816406,271.0921630859375,284.9602355957031,294.07012939453125,291.1076354980469,1.0,0.158785343170166,0.9483332633972168,0.9483332633972168,1.0,1.0,-0.5820819735527039,0.2520987391471863,0.3299832046031952,0.0848388969898223,0.0,0.0,0.0679788589477539,24.814910888671875,25.0,5.98565673828125,-3622.798828125,35.77473068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,302.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.0800844728946685,0.0,0.0,0.0,0.0,1.0,0.0028296401724219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865762829780578,0.1010049879550933,-0.0144287003204226,0.0,8.127556066028774e-05,0.0,0.0,3.876101732254028,0.0,0.0,0.0,0.2691802084445953,4.0,0.0,1.0
836820,295.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5473159551620483,0.050000000745058,0.0458313077688217,294.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5473159551620483,0.050000000745058,0.0482625737786293,293.2972412109375,297.1499938964844,293.1499938964844,0.0052082166075706,-299.0381774902344,298.0467224121094,0.5473159551620483,0.050000000745058,0.0356465727090835,293.1187438964844,297.1499938964844,293.1499938964844,0.0793868824839592,-2009.1279296875,304.1463623046875,0.7680036425590515,0.13379468023777,0.1273019760847091,293.3231811523437,297.1499938964844,293.1499938964844,0.0004206199373584,-100.10840606689452,291.4809265136719,0.5473159551620483,0.050000000745058,0.22893688082695,291.111328125,291.1499938964844,272.9566650390625,271.0504455566406,284.9208068847656,294.0460205078125,291.1123046875,1.0,0.1588785201311111,0.9486273527145386,0.9486273527145386,1.0,1.0,-0.5831963419914246,0.2526179850101471,0.3305783271789551,0.0849717259407043,0.0,0.0,0.0728227496147155,24.80909538269043,25.0,6.99947452545166,-3655.7451171875,35.88042068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,303.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.0808666199445724,0.0,0.0,0.0,0.0,1.0,0.0026380410417914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882883742451667,0.1009576171636581,-0.0126692373305559,0.0,8.206934580812231e-05,0.0,0.0,3.8766565322875977,0.0,0.0,0.0,0.2692553400993347,4.0,0.0,1.0
836880,295.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5473159551620483,0.050000000745058,0.0458313077688217,294.683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.5473159551620483,0.050000000745058,0.0482625737786293,293.2972412109375,297.1499938964844,293.1499938964844,0.0052082166075706,-299.0381774902344,298.0467224121094,0.5473159551620483,0.050000000745058,0.0356465727090835,293.1187438964844,297.1499938964844,293.1499938964844,0.0793868824839592,-2009.1279296875,304.1463623046875,0.7680036425590515,0.13379468023777,0.1273019760847091,293.3231811523437,297.1499938964844,293.1499938964844,0.0004206199373584,-100.10840606689452,291.4809265136719,0.5473159551620483,0.050000000745058,0.22893688082695,291.111328125,291.1499938964844,272.9566650390625,271.0504455566406,284.9208068847656,294.0460205078125,291.1123046875,1.0,0.1588785201311111,0.9486273527145386,0.9486273527145386,1.0,1.0,-0.5831963419914246,0.2526179850101471,0.3305783271789551,0.0849717259407043,0.0,0.0,0.0728227496147155,24.80909538269043,25.0,6.99947452545166,-3655.7451171875,35.88042068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,303.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.234375,18000.0,0.0,0.0,0.0808666199445724,0.0,0.0,0.0,0.0,1.0,0.0026380410417914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882883742451667,0.1009576171636581,-0.0126692373305559,0.0,8.206934580812231e-05,0.0,0.0,3.8766565322875977,0.0,0.0,0.0,0.2692553400993347,4.0,0.0,1.0
836940,295.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.547385036945343,0.050000000745058,0.0458308085799217,294.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.547385036945343,0.050000000745058,0.0482620485126972,293.2937316894531,297.1499938964844,293.1499938964844,0.0051717106252908,-297.1532592773437,298.00732421875,0.547385036945343,0.050000000745058,0.0356461852788925,293.1177062988281,297.1499938964844,293.1499938964844,0.0801248624920845,-2023.3756103515625,304.1463317871094,0.7699934244155884,0.1347986459732055,0.128247395157814,293.3207092285156,297.1499938964844,293.1499938964844,0.0004033921286463,-85.34149932861328,291.4319152832031,0.547385036945343,0.050000000745058,0.2289343774318695,291.1156921386719,291.1499938964844,272.8999938964844,271.0086364746094,284.8825988769531,294.02362060546875,291.1165466308594,1.0,0.158974289894104,0.9489215016365052,0.9489215016365052,1.0,1.0,-0.5843262076377869,0.2531346380710602,0.3311915695667267,0.085128404200077,0.0,0.0,0.077088251709938,24.803773880004883,25.0,6.259209632873535,-3685.819580078125,35.98838424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,303.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.435546875,18000.0,0.0,0.0,0.0816854834556579,0.0,0.0,0.0,0.0,1.0,0.0024572438560426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898172706365585,0.1009053513407707,-0.0110880816355347,0.0,8.29003838589415e-05,0.0,0.0,3.8767595291137695,0.0,0.0,0.0,0.269321471452713,4.0,0.0,1.0
837000,295.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.547385036945343,0.050000000745058,0.0458308085799217,294.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11541748046875,0.547385036945343,0.050000000745058,0.0482620485126972,293.2937316894531,297.1499938964844,293.1499938964844,0.0051717106252908,-297.1532592773437,298.00732421875,0.547385036945343,0.050000000745058,0.0356461852788925,293.1177062988281,297.1499938964844,293.1499938964844,0.0801248624920845,-2023.3756103515625,304.1463317871094,0.7699934244155884,0.1347986459732055,0.128247395157814,293.3207092285156,297.1499938964844,293.1499938964844,0.0004033921286463,-85.34149932861328,291.4319152832031,0.547385036945343,0.050000000745058,0.2289343774318695,291.1156921386719,291.1499938964844,272.8999938964844,271.0086364746094,284.8825988769531,294.02362060546875,291.1165466308594,1.0,0.158974289894104,0.9489215016365052,0.9489215016365052,1.0,1.0,-0.5843262076377869,0.2531346380710602,0.3311915695667267,0.085128404200077,0.0,0.0,0.077088251709938,24.803773880004883,25.0,6.259209632873535,-3685.819580078125,35.98838424682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,303.145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.435546875,18000.0,0.0,0.0,0.0816854834556579,0.0,0.0,0.0,0.0,1.0,0.0024572438560426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898172706365585,0.1009053513407707,-0.0110880816355347,0.0,8.29003838589415e-05,0.0,0.0,3.8767595291137695,0.0,0.0,0.0,0.269321471452713,4.0,0.0,1.0
837060,295.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5474546551704407,0.050000000745058,0.0458303019404411,294.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5474546551704407,0.050000000745058,0.0482615157961845,293.290283203125,297.1499938964844,293.1499938964844,0.0051365359686315,-295.34063720703125,297.96856689453125,0.5474546551704407,0.050000000745058,0.0356457903981208,293.1167297363281,297.1499938964844,293.1499938964844,0.0808791741728782,-2037.9794921875,304.14630126953125,0.7720081806182861,0.1358164697885513,0.1292058676481247,293.3182373046875,297.1499938964844,293.1499938964844,0.0003852357913274,-70.76648712158203,291.3827209472656,0.5474546551704407,0.050000000745058,0.2289318591356277,291.1190795898437,291.1499938964844,272.84332275390625,270.966796875,284.84521484375,294.001953125,291.1196594238281,1.0,0.159072458744049,0.9492124319076538,0.9492124319076538,1.0,1.0,-0.5854717493057251,0.2536477148532867,0.3318240046501159,0.0853110700845718,0.0,0.0,0.0809671506285667,24.798843383789062,25.0,4.582356452941895,-3714.153076171875,36.098541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,303.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.52734375,18000.0,0.0,0.0,0.0825161784887313,0.0,0.0,0.0,0.0,1.0,0.0022838781587779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912163034081459,0.1008690521121025,-0.0096527487039566,0.0,8.37434345157817e-05,0.0,0.0,3.877291440963745,0.0,0.0,0.0,0.2693830728530884,4.0,0.0,1.0
837120,295.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5474546551704407,0.050000000745058,0.0458303019404411,294.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.5474546551704407,0.050000000745058,0.0482615157961845,293.290283203125,297.1499938964844,293.1499938964844,0.0051365359686315,-295.34063720703125,297.96856689453125,0.5474546551704407,0.050000000745058,0.0356457903981208,293.1167297363281,297.1499938964844,293.1499938964844,0.0808791741728782,-2037.9794921875,304.14630126953125,0.7720081806182861,0.1358164697885513,0.1292058676481247,293.3182373046875,297.1499938964844,293.1499938964844,0.0003852357913274,-70.76648712158203,291.3827209472656,0.5474546551704407,0.050000000745058,0.2289318591356277,291.1190795898437,291.1499938964844,272.84332275390625,270.966796875,284.84521484375,294.001953125,291.1196594238281,1.0,0.159072458744049,0.9492124319076538,0.9492124319076538,1.0,1.0,-0.5854717493057251,0.2536477148532867,0.3318240046501159,0.0853110700845718,0.0,0.0,0.0809671506285667,24.798843383789062,25.0,4.582356452941895,-3714.153076171875,36.098541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596862792969,303.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.52734375,18000.0,0.0,0.0,0.0825161784887313,0.0,0.0,0.0,0.0,1.0,0.0022838781587779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912163034081459,0.1008690521121025,-0.0096527487039566,0.0,8.37434345157817e-05,0.0,0.0,3.877291440963745,0.0,0.0,0.0,0.2693830728530884,4.0,0.0,1.0
837180,295.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5475247502326965,0.050000000745058,0.0458297953009605,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5475247502326965,0.050000000745058,0.0482609793543815,293.28692626953125,297.1499938964844,293.1499938964844,0.0051025478169322,-293.5948791503906,297.9302062988281,0.5475247502326965,0.050000000745058,0.0356453955173492,293.11578369140625,297.1499938964844,293.1499938964844,0.0816508904099464,-2052.961669921875,304.146240234375,0.7740470767021179,0.1368476897478103,0.1301771700382232,293.3158264160156,297.1499938964844,293.1499938964844,0.0003659856447484,-56.425048828125,291.3331604003906,0.5475247502326965,0.050000000745058,0.2289293110370636,291.12127685546875,291.1499938964844,272.7866516113281,270.92486572265625,284.808837890625,293.9815368652344,291.12164306640625,1.0,0.1591728627681732,0.9495034217834472,0.9495034217834472,1.0,1.0,-0.5866326093673706,0.2541585862636566,0.332474023103714,0.0855165123939514,0.0,0.0,0.0846369788050651,24.79424285888672,25.0,2.8448660373687744,-3741.77734375,36.21081161499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,303.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.0833378732204437,0.0,0.0,0.0,0.0,1.0,0.002112049376592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925463065505027,0.1008612811565399,-0.0083149736747145,0.0,8.457734656985849e-05,0.0,0.0,3.878830671310425,0.0,0.0,0.0,0.2694443166255951,4.0,0.0,1.0
837240,295.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5475247502326965,0.050000000745058,0.0458297953009605,294.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5475247502326965,0.050000000745058,0.0482609793543815,293.28692626953125,297.1499938964844,293.1499938964844,0.0051025478169322,-293.5948791503906,297.9302062988281,0.5475247502326965,0.050000000745058,0.0356453955173492,293.11578369140625,297.1499938964844,293.1499938964844,0.0816508904099464,-2052.961669921875,304.146240234375,0.7740470767021179,0.1368476897478103,0.1301771700382232,293.3158264160156,297.1499938964844,293.1499938964844,0.0003659856447484,-56.425048828125,291.3331604003906,0.5475247502326965,0.050000000745058,0.2289293110370636,291.12127685546875,291.1499938964844,272.7866516113281,270.92486572265625,284.808837890625,293.9815368652344,291.12164306640625,1.0,0.1591728627681732,0.9495034217834472,0.9495034217834472,1.0,1.0,-0.5866326093673706,0.2541585862636566,0.332474023103714,0.0855165123939514,0.0,0.0,0.0846369788050651,24.79424285888672,25.0,2.8448660373687744,-3741.77734375,36.21081161499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,303.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.0833378732204437,0.0,0.0,0.0,0.0,1.0,0.002112049376592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925463065505027,0.1008612811565399,-0.0083149736747145,0.0,8.457734656985849e-05,0.0,0.0,3.878830671310425,0.0,0.0,0.0,0.2694443166255951,4.0,0.0,1.0
837300,295.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5475598573684692,0.050000000745058,0.0458295382559299,294.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5475598573684692,0.050000000745058,0.04826071113348,293.2853088378906,297.1499938964844,293.1499938964844,0.0050859590992331,-292.74432373046875,297.91119384765625,0.5475598573684692,0.050000000745058,0.0356451980769634,293.1153564453125,297.1499938964844,293.1499938964844,0.0820426493883133,-2060.581298828125,304.1462097167969,0.7750747799873352,0.1373680531978607,0.1306674927473068,293.31463623046875,297.1499938964844,293.1499938964844,0.0003558714233804,-49.35180282592773,291.3083190917969,0.5475598573684692,0.050000000745058,0.2289280444383621,291.1220092773437,291.1499938964844,272.7583312988281,270.9039001464844,284.7911682128906,293.9720153808594,291.1222839355469,1.0,0.1592238843441009,0.9496488571166992,0.9496488571166992,1.0,1.0,-0.5872186422348022,0.2544141113758087,0.3328045308589935,0.0856256186962127,0.0,0.0,0.0864260122179985,24.792064666748047,25.0,2.166945457458496,-3755.5322265625,36.26773071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537048339844,303.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.505859375,18000.0,0.0,0.0,0.0837400630116462,0.0,0.0,0.0,0.0,1.0,0.0020248203072696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093198612332344,0.1008685529232025,-0.0076699410565197,0.0,8.498552051605657e-05,0.0,0.0,3.880017995834351,0.0,0.0,0.0,0.269475519657135,4.0,0.0,1.0
837360,295.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5475949048995972,0.050000000745058,0.0458292849361896,294.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5475949048995972,0.050000000745058,0.0482604466378688,293.28369140625,297.1499938964844,293.1499938964844,0.0050696316175162,-291.9072265625,297.892333984375,0.5475949048995972,0.050000000745058,0.0356450006365776,293.11492919921875,297.1499938964844,293.1499938964844,0.0824372544884681,-2068.26318359375,304.14617919921875,0.7761067152023315,0.1378910839557647,0.1311603784561157,293.3134460449219,297.1499938964844,293.1499938964844,0.0003453274548519,-42.32599258422852,291.28350830078125,0.5475949048995972,0.050000000745058,0.2289267778396606,291.1225891113281,291.1499938964844,272.7300109863281,270.8829040527344,284.7737121582031,293.962890625,291.122802734375,1.0,0.1592753827571869,0.949792206287384,0.949792206287384,1.0,1.0,-0.5878077745437622,0.2546699643135071,0.3331377804279327,0.0857373848557472,0.0,0.0,0.0881953909993171,24.78996467590332,25.0,1.6382951736450195,-3769.3232421875,36.325103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534912109375,303.3432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4765625,18000.0,0.0,0.0,0.0841350629925727,0.0,0.0,0.0,0.0,1.0,0.0019357487326487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938474610447883,0.100883275270462,-0.0070358137600123,0.0,8.538638940081e-05,0.0,0.0,3.881492137908936,0.0,0.0,0.0,0.2695073783397674,4.0,0.0,1.0
837420,295.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5476642847061157,0.050000000745058,0.0458287820219993,294.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5476642847061157,0.050000000745058,0.0482599176466465,293.2804870605469,297.1499938964844,293.1499938964844,0.0050377571024,-290.2720031738281,297.85516357421875,0.5476642847061157,0.050000000745058,0.0356446094810962,293.1141052246094,297.1499938964844,293.1499938964844,0.0832340493798255,-2083.7939453125,304.1461181640625,0.7781822085380554,0.1389450579881668,0.1321538090705871,293.3110656738281,297.1499938964844,293.1499938964844,0.0003225444525014,-28.44697952270508,291.2341613769531,0.5476642847061157,0.050000000745058,0.2289242595434188,291.1233825683594,291.1499938964844,272.67333984375,270.8408508300781,284.7393493652344,293.9454345703125,291.12353515625,1.0,0.1593798398971557,0.950078785419464,0.950078785419464,1.0,1.0,-0.5889952778816223,0.2551848888397217,0.3338103592395782,0.085964635014534,0.0,0.0,0.0916820093989372,24.785999298095703,25.0,0.9689353108406068,-3797.07568359375,36.44121170043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,303.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.084898866713047,0.0,0.0,0.0,0.0,1.0,0.0017496614018455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951378270983696,0.1009312197566032,-0.005793391726911,0.0,8.616156264906749e-05,0.0,0.0,3.885160207748413,0.0,0.0,0.0,0.2695728242397308,4.0,0.0,1.0
837480,295.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5476642847061157,0.050000000745058,0.0458287820219993,294.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5476642847061157,0.050000000745058,0.0482599176466465,293.2804870605469,297.1499938964844,293.1499938964844,0.0050377571024,-290.2720031738281,297.85516357421875,0.5476642847061157,0.050000000745058,0.0356446094810962,293.1141052246094,297.1499938964844,293.1499938964844,0.0832340493798255,-2083.7939453125,304.1461181640625,0.7781822085380554,0.1389450579881668,0.1321538090705871,293.3110656738281,297.1499938964844,293.1499938964844,0.0003225444525014,-28.44697952270508,291.2341613769531,0.5476642847061157,0.050000000745058,0.2289242595434188,291.1233825683594,291.1499938964844,272.67333984375,270.8408508300781,284.7393493652344,293.9454345703125,291.12353515625,1.0,0.1593798398971557,0.950078785419464,0.950078785419464,1.0,1.0,-0.5889952778816223,0.2551848888397217,0.3338103592395782,0.085964635014534,0.0,0.0,0.0916820093989372,24.785999298095703,25.0,0.9689353108406068,-3797.07568359375,36.44121170043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,303.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.084898866713047,0.0,0.0,0.0,0.0,1.0,0.0017496614018455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951378270983696,0.1009312197566032,-0.005793391726911,0.0,8.616156264906749e-05,0.0,0.0,3.885160207748413,0.0,0.0,0.0,0.2695728242397308,4.0,0.0,1.0
837540,295.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5477325916290283,0.050000000745058,0.0458282902836799,294.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5477325916290283,0.050000000745058,0.0482593961060047,293.2773742675781,297.1499938964844,293.1499938964844,0.0050067943520843,-288.6805114746094,297.8187866210937,0.5477325916290283,0.050000000745058,0.0356442257761955,293.11334228515625,297.1499938964844,293.1499938964844,0.0840393230319023,-2099.510986328125,304.1460876464844,0.7802714705467224,0.1400093287229538,0.1331569999456405,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.5477325916290283,0.050000000745058,0.2289218008518219,291.1239929199219,291.1499938964844,272.6166687011719,270.7987365722656,284.7055053710937,293.9290466308594,291.12408447265625,1.0,0.1594860851764679,0.9503653645515442,0.9503653645515442,1.0,1.0,-0.5901945233345032,0.2557067573070526,0.3344877958297729,0.0861901044845581,0.0,0.0,0.0951091349124908,24.782302856445312,25.0,0.6863312721252441,-3825.0419921875,36.55905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,303.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.0856254771351814,0.0,0.0,0.0,0.0,1.0,0.0015488737262785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964227095246315,0.1010044515132904,-0.0045817433856427,0.0,8.689897367730737e-05,0.0,0.0,3.8898189067840576,0.0,0.0,0.0,0.2696409225463867,4.0,0.0,1.0
837600,295.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5477325916290283,0.050000000745058,0.0458282902836799,294.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5477325916290283,0.050000000745058,0.0482593961060047,293.2773742675781,297.1499938964844,293.1499938964844,0.0050067943520843,-288.6805114746094,297.8187866210937,0.5477325916290283,0.050000000745058,0.0356442257761955,293.11334228515625,297.1499938964844,293.1499938964844,0.0840393230319023,-2099.510986328125,304.1460876464844,0.7802714705467224,0.1400093287229538,0.1331569999456405,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.5477325916290283,0.050000000745058,0.2289218008518219,291.1239929199219,291.1499938964844,272.6166687011719,270.7987365722656,284.7055053710937,293.9290466308594,291.12408447265625,1.0,0.1594860851764679,0.9503653645515442,0.9503653645515442,1.0,1.0,-0.5901945233345032,0.2557067573070526,0.3344877958297729,0.0861901044845581,0.0,0.0,0.0951091349124908,24.782302856445312,25.0,0.6863312721252441,-3825.0419921875,36.55905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,303.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.353515625,18000.0,0.0,0.0,0.0856254771351814,0.0,0.0,0.0,0.0,1.0,0.0015488737262785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964227095246315,0.1010044515132904,-0.0045817433856427,0.0,8.689897367730737e-05,0.0,0.0,3.8898189067840576,0.0,0.0,0.0,0.2696409225463867,4.0,0.0,1.0
837660,295.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5478015542030334,0.050000000745058,0.0458277910947799,294.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5478015542030334,0.050000000745058,0.0482588708400726,293.27423095703125,297.1499938964844,293.1499938964844,0.0049768551252782,-287.1346130371094,297.7836303710937,0.5478015542030334,0.050000000745058,0.0356438383460044,293.1125793457031,297.1499938964844,293.1499938964844,0.0848553106188774,-2115.451904296875,304.1460266113281,0.7823889851570129,0.1410938501358032,0.1341765522956848,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.5478015542030334,0.050000000745058,0.2289192974567413,291.1247253417969,291.1499938964844,272.5599975585937,270.7565612792969,284.67388916015625,293.9168395996094,291.1249084472656,1.0,0.1595941185951233,0.9506483674049376,0.9506483674049376,1.0,1.0,-0.5914134383201599,0.2562412619590759,0.3351721465587616,0.0864098146557807,0.0,0.0,0.0984388068318367,24.778505325317383,25.0,1.0470818281173706,-3852.83203125,36.67905807495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657897949219,303.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3046875,18000.0,0.0,0.0,0.0863143876194953,0.0,0.0,0.0,0.0,1.0,0.001328257843852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097695305943489,0.1011046767234802,-0.0034093735739588,0.0,8.759812772041187e-05,0.0,0.0,3.895530939102173,0.0,0.0,0.0,0.2697115242481231,4.0,0.0,1.0
837720,295.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5478015542030334,0.050000000745058,0.0458277910947799,294.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5478015542030334,0.050000000745058,0.0482588708400726,293.27423095703125,297.1499938964844,293.1499938964844,0.0049768551252782,-287.1346130371094,297.7836303710937,0.5478015542030334,0.050000000745058,0.0356438383460044,293.1125793457031,297.1499938964844,293.1499938964844,0.0848553106188774,-2115.451904296875,304.1460266113281,0.7823889851570129,0.1410938501358032,0.1341765522956848,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12481689453125,0.5478015542030334,0.050000000745058,0.2289192974567413,291.1247253417969,291.1499938964844,272.5599975585937,270.7565612792969,284.67388916015625,293.9168395996094,291.1249084472656,1.0,0.1595941185951233,0.9506483674049376,0.9506483674049376,1.0,1.0,-0.5914134383201599,0.2562412619590759,0.3351721465587616,0.0864098146557807,0.0,0.0,0.0984388068318367,24.778505325317383,25.0,1.0470818281173706,-3852.83203125,36.67905807495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657897949219,303.5312194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3046875,18000.0,0.0,0.0,0.0863143876194953,0.0,0.0,0.0,0.0,1.0,0.001328257843852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097695305943489,0.1011046767234802,-0.0034093735739588,0.0,8.759812772041187e-05,0.0,0.0,3.895530939102173,0.0,0.0,0.0,0.2697115242481231,4.0,0.0,1.0
837780,295.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5478678941726685,0.050000000745058,0.0458273105323314,294.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5478678941726685,0.050000000745058,0.048258364200592,293.2703857421875,297.1499938964844,293.1499938964844,0.0049501680769026,-285.7563781738281,297.7514038085937,0.5478678941726685,0.050000000745058,0.0356434658169746,293.1119079589844,297.1499938964844,293.1499938964844,0.0856788605451583,-2131.5615234375,304.1459655761719,0.7845100164413452,0.142177015542984,0.1352024674415588,293.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5478678941726685,0.050000000745058,0.2289169132709503,291.12518310546875,291.1499938964844,272.5033264160156,270.71435546875,284.6336669921875,293.8905639648437,291.12506103515625,1.0,0.1597038507461547,0.9509313106536864,0.9509313106536864,1.0,1.0,-0.5926401019096375,0.256784051656723,0.3358560800552368,0.0866202041506767,0.0,0.0,0.1016992777585983,24.77512550354004,25.0,-0.3982856273651123,-3881.713134765625,36.800567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,303.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.0869666039943695,0.0,0.0,0.0,0.0,1.0,0.0010813628323376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989410579204559,0.101240150630474,-0.0022990945726633,0.0,8.826004341244698e-05,0.0,0.0,3.902586936950684,0.0,0.0,0.0,0.2697848379611969,4.0,0.0,1.0
837840,295.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5478678941726685,0.050000000745058,0.0458273105323314,294.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5478678941726685,0.050000000745058,0.048258364200592,293.2703857421875,297.1499938964844,293.1499938964844,0.0049501680769026,-285.7563781738281,297.7514038085937,0.5478678941726685,0.050000000745058,0.0356434658169746,293.1119079589844,297.1499938964844,293.1499938964844,0.0856788605451583,-2131.5615234375,304.1459655761719,0.7845100164413452,0.142177015542984,0.1352024674415588,293.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.5478678941726685,0.050000000745058,0.2289169132709503,291.12518310546875,291.1499938964844,272.5033264160156,270.71435546875,284.6336669921875,293.8905639648437,291.12506103515625,1.0,0.1597038507461547,0.9509313106536864,0.9509313106536864,1.0,1.0,-0.5926401019096375,0.256784051656723,0.3358560800552368,0.0866202041506767,0.0,0.0,0.1016992777585983,24.77512550354004,25.0,-0.3982856273651123,-3881.713134765625,36.800567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,303.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.201171875,18000.0,0.0,0.0,0.0869666039943695,0.0,0.0,0.0,0.0,1.0,0.0010813628323376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989410579204559,0.101240150630474,-0.0022990945726633,0.0,8.826004341244698e-05,0.0,0.0,3.902586936950684,0.0,0.0,0.0,0.2697848379611969,4.0,0.0,1.0
837900,295.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5478983521461487,0.050000000745058,0.0458270907402038,294.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5478983521461487,0.050000000745058,0.0482581332325935,293.2680969238281,297.1499938964844,293.1499938964844,0.0049380739219486,-285.1401672363281,297.736328125,0.5478983521461487,0.050000000745058,0.0356432944536209,293.11163330078125,297.1499938964844,293.1499938964844,0.0860938057303428,-2139.697265625,304.1459655761719,0.785555899143219,0.142713189125061,0.1357109546661377,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.5478983521461487,0.050000000745058,0.2289158105850219,291.12457275390625,291.1499938964844,272.4750061035156,270.6932067871094,284.6099548339844,293.8710021972656,291.1241455078125,1.0,0.1597591787576675,0.9510728120803832,0.9510728120803832,1.0,1.0,-0.5932483077049255,0.2570545971393585,0.3361936807632446,0.0867214053869247,0.0,0.0,0.1034518182277679,24.77387237548828,25.0,-1.9655799865722656,-3897.093505859375,36.86134338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764099121094,303.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.97265625,18000.0,0.0,0.0,0.087281659245491,0.0,0.0,0.0,0.0,1.0,0.000940125901252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995954275131225,0.1013564988970756,-0.0017610724316909,0.0,8.857978536980227e-05,0.0,0.0,3.908034563064575,0.0,0.0,0.0,0.2698276937007904,4.0,0.0,1.0
837960,295.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.54792720079422,0.050000000745058,0.0458268821239471,294.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.54792720079422,0.050000000745058,0.0482579134404659,293.2657775878906,297.1499938964844,293.1499938964844,0.0049264789558947,-284.55535888671875,297.7214050292969,0.54792720079422,0.050000000745058,0.0356431305408477,293.11138916015625,297.1499938964844,293.1499938964844,0.0865105614066124,-2147.880615234375,304.1459350585937,0.7865914106369019,0.1432460248470306,0.1362160295248031,293.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.54792720079422,0.050000000745058,0.2289147675037384,291.1233215332031,291.1499938964844,272.4466552734375,270.67205810546875,284.58563232421875,293.8502197265625,291.1227111816406,1.0,0.1598147004842758,0.951212465763092,0.951212465763092,1.0,1.0,-0.5938524603843689,0.2573236227035522,0.336528867483139,0.0868214070796966,0.0,0.0,0.1053564846515655,24.772890090942383,25.0,-3.317135810852051,-3913.39697265625,36.92205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797058105469,303.6460266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.0875921994447708,0.0,0.0,0.0,0.0,1.0,0.0007775974227115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003059893846511,0.1015360951423645,-0.001230104942806,0.0,8.889494347386062e-05,0.0,0.0,3.916015863418579,0.0,0.0,0.0,0.2698793113231659,4.0,0.0,1.0
