time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,295.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5479814410209656,0.050000000745058,0.0458264909684658,294.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5479814410209656,0.050000000745058,0.0482574999332428,293.26123046875,297.1499938964844,293.1499938964844,0.0049043060280382,-283.4418640136719,297.6922302246094,0.5479814410209656,0.050000000745058,0.0356428250670433,293.11102294921875,297.1499938964844,293.1499938964844,0.0873418003320694,-2164.217529296875,304.1459045410156,0.7886368036270142,0.1443039178848266,0.1372181475162506,293.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5479814410209656,0.050000000745058,0.228912815451622,291.1200866699219,291.1499938964844,272.3900146484375,270.6296691894531,284.53662109375,293.80792236328125,291.11944580078125,1.0,0.159926176071167,0.9514917135238647,0.9514917135238647,1.0,1.0,-0.5950514078140259,0.257857471704483,0.3371939659118652,0.087020143866539,0.0,0.0,0.1095611155033111,24.77153205871582,25.0,-4.359817028045654,-3948.6728515625,37.04335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847717285156,303.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.0882118865847587,0.0,0.0,0.0,0.0,1.0,0.0003466579946689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019076332449913,0.1021891608834266,-0.0002815275511238,0.0,8.952384814620018e-05,0.0,0.0,3.943705558776856,0.0,0.0,0.0,0.2700208723545074,4.0,0.0,1.0
838080,295.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5479814410209656,0.050000000745058,0.0458264909684658,294.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5479814410209656,0.050000000745058,0.0482574999332428,293.26123046875,297.1499938964844,293.1499938964844,0.0049043060280382,-283.4418640136719,297.6922302246094,0.5479814410209656,0.050000000745058,0.0356428250670433,293.11102294921875,297.1499938964844,293.1499938964844,0.0873418003320694,-2164.217529296875,304.1459045410156,0.7886368036270142,0.1443039178848266,0.1372181475162506,293.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5479814410209656,0.050000000745058,0.228912815451622,291.1200866699219,291.1499938964844,272.3900146484375,270.6296691894531,284.53662109375,293.80792236328125,291.11944580078125,1.0,0.159926176071167,0.9514917135238647,0.9514917135238647,1.0,1.0,-0.5950514078140259,0.257857471704483,0.3371939659118652,0.087020143866539,0.0,0.0,0.1095611155033111,24.77153205871582,25.0,-4.359817028045654,-3948.6728515625,37.04335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847717285156,303.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.0882118865847587,0.0,0.0,0.0,0.0,1.0,0.0003466579946689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019076332449913,0.1021891608834266,-0.0002815275511238,0.0,8.952384814620018e-05,0.0,0.0,3.943705558776856,0.0,0.0,0.0,0.2700208723545074,4.0,0.0,1.0
838140,295.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5480324029922485,0.050000000745058,0.0458261221647262,294.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5480324029922485,0.050000000745058,0.0482571125030517,293.2568359375,297.1499938964844,293.1499938964844,0.0048830793239176,-282.3684387207031,297.6644897460937,0.5480324029922485,0.050000000745058,0.0356425382196903,293.1106872558594,297.1499938964844,293.1499938964844,0.0881621614098548,-2180.338134765625,304.1459045410156,0.7906548380851746,0.1453539878129959,0.1382121592760086,293.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5480324029922485,0.050000000745058,0.2289109677076339,291.1173400878906,291.1499938964844,272.3333435058594,270.5872497558594,284.4879150390625,293.7660522460937,291.1169128417969,1.0,0.160038024187088,0.9517709612846376,0.9517709612846376,1.0,1.0,-0.5962408781051636,0.2583869695663452,0.3378539085388183,0.0872179344296455,0.0,0.0,0.1141111254692077,24.77074241638184,25.0,-3.524294376373291,-3986.39453125,37.16453170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,303.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.0888499468564987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036940589547157,0.1036982759833335,-4.2147344174736645e-06,0.0,9.017140109790488e-05,0.0,0.0,4.005115032196045,0.0,0.0,0.0,0.2702583074569702,4.0,0.0,1.0
838200,295.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5480324029922485,0.050000000745058,0.0458261221647262,294.58184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5480324029922485,0.050000000745058,0.0482571125030517,293.2568359375,297.1499938964844,293.1499938964844,0.0048830793239176,-282.3684387207031,297.6644897460937,0.5480324029922485,0.050000000745058,0.0356425382196903,293.1106872558594,297.1499938964844,293.1499938964844,0.0881621614098548,-2180.338134765625,304.1459045410156,0.7906548380851746,0.1453539878129959,0.1382121592760086,293.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.5480324029922485,0.050000000745058,0.2289109677076339,291.1173400878906,291.1499938964844,272.3333435058594,270.5872497558594,284.4879150390625,293.7660522460937,291.1169128417969,1.0,0.160038024187088,0.9517709612846376,0.9517709612846376,1.0,1.0,-0.5962408781051636,0.2583869695663452,0.3378539085388183,0.0872179344296455,0.0,0.0,0.1141111254692077,24.77074241638184,25.0,-3.524294376373291,-3986.39453125,37.16453170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,303.7866516113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.865234375,18000.0,0.0,0.0,0.0888499468564987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036940589547157,0.1036982759833335,-4.2147344174736645e-06,0.0,9.017140109790488e-05,0.0,0.0,4.005115032196045,0.0,0.0,0.0,0.2702583074569702,4.0,0.0,1.0
838260,295.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5480812788009644,0.050000000745058,0.0458257682621479,294.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5480812788009644,0.050000000745058,0.0482567399740219,293.2525329589844,297.1499938964844,293.1499938964844,0.0048625986091792,-281.3186950683594,297.63848876953125,0.5480812788009644,0.050000000745058,0.0356422662734985,293.1104736328125,297.1499938964844,293.1499938964844,0.0889684408903122,-2196.168701171875,304.1459350585937,0.7926504611968994,0.1463979482650756,0.1392001062631607,293.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5480812788009644,0.050000000745058,0.2289092093706131,291.11578369140625,291.1499938964844,272.27667236328125,270.5447692871094,284.439697265625,293.7250671386719,291.1156005859375,1.0,0.1601500809192657,0.952046275138855,0.952046275138855,1.0,1.0,-0.5974231958389282,0.2589130401611328,0.3385101556777954,0.0874152854084968,0.0,0.0,0.1187913864850997,24.770326614379883,25.0,-1.8217570781707764,-4025.303466796875,37.285640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845886230469,303.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.0895261093974113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055913642048835,0.1055955812335014,-4.217520199745195e-06,0.0,9.085761848837136e-05,0.0,0.0,4.082453727722168,0.0,0.0,0.0,0.2705487906932831,4.0,0.0,1.0
838320,295.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5480812788009644,0.050000000745058,0.0458257682621479,294.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5480812788009644,0.050000000745058,0.0482567399740219,293.2525329589844,297.1499938964844,293.1499938964844,0.0048625986091792,-281.3186950683594,297.63848876953125,0.5480812788009644,0.050000000745058,0.0356422662734985,293.1104736328125,297.1499938964844,293.1499938964844,0.0889684408903122,-2196.168701171875,304.1459350585937,0.7926504611968994,0.1463979482650756,0.1392001062631607,293.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5480812788009644,0.050000000745058,0.2289092093706131,291.11578369140625,291.1499938964844,272.27667236328125,270.5447692871094,284.439697265625,293.7250671386719,291.1156005859375,1.0,0.1601500809192657,0.952046275138855,0.952046275138855,1.0,1.0,-0.5974231958389282,0.2589130401611328,0.3385101556777954,0.0874152854084968,0.0,0.0,0.1187913864850997,24.770326614379883,25.0,-1.8217570781707764,-4025.303466796875,37.285640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845886230469,303.8614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.0895261093974113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055913642048835,0.1055955812335014,-4.217520199745195e-06,0.0,9.085761848837136e-05,0.0,0.0,4.082453727722168,0.0,0.0,0.0,0.2705487906932831,4.0,0.0,1.0
838380,295.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.548128604888916,0.050000000745058,0.0458254255354404,294.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.548128604888916,0.050000000745058,0.0482563823461532,293.2483825683594,297.1499938964844,293.1499938964844,0.0048428224399685,-280.29052734375,297.6142578125,0.548128604888916,0.050000000745058,0.035641998052597,293.1102905273437,297.1499938964844,293.1499938964844,0.089760735630989,-2211.709228515625,304.1459655761719,0.7946252822875977,0.1474363356828689,0.1401826739311218,293.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.548128604888916,0.050000000745058,0.2289074957370758,291.115478515625,291.1499938964844,272.2200012207031,270.5022277832031,284.3920593261719,293.68505859375,291.11553955078125,1.0,0.160262182354927,0.9523215889930724,0.9523215889930724,1.0,1.0,-0.5985991358757019,0.2594359815120697,0.3391631841659546,0.087612509727478,0.0,0.0,0.1234248280525207,24.770187377929688,25.0,-0.1083293035626411,-4064.22705078125,37.40665817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791564941406,303.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.0902522802352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075227186083793,0.1075269430875778,-4.220535174681572e-06,0.0,9.15945929591544e-05,0.0,0.0,4.161534786224365,0.0,0.0,0.0,0.2708494067192077,4.0,0.0,1.0
838440,295.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.548128604888916,0.050000000745058,0.0458254255354404,294.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.548128604888916,0.050000000745058,0.0482563823461532,293.2483825683594,297.1499938964844,293.1499938964844,0.0048428224399685,-280.29052734375,297.6142578125,0.548128604888916,0.050000000745058,0.035641998052597,293.1102905273437,297.1499938964844,293.1499938964844,0.089760735630989,-2211.709228515625,304.1459655761719,0.7946252822875977,0.1474363356828689,0.1401826739311218,293.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.548128604888916,0.050000000745058,0.2289074957370758,291.115478515625,291.1499938964844,272.2200012207031,270.5022277832031,284.3920593261719,293.68505859375,291.11553955078125,1.0,0.160262182354927,0.9523215889930724,0.9523215889930724,1.0,1.0,-0.5985991358757019,0.2594359815120697,0.3391631841659546,0.087612509727478,0.0,0.0,0.1234248280525207,24.770187377929688,25.0,-0.1083293035626411,-4064.22705078125,37.40665817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791564941406,303.9335632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.0902522802352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075227186083793,0.1075269430875778,-4.220535174681572e-06,0.0,9.15945929591544e-05,0.0,0.0,4.161534786224365,0.0,0.0,0.0,0.2708494067192077,4.0,0.0,1.0
838500,295.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5481517910957336,0.050000000745058,0.045825257897377,294.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5481517910957336,0.050000000745058,0.0482562035322189,293.2463684082031,297.1499938964844,293.1499938964844,0.0048332037404179,-279.7860107421875,297.60272216796875,0.5481517910957336,0.050000000745058,0.0356418676674366,293.1101989746094,297.1499938964844,293.1499938964844,0.0901525169610977,-2219.388916015625,304.14599609375,0.7956052422523499,0.147953525185585,0.1406720578670501,293.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5481517910957336,0.050000000745058,0.2289066612720489,291.1156921386719,291.1499938964844,272.1916809082031,270.4809265136719,284.36846923828125,293.6654663085937,291.1158447265625,1.0,0.1603182405233383,0.9524592757225036,0.9524592757225036,1.0,1.0,-0.5991848707199097,0.2596963346004486,0.3394885659217834,0.0877111330628395,0.0,0.0,0.1256895512342453,24.77020072937012,25.0,0.5827287435531616,-4083.45654296875,37.46712112426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,303.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.783203125,18000.0,0.0,0.0,0.0906348228454589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084835827350616,0.1084877997636795,-4.222064944769954e-06,0.0,9.1982823505532e-05,0.0,0.0,4.200977325439453,0.0,0.0,0.0,0.2709997892379761,4.0,0.0,1.0
838560,294.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5481746792793274,0.050000000745058,0.0458250939846038,294.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5481746792793274,0.050000000745058,0.0482560321688652,293.244384765625,297.1499938964844,293.1499938964844,0.0048237643204629,-279.2886657714844,297.591552734375,0.5481746792793274,0.050000000745058,0.0356417410075664,293.1101379394531,297.1499938964844,293.1499938964844,0.0905418694019317,-2227.018798828125,304.14599609375,0.7965801954269409,0.1484694182872772,0.1411601603031158,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5481746792793274,0.050000000745058,0.2289058268070221,291.1161193847656,291.1499938964844,272.163330078125,270.4596252441406,284.3450927734375,293.646240234375,291.1163024902344,1.0,0.1603742688894271,0.952595353126526,0.952595353126526,1.0,1.0,-0.599769115447998,0.259955883026123,0.339813232421875,0.0878097563982009,0.0,0.0,0.1279079020023346,24.77025985717773,25.0,1.1229318380355835,-4102.4501953125,37.52754974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,304.000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.828125,18000.0,0.0,0.0,0.0910302549600601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094346791505813,0.1094388961791992,-4.223592895868933e-06,0.0,9.23841362236999e-05,0.0,0.0,4.240079402923584,0.0,0.0,0.0,0.271149069070816,4.0,0.0,1.0
838620,294.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5482198596000671,0.050000000745058,0.0458247661590576,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5482198596000671,0.050000000745058,0.0482556857168674,293.2405090332031,297.1499938964844,293.1499938964844,0.004805436823517,-278.3183288574219,297.5700988769531,0.5482198596000671,0.050000000745058,0.0356414876878261,293.11004638671875,297.1499938964844,293.1499938964844,0.0913151130080223,-2242.166748046875,304.14605712890625,0.7985154986381531,0.1494973748922348,0.1421327590942382,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5482198596000671,0.050000000745058,0.2289042025804519,291.11724853515625,291.1499938964844,272.1066589355469,270.4169616699219,284.2989501953125,293.6087646484375,291.1175231933594,1.0,0.1604862213134765,0.9528674483299256,0.9528674483299256,1.0,1.0,-0.6009332537651062,0.26047283411026,0.3404604494571686,0.0880071371793747,0.0,0.0,0.1321970075368881,24.77049446105957,25.0,1.773709058761597,-4139.69677734375,37.64828872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,304.0625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.0918550714850425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112993955612182,0.1113036200404167,-4.226615601510275e-06,0.0,9.322122059529649e-05,0.0,0.0,4.316908359527588,0.0,0.0,0.0,0.2714427411556244,4.0,0.0,1.0
838680,294.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5482198596000671,0.050000000745058,0.0458247661590576,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5482198596000671,0.050000000745058,0.0482556857168674,293.2405090332031,297.1499938964844,293.1499938964844,0.004805436823517,-278.3183288574219,297.5700988769531,0.5482198596000671,0.050000000745058,0.0356414876878261,293.11004638671875,297.1499938964844,293.1499938964844,0.0913151130080223,-2242.166748046875,304.14605712890625,0.7985154986381531,0.1494973748922348,0.1421327590942382,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5482198596000671,0.050000000745058,0.2289042025804519,291.11724853515625,291.1499938964844,272.1066589355469,270.4169616699219,284.2989501953125,293.6087646484375,291.1175231933594,1.0,0.1604862213134765,0.9528674483299256,0.9528674483299256,1.0,1.0,-0.6009332537651062,0.26047283411026,0.3404604494571686,0.0880071371793747,0.0,0.0,0.1321970075368881,24.77049446105957,25.0,1.773709058761597,-4139.69677734375,37.64828872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962158203125,304.0625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9765625,18000.0,0.0,0.0,0.0918550714850425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112993955612182,0.1113036200404167,-4.226615601510275e-06,0.0,9.322122059529649e-05,0.0,0.0,4.316908359527588,0.0,0.0,0.0,0.2714427411556244,4.0,0.0,1.0
838740,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5482642650604248,0.050000000745058,0.0458244457840919,294.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5482642650604248,0.050000000745058,0.0482553504407405,293.2367858886719,297.1499938964844,293.1499938964844,0.0047879009507596,-277.38629150390625,297.5497131347656,0.5482642650604248,0.050000000745058,0.0356412380933761,293.1100158691406,297.1499938964844,293.1499938964844,0.0920830518007278,-2257.20751953125,304.1460876464844,0.8004312515258789,0.1505201905965805,0.1431005299091339,293.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5482642650604248,0.050000000745058,0.2289026081562042,291.1185913085937,291.1499938964844,272.04998779296875,270.37420654296875,284.2535705566406,293.5726623535156,291.1188659667969,1.0,0.1605979949235916,0.9531395435333252,0.9531395435333252,1.0,1.0,-0.6020916700363159,0.2609868049621582,0.3411048650741577,0.0882047787308693,0.0,0.0,0.1362957507371902,24.770862579345703,25.0,1.96885085105896,-4176.05078125,37.76884078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530639648437,304.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.0927158221602439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131110042333602,0.1131152361631393,-4.229576916259248e-06,0.0,9.409477206645532e-05,0.0,0.0,4.391749858856201,0.0,0.0,0.0,0.271729052066803,4.0,0.0,1.0
838800,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5482642650604248,0.050000000745058,0.0458244457840919,294.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5482642650604248,0.050000000745058,0.0482553504407405,293.2367858886719,297.1499938964844,293.1499938964844,0.0047879009507596,-277.38629150390625,297.5497131347656,0.5482642650604248,0.050000000745058,0.0356412380933761,293.1100158691406,297.1499938964844,293.1499938964844,0.0920830518007278,-2257.20751953125,304.1460876464844,0.8004312515258789,0.1505201905965805,0.1431005299091339,293.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.5482642650604248,0.050000000745058,0.2289026081562042,291.1185913085937,291.1499938964844,272.04998779296875,270.37420654296875,284.2535705566406,293.5726623535156,291.1188659667969,1.0,0.1605979949235916,0.9531395435333252,0.9531395435333252,1.0,1.0,-0.6020916700363159,0.2609868049621582,0.3411048650741577,0.0882047787308693,0.0,0.0,0.1362957507371902,24.770862579345703,25.0,1.96885085105896,-4176.05078125,37.76884078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530639648437,304.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.0927158221602439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131110042333602,0.1131152361631393,-4.229576916259248e-06,0.0,9.409477206645532e-05,0.0,0.0,4.391749858856201,0.0,0.0,0.0,0.271729052066803,4.0,0.0,1.0
838860,294.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5483232736587524,0.050000000745058,0.0458240211009979,294.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5483232736587524,0.050000000745058,0.0482549034059047,293.232666015625,297.1499938964844,293.1499938964844,0.0047726538032293,-276.57354736328125,297.5316467285156,0.5483232736587524,0.050000000745058,0.0356409065425396,293.1095275878906,297.1499938964844,293.1499938964844,0.0928878188133239,-2272.97900390625,304.14605712890625,0.8024448752403259,0.1516276746988296,0.1441150605678558,293.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5483232736587524,0.050000000745058,0.2289004772901535,291.119873046875,291.1499938964844,271.99334716796875,270.3319702148437,284.2089233398437,293.53778076171875,291.1201171875,1.0,0.1607105284929275,0.9534084796905518,0.9534084796905518,1.0,1.0,-0.6033052206039429,0.2615235149860382,0.3417817056179046,0.0884150490164756,0.0,0.0,0.140223816037178,24.76892852783203,25.0,1.7919392585754397,-4211.833984375,37.89305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,304.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.0936014950275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148719415068626,0.1148761808872222,-4.232470473652938e-06,0.0,9.49936147662811e-05,0.0,0.0,4.464681625366211,0.0,0.0,0.0,0.2720082104206085,4.0,0.0,1.0
838920,294.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5483232736587524,0.050000000745058,0.0458240211009979,294.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5483232736587524,0.050000000745058,0.0482549034059047,293.232666015625,297.1499938964844,293.1499938964844,0.0047726538032293,-276.57354736328125,297.5316467285156,0.5483232736587524,0.050000000745058,0.0356409065425396,293.1095275878906,297.1499938964844,293.1499938964844,0.0928878188133239,-2272.97900390625,304.14605712890625,0.8024448752403259,0.1516276746988296,0.1441150605678558,293.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5483232736587524,0.050000000745058,0.2289004772901535,291.119873046875,291.1499938964844,271.99334716796875,270.3319702148437,284.2089233398437,293.53778076171875,291.1201171875,1.0,0.1607105284929275,0.9534084796905518,0.9534084796905518,1.0,1.0,-0.6033052206039429,0.2615235149860382,0.3417817056179046,0.0884150490164756,0.0,0.0,0.140223816037178,24.76892852783203,25.0,1.7919392585754397,-4211.833984375,37.89305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,304.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.0936014950275421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148719415068626,0.1148761808872222,-4.232470473652938e-06,0.0,9.49936147662811e-05,0.0,0.0,4.464681625366211,0.0,0.0,0.0,0.2720082104206085,4.0,0.0,1.0
838980,294.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5484160780906677,0.050000000745058,0.0458233579993248,294.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5484160780906677,0.050000000745058,0.0482542030513286,293.22784423828125,297.1499938964844,293.1499938964844,0.0047601959668099,-275.9093322753906,297.5168151855469,0.5484160780906677,0.050000000745058,0.0356403887271881,293.1085205078125,297.1499938964844,293.1499938964844,0.0937919691205024,-2290.716796875,304.1458435058594,0.8047232031822205,0.152859941124916,0.1452527344226837,293.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5484160780906677,0.050000000745058,0.2288971543312072,291.1208801269531,291.1499938964844,271.9366760253906,270.2906799316406,284.16552734375,293.5049133300781,291.1210327148437,1.0,0.16082663834095,0.9536774754524232,0.9536774754524232,1.0,1.0,-0.6046642661094666,0.2621209621429443,0.3425432741641998,0.0886570885777473,0.0,0.0,0.1440357416868209,24.76183319091797,25.0,1.33349609375,-4247.548828125,38.02743148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.0945005938410759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165997982025146,0.1166040301322937,-4.235310370859224e-06,0.0,9.590609261067584e-05,0.0,0.0,4.536407947540283,0.0,0.0,0.0,0.2722827196121216,4.0,0.0,1.0
839040,294.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5484160780906677,0.050000000745058,0.0458233579993248,294.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5484160780906677,0.050000000745058,0.0482542030513286,293.22784423828125,297.1499938964844,293.1499938964844,0.0047601959668099,-275.9093322753906,297.5168151855469,0.5484160780906677,0.050000000745058,0.0356403887271881,293.1085205078125,297.1499938964844,293.1499938964844,0.0937919691205024,-2290.716796875,304.1458435058594,0.8047232031822205,0.152859941124916,0.1452527344226837,293.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.5484160780906677,0.050000000745058,0.2288971543312072,291.1208801269531,291.1499938964844,271.9366760253906,270.2906799316406,284.16552734375,293.5049133300781,291.1210327148437,1.0,0.16082663834095,0.9536774754524232,0.9536774754524232,1.0,1.0,-0.6046642661094666,0.2621209621429443,0.3425432741641998,0.0886570885777473,0.0,0.0,0.1440357416868209,24.76183319091797,25.0,1.33349609375,-4247.548828125,38.02743148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,304.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.0945005938410759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165997982025146,0.1166040301322937,-4.235310370859224e-06,0.0,9.590609261067584e-05,0.0,0.0,4.536407947540283,0.0,0.0,0.0,0.2722827196121216,4.0,0.0,1.0
839100,294.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.548470139503479,0.050000000745058,0.0458229705691337,294.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.548470139503479,0.050000000745058,0.0482537932693958,293.2252197265625,297.1499938964844,293.1499938964844,0.0047549465671181,-275.6296691894531,297.5105285644531,0.548470139503479,0.050000000745058,0.0356400869786739,293.1078796386719,297.1499938964844,293.1499938964844,0.0942728668451309,-2300.151611328125,304.1457214355469,0.8059319257736206,0.1535095125436782,0.1458564400672912,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.548470139503479,0.050000000745058,0.228895217180252,291.1212463378906,291.1499938964844,271.9083251953125,270.2703857421875,284.1444091796875,293.48944091796875,291.12139892578125,1.0,0.1608864665031433,0.9538119435310364,0.9538119435310364,1.0,1.0,-0.6053851246833801,0.2624368965625763,0.3429482281208038,0.0887873321771621,0.0,0.0,0.1459134668111801,24.757190704345703,25.0,1.1309508085250854,-4265.4677734375,38.09794616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9358825683594,304.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4375,18000.0,0.0,0.0,0.0949523001909256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117458626627922,0.1174628660082817,-4.236720997141674e-06,0.0,9.636451432015748e-05,0.0,0.0,4.572118759155273,0.0,0.0,0.0,0.2724193334579468,4.0,0.0,1.0
839160,294.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5485273599624634,0.050000000745058,0.0458225607872009,294.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5485273599624634,0.050000000745058,0.0482533611357212,293.2225341796875,297.1499938964844,293.1499938964844,0.004750286694616,-275.3812561035156,297.5049133300781,0.5485273599624634,0.050000000745058,0.0356397703289985,293.1072082519531,297.1499938964844,293.1499938964844,0.0947685614228248,-2309.874267578125,304.1455993652344,0.8071643710136414,0.154177039861679,0.146478071808815,293.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5485273599624634,0.050000000745058,0.2288931757211685,291.12158203125,291.1499938964844,271.8800048828125,270.25030517578125,284.12359619140625,293.4745483398437,291.1217041015625,1.0,0.160947561264038,0.953943371772766,0.953943371772766,1.0,1.0,-0.6061272621154785,0.2627615928649902,0.3433656990528106,0.088922381401062,0.0,0.0,0.1477742344141006,24.752140045166016,25.0,0.9921051263809204,-4283.4453125,38.17036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337463378906,304.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.0954041257500648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183159872889518,0.1183202266693115,-4.238131168676773e-06,0.0,9.682305972091854e-05,0.0,0.0,4.607810974121094,0.0,0.0,0.0,0.2725558876991272,4.0,0.0,1.0
839220,294.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5486487746238708,0.050000000745058,0.0458216927945613,294.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5486487746238708,0.050000000745058,0.048252448439598,293.21685791015625,297.1499938964844,293.1499938964844,0.0047426954843103,-274.97528076171875,297.4958190917969,0.5486487746238708,0.050000000745058,0.0356390960514545,293.105712890625,297.1499938964844,293.1499938964844,0.0958002060651779,-2330.094482421875,304.1453552246094,0.8096793293952942,0.1555617004632949,0.1477703750133514,293.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5486487746238708,0.050000000745058,0.2288888394832611,291.1222229003906,291.1499938964844,271.8233337402344,270.21075439453125,284.0830383300781,293.4464416503906,291.1223449707031,1.0,0.1610738784074783,0.9542062878608704,0.9542062878608704,1.0,1.0,-0.6076700091362,0.2634351551532745,0.3442348539829254,0.0892059430480003,0.0,0.0,0.1514351665973663,24.74124526977539,25.0,0.8920931816101074,-4319.5126953125,38.32081604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,304.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0963048562407493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200223490595817,0.120026595890522,-4.240950602252269e-06,0.0,9.77371892076917e-05,0.0,0.0,4.678982734680176,0.0,0.0,0.0,0.2728282511234283,4.0,0.0,1.0
839280,294.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5486487746238708,0.050000000745058,0.0458216927945613,294.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5486487746238708,0.050000000745058,0.048252448439598,293.21685791015625,297.1499938964844,293.1499938964844,0.0047426954843103,-274.97528076171875,297.4958190917969,0.5486487746238708,0.050000000745058,0.0356390960514545,293.105712890625,297.1499938964844,293.1499938964844,0.0958002060651779,-2330.094482421875,304.1453552246094,0.8096793293952942,0.1555617004632949,0.1477703750133514,293.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5486487746238708,0.050000000745058,0.2288888394832611,291.1222229003906,291.1499938964844,271.8233337402344,270.21075439453125,284.0830383300781,293.4464416503906,291.1223449707031,1.0,0.1610738784074783,0.9542062878608704,0.9542062878608704,1.0,1.0,-0.6076700091362,0.2634351551532745,0.3442348539829254,0.0892059430480003,0.0,0.0,0.1514351665973663,24.74124526977539,25.0,0.8920931816101074,-4319.5126953125,38.32081604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93084716796875,304.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.466796875,18000.0,0.0,0.0,0.0963048562407493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200223490595817,0.120026595890522,-4.240950602252269e-06,0.0,9.77371892076917e-05,0.0,0.0,4.678982734680176,0.0,0.0,0.0,0.2728282511234283,4.0,0.0,1.0
839340,294.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.548776388168335,0.050000000745058,0.0458207838237285,294.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.548776388168335,0.050000000745058,0.0482514910399913,293.2109680175781,297.1499938964844,293.1499938964844,0.0047372318804264,-274.68072509765625,297.4893798828125,0.548776388168335,0.050000000745058,0.0356383845210075,293.1041564941406,297.1499938964844,293.1499938964844,0.0968780294060707,-2351.1923828125,304.1451110839844,0.8122418522834778,0.1570037007331848,0.149118885397911,293.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.548776388168335,0.050000000745058,0.2288842946290969,291.12286376953125,291.1499938964844,271.76666259765625,270.1719665527344,284.04364013671875,293.4203491210937,291.1230163574219,1.0,0.161205768585205,0.9544691443443298,0.9544691443443298,1.0,1.0,-0.6092798113822937,0.2641363739967346,0.3451434075832367,0.0895052850246429,0.0,0.0,0.1550056934356689,24.72981643676757,25.0,0.929752230644226,-4355.61572265625,38.47820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,304.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.0971973836421966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217118725180625,0.1217161193490028,-4.243764124112204e-06,0.0,9.864298772299662e-05,0.0,0.0,4.749635219573975,0.0,0.0,0.0,0.2730989158153534,4.0,0.0,1.0
839400,294.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.548776388168335,0.050000000745058,0.0458207838237285,294.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.548776388168335,0.050000000745058,0.0482514910399913,293.2109680175781,297.1499938964844,293.1499938964844,0.0047372318804264,-274.68072509765625,297.4893798828125,0.548776388168335,0.050000000745058,0.0356383845210075,293.1041564941406,297.1499938964844,293.1499938964844,0.0968780294060707,-2351.1923828125,304.1451110839844,0.8122418522834778,0.1570037007331848,0.149118885397911,293.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.548776388168335,0.050000000745058,0.2288842946290969,291.12286376953125,291.1499938964844,271.76666259765625,270.1719665527344,284.04364013671875,293.4203491210937,291.1230163574219,1.0,0.161205768585205,0.9544691443443298,0.9544691443443298,1.0,1.0,-0.6092798113822937,0.2641363739967346,0.3451434075832367,0.0895052850246429,0.0,0.0,0.1550056934356689,24.72981643676757,25.0,0.929752230644226,-4355.61572265625,38.47820281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,304.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.0971973836421966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217118725180625,0.1217161193490028,-4.243764124112204e-06,0.0,9.864298772299662e-05,0.0,0.0,4.749635219573975,0.0,0.0,0.0,0.2730989158153534,4.0,0.0,1.0
839460,294.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5489076375961304,0.050000000745058,0.0458198450505733,294.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5489076375961304,0.050000000745058,0.0482505038380622,293.20489501953125,297.1499938964844,293.1499938964844,0.0047337729483842,-274.49102783203125,297.48541259765625,0.5489076375961304,0.050000000745058,0.0356376580893993,293.1025085449219,297.1499938964844,293.1499938964844,0.0979965776205062,-2373.051513671875,304.1448669433594,0.8148400187492371,0.1584959626197815,0.1505163162946701,293.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5489076375961304,0.050000000745058,0.2288796156644821,291.12359619140625,291.1499938964844,271.7099914550781,270.1338806152344,284.0053405761719,293.3961181640625,291.1237487792969,1.0,0.1613432615995407,0.9547256827354432,0.9547256827354432,1.0,1.0,-0.6109480261802673,0.2648614943027496,0.3460865616798401,0.0898186862468719,0.0,0.0,0.1584773957729339,24.718250274658203,25.0,0.999690592288971,-4391.6318359375,38.6421012878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,304.4165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.0980774462223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233784705400466,0.1233827173709869,-4.246560365572805e-06,0.0,9.95361406239681e-05,0.0,0.0,4.8195109367370605,0.0,0.0,0.0,0.2733668386936188,4.0,0.0,1.0
839520,294.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5489076375961304,0.050000000745058,0.0458198450505733,294.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5489076375961304,0.050000000745058,0.0482505038380622,293.20489501953125,297.1499938964844,293.1499938964844,0.0047337729483842,-274.49102783203125,297.48541259765625,0.5489076375961304,0.050000000745058,0.0356376580893993,293.1025085449219,297.1499938964844,293.1499938964844,0.0979965776205062,-2373.051513671875,304.1448669433594,0.8148400187492371,0.1584959626197815,0.1505163162946701,293.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5489076375961304,0.050000000745058,0.2288796156644821,291.12359619140625,291.1499938964844,271.7099914550781,270.1338806152344,284.0053405761719,293.3961181640625,291.1237487792969,1.0,0.1613432615995407,0.9547256827354432,0.9547256827354432,1.0,1.0,-0.6109480261802673,0.2648614943027496,0.3460865616798401,0.0898186862468719,0.0,0.0,0.1584773957729339,24.718250274658203,25.0,0.999690592288971,-4391.6318359375,38.6421012878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,304.4165344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.0980774462223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233784705400466,0.1233827173709869,-4.246560365572805e-06,0.0,9.95361406239681e-05,0.0,0.0,4.8195109367370605,0.0,0.0,0.0,0.2733668386936188,4.0,0.0,1.0
839580,294.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5490411520004272,0.050000000745058,0.0458188951015472,294.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5490411520004272,0.050000000745058,0.0482495054602623,293.19873046875,297.1499938964844,293.1499938964844,0.004732287954539,-274.405029296875,297.4839172363281,0.5490411520004272,0.050000000745058,0.0356369204819202,293.1008605957031,297.1499938964844,293.1499938964844,0.0991532281041145,-2395.6103515625,304.1446533203125,0.8174698352813721,0.1600343436002731,0.1519584357738495,293.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5490411520004272,0.050000000745058,0.2288748770952224,291.1243591308594,291.1499938964844,271.6533203125,270.0964050292969,283.9680480957031,293.3735656738281,291.12451171875,1.0,0.1614863723516464,0.9549822211265564,0.9549822211265564,1.0,1.0,-0.612669825553894,0.2656083703041076,0.347061425447464,0.090145505964756,0.0,0.0,0.1618461161851883,24.7067985534668,25.0,1.0282466411590576,-4427.46484375,38.81229019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,304.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.098941370844841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250175237655639,0.1250217705965042,-4.249329322192352e-06,0.0,0.0001004129153443,0.0,0.0,4.888407707214356,0.0,0.0,0.0,0.2736312747001648,4.0,0.0,1.0
839640,294.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5490411520004272,0.050000000745058,0.0458188951015472,294.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5490411520004272,0.050000000745058,0.0482495054602623,293.19873046875,297.1499938964844,293.1499938964844,0.004732287954539,-274.405029296875,297.4839172363281,0.5490411520004272,0.050000000745058,0.0356369204819202,293.1008605957031,297.1499938964844,293.1499938964844,0.0991532281041145,-2395.6103515625,304.1446533203125,0.8174698352813721,0.1600343436002731,0.1519584357738495,293.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5490411520004272,0.050000000745058,0.2288748770952224,291.1243591308594,291.1499938964844,271.6533203125,270.0964050292969,283.9680480957031,293.3735656738281,291.12451171875,1.0,0.1614863723516464,0.9549822211265564,0.9549822211265564,1.0,1.0,-0.612669825553894,0.2656083703041076,0.347061425447464,0.090145505964756,0.0,0.0,0.1618461161851883,24.7067985534668,25.0,1.0282466411590576,-4427.46484375,38.81229019165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,304.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.098941370844841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250175237655639,0.1250217705965042,-4.249329322192352e-06,0.0,0.0001004129153443,0.0,0.0,4.888407707214356,0.0,0.0,0.0,0.2736312747001648,4.0,0.0,1.0
839700,294.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5491084456443787,0.050000000745058,0.045818418264389,294.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5491084456443787,0.050000000745058,0.0482489988207817,293.1955871582031,297.1499938964844,293.1499938964844,0.0047322842292487,-274.4010009765625,297.48406982421875,0.5491084456443787,0.050000000745058,0.0356365479528903,293.1000366210937,297.1499938964844,293.1499938964844,0.099745362997055,-2407.139404296875,304.1445617675781,0.8187963366508484,0.1608198583126068,0.1526952683925628,293.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.5491084456443787,0.050000000745058,0.2288724780082702,291.1247253417969,291.1499938964844,271.625,270.077880859375,283.9497375488281,293.3629150390625,291.1248779296875,1.0,0.16156005859375,0.955110490322113,0.955110490322113,1.0,1.0,-0.6135495901107788,0.2659894824028015,0.3475601077079773,0.0903137847781181,0.0,0.0,0.1634927541017532,24.7011661529541,25.0,1.0172356367111206,-4445.2958984375,38.89970016479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93231201171875,304.4832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.0993663594126701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258262991905212,0.1258305460214615,-4.250701749697328e-06,0.0,0.0001008442195598,0.0,0.0,4.922468185424805,0.0,0.0,0.0,0.2737620770931244,4.0,0.0,1.0
839760,294.953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5491759181022644,0.050000000745058,0.0458179377019405,294.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5491759181022644,0.050000000745058,0.0482484959065914,293.1924743652344,297.1499938964844,293.1499938964844,0.0047327391803264,-274.4212646484375,297.4847717285156,0.5491759181022644,0.050000000745058,0.0356361754238605,293.0992126464844,297.1499938964844,293.1499938964844,0.1003458723425865,-2418.81689453125,304.1444396972656,0.8201293349266052,0.1616150736808776,0.1534413993358612,293.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250305175781,0.5491759181022644,0.050000000745058,0.2288700938224792,291.1250915527344,291.1499938964844,271.5966796875,270.0595092773437,283.93170166015625,293.3526306152344,291.1252136230469,1.0,0.1616350263357162,0.9552351832389832,0.9552351832389832,1.0,1.0,-0.6144405007362366,0.2663750052452087,0.3480655252933502,0.0904849916696548,0.0,0.0,0.165117397904396,24.69561004638672,25.0,0.9911338090896606,-4463.0791015625,38.98851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336853027344,304.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.0997867211699485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266290545463562,0.1266333162784576,-4.252066901244689e-06,0.0,0.0001012708380585,0.0,0.0,4.9563164710998535,0.0,0.0,0.0,0.2738921046257019,4.0,0.0,1.0
839820,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5493112802505493,0.050000000745058,0.0458169765770435,294.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5493112802505493,0.050000000745058,0.0482474826276302,293.1861877441406,297.1499938964844,293.1499938964844,0.0047350646927952,-274.53680419921875,297.4878845214844,0.5493112802505493,0.050000000745058,0.0356354266405105,293.0975646972656,297.1499938964844,293.1499938964844,0.1015721708536148,-2442.616943359375,304.1442565917969,0.8228172659873962,0.1632342189550399,0.154961347579956,293.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5493112802505493,0.050000000745058,0.2288652956485748,291.125732421875,291.1499938964844,271.5400085449219,270.0230712890625,283.8962707519531,293.3332214355469,291.1258850097656,1.0,0.1617889404296875,0.9554845690727234,0.9554845690727234,1.0,1.0,-0.6162555813789368,0.2671593129634857,0.349096268415451,0.0908363834023475,0.0,0.0,0.1683038771152496,24.68476867675781,25.0,0.9051271677017212,-4498.49658203125,39.17041778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,304.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1006127670407295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282172948122024,0.1282215416431427,-4.254777195455972e-06,0.0,0.0001021091738948,0.0,0.0,5.0234055519104,0.0,0.0,0.0,0.2741499543190002,4.0,0.0,1.0
