time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,294.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5493112802505493,0.050000000745058,0.0458169765770435,294.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5493112802505493,0.050000000745058,0.0482474826276302,293.1861877441406,297.1499938964844,293.1499938964844,0.0047350646927952,-274.53680419921875,297.4878845214844,0.5493112802505493,0.050000000745058,0.0356354266405105,293.0975646972656,297.1499938964844,293.1499938964844,0.1015721708536148,-2442.616943359375,304.1442565917969,0.8228172659873962,0.1632342189550399,0.154961347579956,293.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.5493112802505493,0.050000000745058,0.2288652956485748,291.125732421875,291.1499938964844,271.5400085449219,270.0230712890625,283.8962707519531,293.3332214355469,291.1258850097656,1.0,0.1617889404296875,0.9554845690727234,0.9554845690727234,1.0,1.0,-0.6162555813789368,0.2671593129634857,0.349096268415451,0.0908363834023475,0.0,0.0,0.1683038771152496,24.68476867675781,25.0,0.9051271677017212,-4498.49658203125,39.17041778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,304.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1006127670407295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282172948122024,0.1282215416431427,-4.254777195455972e-06,0.0,0.0001021091738948,0.0,0.0,5.0234055519104,0.0,0.0,0.0,0.2741499543190002,4.0,0.0,1.0
839940,294.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5494470000267029,0.050000000745058,0.0458160154521465,294.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5494470000267029,0.050000000745058,0.048246469348669,293.17987060546875,297.1499938964844,293.1499938964844,0.0047392537817358,-274.7512512207031,297.49322509765625,0.5494470000267029,0.050000000745058,0.0356346778571605,293.0959777832031,297.1499938964844,293.1499938964844,0.1028306782245636,-2466.97802734375,304.1440734863281,0.8255352973937988,0.1648895442485809,0.1565160006284713,293.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5494470000267029,0.050000000745058,0.2288604825735092,291.1263427734375,291.1499938964844,271.4833374023437,269.9870910644531,283.8616943359375,293.3152160644531,291.12646484375,1.0,0.1619479656219482,0.9557338953018188,0.9557338953018188,1.0,1.0,-0.6181122660636902,0.2679602205753326,0.3501520752906799,0.0911993458867073,0.0,0.0,0.1714167296886444,24.67431640625,25.0,0.7935885190963745,-4533.73876953125,39.35781478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1014196798205375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129786416888237,0.1297906786203384,-4.257465661794413e-06,0.0,0.0001029280829243,0.0,0.0,5.089846134185791,0.0,0.0,0.0,0.2744054794311523,4.0,0.0,1.0
840000,294.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5494470000267029,0.050000000745058,0.0458160154521465,294.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5494470000267029,0.050000000745058,0.048246469348669,293.17987060546875,297.1499938964844,293.1499938964844,0.0047392537817358,-274.7512512207031,297.49322509765625,0.5494470000267029,0.050000000745058,0.0356346778571605,293.0959777832031,297.1499938964844,293.1499938964844,0.1028306782245636,-2466.97802734375,304.1440734863281,0.8255352973937988,0.1648895442485809,0.1565160006284713,293.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5494470000267029,0.050000000745058,0.2288604825735092,291.1263427734375,291.1499938964844,271.4833374023437,269.9870910644531,283.8616943359375,293.3152160644531,291.12646484375,1.0,0.1619479656219482,0.9557338953018188,0.9557338953018188,1.0,1.0,-0.6181122660636902,0.2679602205753326,0.3501520752906799,0.0911993458867073,0.0,0.0,0.1714167296886444,24.67431640625,25.0,0.7935885190963745,-4533.73876953125,39.35781478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,304.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1014196798205375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129786416888237,0.1297906786203384,-4.257465661794413e-06,0.0,0.0001029280829243,0.0,0.0,5.089846134185791,0.0,0.0,0.0,0.2744054794311523,4.0,0.0,1.0
840060,294.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.549582839012146,0.050000000745058,0.0458150543272495,294.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.549582839012146,0.050000000745058,0.0482454560697078,293.1735534667969,297.1499938964844,293.1499938964844,0.0047452501021325,-275.0614624023437,297.50067138671875,0.549582839012146,0.050000000745058,0.0356339290738105,293.0943908691406,297.1499938964844,293.1499938964844,0.1041193455457687,-2491.857177734375,304.1438903808594,0.8282841444015503,0.1665782332420349,0.1581026315689087,293.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.549582839012146,0.050000000745058,0.2288556843996048,291.1268615722656,291.1499938964844,271.4266662597656,269.95147705078125,283.82794189453125,293.2986145019531,291.126953125,1.0,0.1621118187904358,0.955977499485016,0.955977499485016,1.0,1.0,-0.6200073957443237,0.2687761783599853,0.351231187582016,0.0915732309222221,0.0,0.0,0.1744683533906936,24.66425895690918,25.0,0.6817781329154968,-4568.84228515625,39.5504035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,304.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1022091954946518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131341740489006,0.1313460022211074,-4.260140485712327e-06,0.0,0.0001037293404806,0.0,0.0,5.15585994720459,0.0,0.0,0.0,0.2746594846248626,4.0,0.0,1.0
840120,294.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.549582839012146,0.050000000745058,0.0458150543272495,294.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.549582839012146,0.050000000745058,0.0482454560697078,293.1735534667969,297.1499938964844,293.1499938964844,0.0047452501021325,-275.0614624023437,297.50067138671875,0.549582839012146,0.050000000745058,0.0356339290738105,293.0943908691406,297.1499938964844,293.1499938964844,0.1041193455457687,-2491.857177734375,304.1438903808594,0.8282841444015503,0.1665782332420349,0.1581026315689087,293.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.549582839012146,0.050000000745058,0.2288556843996048,291.1268615722656,291.1499938964844,271.4266662597656,269.95147705078125,283.82794189453125,293.2986145019531,291.126953125,1.0,0.1621118187904358,0.955977499485016,0.955977499485016,1.0,1.0,-0.6200073957443237,0.2687761783599853,0.351231187582016,0.0915732309222221,0.0,0.0,0.1744683533906936,24.66425895690918,25.0,0.6817781329154968,-4568.84228515625,39.5504035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94464111328125,304.6264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.908203125,18000.0,0.0,0.0,0.1022091954946518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131341740489006,0.1313460022211074,-4.260140485712327e-06,0.0,0.0001037293404806,0.0,0.0,5.15585994720459,0.0,0.0,0.0,0.2746594846248626,4.0,0.0,1.0
840180,294.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5497187376022339,0.050000000745058,0.0458140932023525,294.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5497187376022339,0.050000000745058,0.0482444465160369,293.1672058105469,297.1499938964844,293.1499938964844,0.0047530899755656,-275.4691162109375,297.5103454589844,0.5497187376022339,0.050000000745058,0.0356331840157508,293.0928649902344,297.1499938964844,293.1499938964844,0.1054375618696212,-2517.238525390625,304.14373779296875,0.8310670852661133,0.1682993769645691,0.1597203016281128,293.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5497187376022339,0.050000000745058,0.2288508862257003,291.1272888183594,291.1499938964844,271.3699951171875,269.9161682128906,283.7950134277344,293.2833557128906,291.1273803710937,1.0,0.1622804105281829,0.956221044063568,0.956221044063568,1.0,1.0,-0.6219397187232971,0.2696068286895752,0.3523328900337219,0.0919579863548278,0.0,0.0,0.1774661093950271,24.65461158752441,25.0,0.580618679523468,-4603.81396484375,39.748138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.927734375,18000.0,0.0,0.0,0.1029830947518348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328864097595214,0.1328906714916229,-4.262808943167329e-06,0.0,0.0001045147510012,0.0,0.0,5.2215776443481445,0.0,0.0,0.0,0.2749125063419342,4.0,0.0,1.0
840240,294.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5497187376022339,0.050000000745058,0.0458140932023525,294.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5497187376022339,0.050000000745058,0.0482444465160369,293.1672058105469,297.1499938964844,293.1499938964844,0.0047530899755656,-275.4691162109375,297.5103454589844,0.5497187376022339,0.050000000745058,0.0356331840157508,293.0928649902344,297.1499938964844,293.1499938964844,0.1054375618696212,-2517.238525390625,304.14373779296875,0.8310670852661133,0.1682993769645691,0.1597203016281128,293.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.5497187376022339,0.050000000745058,0.2288508862257003,291.1272888183594,291.1499938964844,271.3699951171875,269.9161682128906,283.7950134277344,293.2833557128906,291.1273803710937,1.0,0.1622804105281829,0.956221044063568,0.956221044063568,1.0,1.0,-0.6219397187232971,0.2696068286895752,0.3523328900337219,0.0919579863548278,0.0,0.0,0.1774661093950271,24.65461158752441,25.0,0.580618679523468,-4603.81396484375,39.748138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.927734375,18000.0,0.0,0.0,0.1029830947518348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328864097595214,0.1328906714916229,-4.262808943167329e-06,0.0,0.0001045147510012,0.0,0.0,5.2215776443481445,0.0,0.0,0.0,0.2749125063419342,4.0,0.0,1.0
840300,294.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5497866868972778,0.050000000745058,0.045813612639904,294.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5497866868972778,0.050000000745058,0.0482439398765563,293.1640625,297.1499938964844,293.1499938964844,0.004757716320455,-275.710205078125,297.5160217285156,0.5497866868972778,0.050000000745058,0.035632811486721,293.09210205078125,297.1499938964844,293.1499938964844,0.1061076447367668,-2530.114501953125,304.1436767578125,0.8324723839759827,0.169171929359436,0.1605406105518341,293.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5497866868972778,0.050000000745058,0.2288484871387481,291.1274719238281,291.1499938964844,271.3416748046875,269.89862060546875,283.77886962890625,293.2762145996094,291.1275634765625,1.0,0.1623664796352386,0.9563428163528442,0.9563428163528442,1.0,1.0,-0.6229196786880493,0.2700275480747223,0.3528921008110046,0.0921544209122657,0.0,0.0,0.1789468377828598,24.64994239807129,25.0,0.5363421440124512,-4621.2509765625,39.84893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.68267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.935546875,18000.0,0.0,0.0,0.1033649519085884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336556077003479,0.1336598694324493,-4.264142262400128e-06,0.0,0.0001049022903316,0.0,0.0,5.254363059997559,0.0,0.0,0.0,0.2750388085842132,4.0,0.0,1.0
840360,294.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5498546361923218,0.050000000745058,0.0458131320774555,294.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5498546361923218,0.050000000745058,0.0482434369623661,293.160888671875,297.1499938964844,293.1499938964844,0.004762795753777,-275.9751281738281,297.522216796875,0.5498546361923218,0.050000000745058,0.0356324389576911,293.09136962890625,297.1499938964844,293.1499938964844,0.1067845672369003,-2543.10400390625,304.1435852050781,0.8338867425918579,0.1700519174337387,0.1613679528236389,293.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.5498546361923218,0.050000000745058,0.2288460880517959,291.1276550292969,291.1499938964844,271.3133239746094,269.881103515625,283.7629089355469,293.2694091796875,291.12774658203125,1.0,0.1624536514282226,0.9564603567123412,0.9564603567123412,1.0,1.0,-0.6239080429077148,0.2704515159130096,0.3534565567970276,0.0923533514142036,0.0,0.0,0.1804171055555343,24.64537048339844,25.0,0.4966214299201965,-4638.66259765625,39.95092391967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.103744089603424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344234943389892,0.1344277560710907,-4.265476036380278e-06,0.0,0.0001052870647981,0.0,0.0,5.287131786346436,0.0,0.0,0.0,0.2751650810241699,4.0,0.0,1.0
840420,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5499905943870544,0.050000000745058,0.0458121746778488,294.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5499905943870544,0.050000000745058,0.0482424274086952,293.1545715332031,297.1499938964844,293.1499938964844,0.0047742580063641,-276.5732421875,297.53619384765625,0.5499905943870544,0.050000000745058,0.0356316901743412,293.08990478515625,297.1499938964844,293.1499938964844,0.1081578508019447,-2569.40234375,304.1434326171875,0.8367420434951782,0.171832650899887,0.1630425602197647,293.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5499905943870544,0.050000000745058,0.2288413047790527,291.12799072265625,291.1499938964844,271.25665283203125,269.84619140625,283.7315368652344,293.2567443847656,291.1280517578125,1.0,0.162631094455719,0.9566953778266908,0.9566953778266908,1.0,1.0,-0.6259087324142456,0.2713087499141693,0.3546000123023987,0.0927585810422897,0.0,0.0,0.1833292543888092,24.636493682861328,25.0,0.4376490414142608,-4673.41943359375,40.15837478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,304.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.931640625,18000.0,0.0,0.0,0.104495994746685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359568983316421,0.1359611600637436,-4.268147677066736e-06,0.0,0.0001060501454048,0.0,0.0,5.352685451507568,0.0,0.0,0.0,0.2754178345203399,4.0,0.0,1.0
840480,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5499905943870544,0.050000000745058,0.0458121746778488,294.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5499905943870544,0.050000000745058,0.0482424274086952,293.1545715332031,297.1499938964844,293.1499938964844,0.0047742580063641,-276.5732421875,297.53619384765625,0.5499905943870544,0.050000000745058,0.0356316901743412,293.08990478515625,297.1499938964844,293.1499938964844,0.1081578508019447,-2569.40234375,304.1434326171875,0.8367420434951782,0.171832650899887,0.1630425602197647,293.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.5499905943870544,0.050000000745058,0.2288413047790527,291.12799072265625,291.1499938964844,271.25665283203125,269.84619140625,283.7315368652344,293.2567443847656,291.1280517578125,1.0,0.162631094455719,0.9566953778266908,0.9566953778266908,1.0,1.0,-0.6259087324142456,0.2713087499141693,0.3546000123023987,0.0927585810422897,0.0,0.0,0.1833292543888092,24.636493682861328,25.0,0.4376490414142608,-4673.41943359375,40.15837478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,304.7360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.931640625,18000.0,0.0,0.0,0.104495994746685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359568983316421,0.1359611600637436,-4.268147677066736e-06,0.0,0.0001060501454048,0.0,0.0,5.352685451507568,0.0,0.0,0.0,0.2754178345203399,4.0,0.0,1.0
840540,294.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5501266717910767,0.050000000745058,0.0458112172782421,294.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5501266717910767,0.050000000745058,0.0482414178550243,293.1482849121094,297.1499938964844,293.1499938964844,0.0047874916344881,-277.2637023925781,297.5522766113281,0.5501266717910767,0.050000000745058,0.0356309451162815,293.0885009765625,297.1499938964844,293.1499938964844,0.1095566004514694,-2596.114013671875,304.1432800292969,0.8396345973014832,0.1736406236886978,0.1647431552410125,293.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5501266717910767,0.050000000745058,0.2288365215063095,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7009582519531,293.2453308105469,291.1283569335937,1.0,0.1628126353025436,0.95693039894104,0.95693039894104,1.0,1.0,-0.6279406547546387,0.2721780836582184,0.3557625710964203,0.0931735560297966,0.0,0.0,0.1862040162086486,24.627975463867188,25.0,0.402943342924118,-4708.07421875,40.37039566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,304.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.923828125,18000.0,0.0,0.0,0.1052417084574699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374873220920562,0.1374915987253189,-4.270827957952861e-06,0.0,0.0001068069541361,0.0,0.0,5.418274402618408,0.0,0.0,0.0,0.2756709158420563,4.0,0.0,1.0
840600,294.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5501266717910767,0.050000000745058,0.0458112172782421,294.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5501266717910767,0.050000000745058,0.0482414178550243,293.1482849121094,297.1499938964844,293.1499938964844,0.0047874916344881,-277.2637023925781,297.5522766113281,0.5501266717910767,0.050000000745058,0.0356309451162815,293.0885009765625,297.1499938964844,293.1499938964844,0.1095566004514694,-2596.114013671875,304.1432800292969,0.8396345973014832,0.1736406236886978,0.1647431552410125,293.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5501266717910767,0.050000000745058,0.2288365215063095,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7009582519531,293.2453308105469,291.1283569335937,1.0,0.1628126353025436,0.95693039894104,0.95693039894104,1.0,1.0,-0.6279406547546387,0.2721780836582184,0.3557625710964203,0.0931735560297966,0.0,0.0,0.1862040162086486,24.627975463867188,25.0,0.402943342924118,-4708.07421875,40.37039566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,304.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.923828125,18000.0,0.0,0.0,0.1052417084574699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374873220920562,0.1374915987253189,-4.270827957952861e-06,0.0,0.0001068069541361,0.0,0.0,5.418274402618408,0.0,0.0,0.0,0.2756709158420563,4.0,0.0,1.0
840660,294.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5502628087997437,0.050000000745058,0.0458102598786354,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5502628087997437,0.050000000745058,0.0482404083013534,293.1419982910156,297.1499938964844,293.1499938964844,0.0048025189898908,-278.04736328125,297.57049560546875,0.5502628087997437,0.050000000745058,0.0356302037835121,293.0871276855469,297.1499938964844,293.1499938964844,0.1109802275896072,-2623.2255859375,304.1431579589844,0.842565655708313,0.1754750162363052,0.1664689183235168,293.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5502628087997437,0.050000000745058,0.2288317382335662,291.1285705566406,291.1499938964844,271.1433410644531,269.7767028808594,283.67108154296875,293.2351379394531,291.1286315917969,1.0,0.162998154759407,0.9571611285209656,0.9571611285209656,1.0,1.0,-0.6300027370452881,0.2730590403079986,0.3569436967372894,0.0935979783535003,0.0,0.0,0.1890424638986587,24.61980056762696,25.0,0.3798451125621795,-4742.6123046875,40.58692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,304.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9140625,18000.0,0.0,0.0,0.1059840023517608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390148252248764,0.139019101858139,-4.273517788533354e-06,0.0,0.0001075602849596,0.0,0.0,5.483901500701904,0.0,0.0,0.0,0.2759243845939636,4.0,0.0,1.0
840720,294.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5502628087997437,0.050000000745058,0.0458102598786354,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5502628087997437,0.050000000745058,0.0482404083013534,293.1419982910156,297.1499938964844,293.1499938964844,0.0048025189898908,-278.04736328125,297.57049560546875,0.5502628087997437,0.050000000745058,0.0356302037835121,293.0871276855469,297.1499938964844,293.1499938964844,0.1109802275896072,-2623.2255859375,304.1431579589844,0.842565655708313,0.1754750162363052,0.1664689183235168,293.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.5502628087997437,0.050000000745058,0.2288317382335662,291.1285705566406,291.1499938964844,271.1433410644531,269.7767028808594,283.67108154296875,293.2351379394531,291.1286315917969,1.0,0.162998154759407,0.9571611285209656,0.9571611285209656,1.0,1.0,-0.6300027370452881,0.2730590403079986,0.3569436967372894,0.0935979783535003,0.0,0.0,0.1890424638986587,24.61980056762696,25.0,0.3798451125621795,-4742.6123046875,40.58692169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,304.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9140625,18000.0,0.0,0.0,0.1059840023517608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390148252248764,0.139019101858139,-4.273517788533354e-06,0.0,0.0001075602849596,0.0,0.0,5.483901500701904,0.0,0.0,0.0,0.2759243845939636,4.0,0.0,1.0
840780,294.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5503991842269897,0.050000000745058,0.0458093024790287,294.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5503991842269897,0.050000000745058,0.0482394024729728,293.1357116699219,297.1499938964844,293.1499938964844,0.0048193736001849,-278.9253845214844,297.5909118652344,0.5503991842269897,0.050000000745058,0.0356294587254524,293.0858154296875,297.1499938964844,293.1499938964844,0.1124283000826835,-2650.7255859375,304.1430358886719,0.8455362319946289,0.1773354411125183,0.1682192683219909,293.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5503991842269897,0.050000000745058,0.228826954960823,291.1288452148437,291.1499938964844,271.086669921875,269.7419738769531,283.6421203613281,293.22637939453125,291.12890625,1.0,0.163187563419342,0.9573917984962464,0.9573917984962464,1.0,1.0,-0.6320943832397461,0.2739514708518982,0.3581428825855255,0.094031773507595,0.0,0.0,0.191845491528511,24.611949920654297,25.0,0.3816197216510772,-4776.99072265625,40.807884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,304.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1067253500223159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405395865440368,0.1405438631772995,-4.276217623555567e-06,0.0,0.0001083126626326,0.0,0.0,5.549574851989746,0.0,0.0,0.0,0.276178240776062,4.0,0.0,1.0
840840,294.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5503991842269897,0.050000000745058,0.0458093024790287,294.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5503991842269897,0.050000000745058,0.0482394024729728,293.1357116699219,297.1499938964844,293.1499938964844,0.0048193736001849,-278.9253845214844,297.5909118652344,0.5503991842269897,0.050000000745058,0.0356294587254524,293.0858154296875,297.1499938964844,293.1499938964844,0.1124283000826835,-2650.7255859375,304.1430358886719,0.8455362319946289,0.1773354411125183,0.1682192683219909,293.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5503991842269897,0.050000000745058,0.228826954960823,291.1288452148437,291.1499938964844,271.086669921875,269.7419738769531,283.6421203613281,293.22637939453125,291.12890625,1.0,0.163187563419342,0.9573917984962464,0.9573917984962464,1.0,1.0,-0.6320943832397461,0.2739514708518982,0.3581428825855255,0.094031773507595,0.0,0.0,0.191845491528511,24.611949920654297,25.0,0.3816197216510772,-4776.99072265625,40.807884216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961669921875,304.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1067253500223159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405395865440368,0.1405438631772995,-4.276217623555567e-06,0.0,0.0001083126626326,0.0,0.0,5.549574851989746,0.0,0.0,0.0,0.276178240776062,4.0,0.0,1.0
840900,294.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5504677891731262,0.050000000745058,0.0458088219165802,294.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5504677891731262,0.050000000745058,0.0482388958334922,293.132568359375,297.1499938964844,293.1499938964844,0.0048285131342709,-279.4006042480469,297.6019592285156,0.5504677891731262,0.050000000745058,0.0356290824711322,293.0851745605469,297.1499938964844,293.1499938964844,0.1131616458296775,-2664.622314453125,304.1429748535156,0.8470383882522583,0.1782770305871963,0.1691043227910995,293.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5504677891731262,0.050000000745058,0.2288245409727096,291.1289978027344,291.1499938964844,271.0583190917969,269.7245788574219,283.628662109375,293.2237548828125,291.12908935546875,1.0,0.1632836759090423,0.9575071930885316,0.9575071930885316,1.0,1.0,-0.6331520080566406,0.2744023203849792,0.3587497174739837,0.0942523330450058,0.0,0.0,0.1932286322116851,24.60807991027832,25.0,0.5230166912078857,-4794.00048828125,40.92006301879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621887207031,304.849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.1070961877703666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412997990846634,0.141304075717926,-4.277571406419156e-06,0.0,0.0001086890115402,0.0,0.0,5.582383632659912,0.0,0.0,0.0,0.2763051390647888,4.0,0.0,1.0
840960,294.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.550537109375,0.050000000745058,0.0458083339035511,294.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.550537109375,0.050000000745058,0.048238381743431,293.1294250488281,297.1499938964844,293.1499938964844,0.0048381234519183,-279.89898681640625,297.6136474609375,0.550537109375,0.050000000745058,0.0356287062168121,293.08453369140625,297.1499938964844,293.1499938964844,0.113901637494564,-2678.624267578125,304.14288330078125,0.8485543727874756,0.179226741194725,0.169997289776802,293.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.550537109375,0.050000000745058,0.2288221269845962,291.1292419433594,291.1499938964844,271.0299987792969,269.7071838378906,283.61529541015625,293.2213439941406,291.1293640136719,1.0,0.1633807718753814,0.9576181769371032,0.9576181769371032,1.0,1.0,-0.6342191100120544,0.274856835603714,0.3593622744083404,0.0944755747914314,0.0,0.0,0.194585233926773,24.604198455810547,25.0,0.6706665754318237,-4810.916015625,41.03349685668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,304.8648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1074671521782875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420525759458542,0.1420568525791168,-4.27892246079864e-06,0.0,0.000109065498691,0.0,0.0,5.614921569824219,0.0,0.0,0.0,0.2764311730861664,4.0,0.0,1.0
841020,294.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5506765246391296,0.050000000745058,0.0458073578774929,294.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5506765246391296,0.050000000745058,0.0482373535633087,293.12310791015625,297.1499938964844,293.1499938964844,0.0048586786724627,-280.9638366699219,297.6386413574219,0.5506765246391296,0.050000000745058,0.0356279462575912,293.083251953125,297.1499938964844,293.1499938964844,0.1154003366827964,-2706.9228515625,304.14276123046875,0.8516191244125366,0.1811446100473404,0.1718019396066665,293.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5506765246391296,0.050000000745058,0.2288172394037246,291.1297912597656,291.1499938964844,270.97332763671875,269.6722717285156,283.5885925292969,293.21649169921875,291.1298828125,1.0,0.1635776758193969,0.9578401446342468,0.9578401446342468,1.0,1.0,-0.6363757252693176,0.2757746279239654,0.3606010675430298,0.0949291139841079,0.0,0.0,0.1972413659095764,24.596553802490234,25.0,0.6427310705184937,-4844.43798828125,41.26367568969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,304.8934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0390625,18000.0,0.0,0.0,0.1082092076539993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435337662696838,0.1435380429029464,-4.281597284716554e-06,0.0,0.0001098185894079,0.0,0.0,5.679070472717285,0.0,0.0,0.0,0.2766799330711365,4.0,0.0,1.0
841080,294.8846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5506765246391296,0.050000000745058,0.0458073578774929,294.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5506765246391296,0.050000000745058,0.0482373535633087,293.12310791015625,297.1499938964844,293.1499938964844,0.0048586786724627,-280.9638366699219,297.6386413574219,0.5506765246391296,0.050000000745058,0.0356279462575912,293.083251953125,297.1499938964844,293.1499938964844,0.1154003366827964,-2706.9228515625,304.14276123046875,0.8516191244125366,0.1811446100473404,0.1718019396066665,293.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5506765246391296,0.050000000745058,0.2288172394037246,291.1297912597656,291.1499938964844,270.97332763671875,269.6722717285156,283.5885925292969,293.21649169921875,291.1298828125,1.0,0.1635776758193969,0.9578401446342468,0.9578401446342468,1.0,1.0,-0.6363757252693176,0.2757746279239654,0.3606010675430298,0.0949291139841079,0.0,0.0,0.1972413659095764,24.596553802490234,25.0,0.6427310705184937,-4844.43798828125,41.26367568969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,304.8934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0390625,18000.0,0.0,0.0,0.1082092076539993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435337662696838,0.1435380429029464,-4.281597284716554e-06,0.0,0.0001098185894079,0.0,0.0,5.679070472717285,0.0,0.0,0.0,0.2766799330711365,4.0,0.0,1.0
841140,294.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.550815999507904,0.050000000745058,0.045806385576725,294.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.550815999507904,0.050000000745058,0.0482363291084766,293.1167907714844,297.1499938964844,293.1499938964844,0.0048811035230755,-282.1261291503906,297.66571044921875,0.550815999507904,0.050000000745058,0.0356271862983703,293.08203125,297.1499938964844,293.1499938964844,0.1169238537549972,-2735.612548828125,304.14263916015625,0.8547211289405823,0.1830845475196838,0.1736283004283905,293.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.550815999507904,0.050000000745058,0.2288123667240142,291.1300964355469,291.1499938964844,270.9166564941406,269.63720703125,283.5618896484375,293.21160888671875,291.130126953125,1.0,0.163778156042099,0.9580621123313904,0.9580621123313904,1.0,1.0,-0.6385583877563477,0.2767024934291839,0.3618558943271637,0.0953912138938903,0.0,0.0,0.1998718678951263,24.589231491088867,25.0,0.3499534428119659,-4877.92236328125,41.49805450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,304.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.041015625,18000.0,0.0,0.0,0.1089511960744857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450066417455673,0.1450109332799911,-4.284250280761626e-06,0.0,0.0001105716146412,0.0,0.0,5.742992401123047,0.0,0.0,0.0,0.2769278287887573,4.0,0.0,1.0
841200,294.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.550815999507904,0.050000000745058,0.045806385576725,294.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.550815999507904,0.050000000745058,0.0482363291084766,293.1167907714844,297.1499938964844,293.1499938964844,0.0048811035230755,-282.1261291503906,297.66571044921875,0.550815999507904,0.050000000745058,0.0356271862983703,293.08203125,297.1499938964844,293.1499938964844,0.1169238537549972,-2735.612548828125,304.14263916015625,0.8547211289405823,0.1830845475196838,0.1736283004283905,293.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.550815999507904,0.050000000745058,0.2288123667240142,291.1300964355469,291.1499938964844,270.9166564941406,269.63720703125,283.5618896484375,293.21160888671875,291.130126953125,1.0,0.163778156042099,0.9580621123313904,0.9580621123313904,1.0,1.0,-0.6385583877563477,0.2767024934291839,0.3618558943271637,0.0953912138938903,0.0,0.0,0.1998718678951263,24.589231491088867,25.0,0.3499534428119659,-4877.92236328125,41.49805450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,304.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.041015625,18000.0,0.0,0.0,0.1089511960744857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450066417455673,0.1450109332799911,-4.284250280761626e-06,0.0,0.0001105716146412,0.0,0.0,5.742992401123047,0.0,0.0,0.0,0.2769278287887573,4.0,0.0,1.0
841260,294.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5509551763534546,0.050000000745058,0.0458054132759571,294.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5509551763534546,0.050000000745058,0.0482353046536445,293.1105041503906,297.1499938964844,293.1499938964844,0.0049053751863539,-283.3836975097656,297.6947326660156,0.5509551763534546,0.050000000745058,0.03562643378973,293.0808410644531,297.1499938964844,293.1499938964844,0.1184697076678276,-2764.643798828125,304.1425170898437,0.8578553795814514,0.1850441247224807,0.1754735708236694,293.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5509551763534546,0.050000000745058,0.2288075238466262,291.13018798828125,291.1499938964844,270.8599853515625,269.60186767578125,283.53521728515625,293.2066650390625,291.13018798828125,1.0,0.1639819890260696,0.9582776427268982,0.9582776427268982,1.0,1.0,-0.6407637596130371,0.2776389718055725,0.363124817609787,0.0958610102534294,0.0,0.0,0.2025084197521209,24.582279205322266,25.0,0.0854113101959228,-4911.708984375,41.73635482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,304.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.962890625,18000.0,0.0,0.0,0.1096942275762558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146494448184967,0.1464987248182296,-4.286926923668943e-06,0.0,0.0001113256948883,0.0,0.0,5.8077006340026855,0.0,0.0,0.0,0.2771787345409393,4.0,0.0,1.0
841320,294.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5509551763534546,0.050000000745058,0.0458054132759571,294.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5509551763534546,0.050000000745058,0.0482353046536445,293.1105041503906,297.1499938964844,293.1499938964844,0.0049053751863539,-283.3836975097656,297.6947326660156,0.5509551763534546,0.050000000745058,0.03562643378973,293.0808410644531,297.1499938964844,293.1499938964844,0.1184697076678276,-2764.643798828125,304.1425170898437,0.8578553795814514,0.1850441247224807,0.1754735708236694,293.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5509551763534546,0.050000000745058,0.2288075238466262,291.13018798828125,291.1499938964844,270.8599853515625,269.60186767578125,283.53521728515625,293.2066650390625,291.13018798828125,1.0,0.1639819890260696,0.9582776427268982,0.9582776427268982,1.0,1.0,-0.6407637596130371,0.2776389718055725,0.363124817609787,0.0958610102534294,0.0,0.0,0.2025084197521209,24.582279205322266,25.0,0.0854113101959228,-4911.708984375,41.73635482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,304.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.962890625,18000.0,0.0,0.0,0.1096942275762558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146494448184967,0.1464987248182296,-4.286926923668943e-06,0.0,0.0001113256948883,0.0,0.0,5.8077006340026855,0.0,0.0,0.0,0.2771787345409393,4.0,0.0,1.0
841380,294.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5510939359664917,0.050000000745058,0.0458044447004795,294.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5510939359664917,0.050000000745058,0.048234287649393,293.104248046875,297.1499938964844,293.1499938964844,0.0049315141513943,-284.7358093261719,297.725830078125,0.5510939359664917,0.050000000745058,0.0356256812810897,293.0797424316406,297.1499938964844,293.1499938964844,0.120036169886589,-2793.979736328125,304.14239501953125,0.8610194325447083,0.1870223879814148,0.1773366630077362,293.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5510939359664917,0.050000000745058,0.2288026809692382,291.130126953125,291.1499938964844,270.8033447265625,269.5662841796875,283.508544921875,293.2016906738281,291.130126953125,1.0,0.1641890406608581,0.958493173122406,0.958493173122406,1.0,1.0,-0.6429906487464905,0.2785836458206177,0.3644069731235504,0.0963382869958877,0.0,0.0,0.2051585465669632,24.5756950378418,25.0,-0.0653421506285667,-4945.8818359375,41.97846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,304.9739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1104404106736183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480041295289993,0.1480084210634231,-4.289651315048104e-06,0.0,0.0001120829765568,0.0,0.0,5.8735198974609375,0.0,0.0,0.0,0.2774340808391571,4.0,0.0,1.0
841440,294.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5510939359664917,0.050000000745058,0.0458044447004795,294.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5510939359664917,0.050000000745058,0.048234287649393,293.104248046875,297.1499938964844,293.1499938964844,0.0049315141513943,-284.7358093261719,297.725830078125,0.5510939359664917,0.050000000745058,0.0356256812810897,293.0797424316406,297.1499938964844,293.1499938964844,0.120036169886589,-2793.979736328125,304.14239501953125,0.8610194325447083,0.1870223879814148,0.1773366630077362,293.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5510939359664917,0.050000000745058,0.2288026809692382,291.130126953125,291.1499938964844,270.8033447265625,269.5662841796875,283.508544921875,293.2016906738281,291.130126953125,1.0,0.1641890406608581,0.958493173122406,0.958493173122406,1.0,1.0,-0.6429906487464905,0.2785836458206177,0.3644069731235504,0.0963382869958877,0.0,0.0,0.2051585465669632,24.5756950378418,25.0,-0.0653421506285667,-4945.8818359375,41.97846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,304.9739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1104404106736183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480041295289993,0.1480084210634231,-4.289651315048104e-06,0.0,0.0001120829765568,0.0,0.0,5.8735198974609375,0.0,0.0,0.0,0.2774340808391571,4.0,0.0,1.0
841500,294.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5511631965637207,0.050000000745058,0.045803964138031,294.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5511631965637207,0.050000000745058,0.0482337772846221,293.10113525390625,297.1499938964844,293.1499938964844,0.0049452744424343,-285.44635009765625,297.7421569824219,0.5511631965637207,0.050000000745058,0.0356253050267696,293.0791931152344,297.1499938964844,293.1499938964844,0.1208266988396644,-2808.752685546875,304.142333984375,0.8626120686531067,0.188018262386322,0.1782746613025665,293.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5511631965637207,0.050000000745058,0.228800281882286,291.1300964355469,291.1499938964844,270.7749938964844,269.54833984375,283.4952392578125,293.1991882324219,291.1300964355469,1.0,0.1642937362194061,0.95860093832016,0.95860093832016,1.0,1.0,-0.6441118121147156,0.279058963060379,0.3650528490543365,0.0965796485543251,0.0,0.0,0.2064887583255767,24.57253074645996,25.0,-0.0983834117650985,-4963.115234375,42.10092926025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,304.98699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.110815480351448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487677693367004,0.1487720608711242,-4.291034656489501e-06,0.0,0.0001124636255553,0.0,0.0,5.906877040863037,0.0,0.0,0.0,0.2775635719299316,4.0,0.0,1.0
841560,294.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5512323975563049,0.050000000745058,0.0458034798502922,294.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5512323975563049,0.050000000745058,0.0482332706451416,293.0980224609375,297.1499938964844,293.1499938964844,0.0049595073796808,-286.1802673339844,297.7590637207031,0.5512323975563049,0.050000000745058,0.0356249287724494,293.07867431640625,297.1499938964844,293.1499938964844,0.1216219738125801,-2823.59326171875,304.1423034667969,0.8642114996910095,0.1890186667442321,0.1792169064283371,293.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5512323975563049,0.050000000745058,0.2287978678941726,291.13006591796875,291.1499938964844,270.7466735839844,269.53033447265625,283.4819030761719,293.1966857910156,291.13006591796875,1.0,0.1643992066383361,0.9587050676345824,0.9587050676345824,1.0,1.0,-0.6452381014823914,0.2795361578464508,0.3657019138336181,0.0968227535486221,0.0,0.0,0.2078217267990112,24.56945037841797,25.0,-0.1094129309058189,-4980.4404296875,42.22431945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963134765625,305.0,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1111923307180404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495370268821716,0.1495413184165954,-4.292433004593477e-06,0.0,0.0001128460789914,0.0,0.0,5.940526008605957,0.0,0.0,0.0,0.2776942551136017,4.0,0.0,1.0
841620,294.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5513709187507629,0.050000000745058,0.0458025187253952,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5513709187507629,0.050000000745058,0.0482322573661804,293.0918273925781,297.1499938964844,293.1499938964844,0.0049893008545041,-287.7127685546875,297.7943115234375,0.5513709187507629,0.050000000745058,0.0356241799890995,293.0776672363281,297.1499938964844,293.1499938964844,0.123225562274456,-2853.453125,304.1421813964844,0.8674289584159851,0.1910321563482284,0.1811132133007049,293.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5513709187507629,0.050000000745058,0.228793054819107,291.1300048828125,291.1499938964844,270.69000244140625,269.4939880371094,283.45562744140625,293.1922302246094,291.1300354003906,1.0,0.1646121889352798,0.958913266658783,0.958913266658783,1.0,1.0,-0.6475048065185547,0.2804959714412689,0.3670088052749634,0.0973140448331832,0.0,0.0,0.2104900032281875,24.563480377197266,25.0,-0.0371804721653461,-5015.23974609375,42.47370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,305.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1119518354535102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510899662971496,0.1510942578315735,-4.295268354326254e-06,0.0,0.0001136168793891,0.0,0.0,6.008591175079346,0.0,0.0,0.0,0.2779588401317596,4.0,0.0,1.0
841680,294.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5513709187507629,0.050000000745058,0.0458025187253952,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5513709187507629,0.050000000745058,0.0482322573661804,293.0918273925781,297.1499938964844,293.1499938964844,0.0049893008545041,-287.7127685546875,297.7943115234375,0.5513709187507629,0.050000000745058,0.0356241799890995,293.0776672363281,297.1499938964844,293.1499938964844,0.123225562274456,-2853.453125,304.1421813964844,0.8674289584159851,0.1910321563482284,0.1811132133007049,293.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5513709187507629,0.050000000745058,0.228793054819107,291.1300048828125,291.1499938964844,270.69000244140625,269.4939880371094,283.45562744140625,293.1922302246094,291.1300354003906,1.0,0.1646121889352798,0.958913266658783,0.958913266658783,1.0,1.0,-0.6475048065185547,0.2804959714412689,0.3670088052749634,0.0973140448331832,0.0,0.0,0.2104900032281875,24.563480377197266,25.0,-0.0371804721653461,-5015.23974609375,42.47370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,305.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1119518354535102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510899662971496,0.1510942578315735,-4.295268354326254e-06,0.0,0.0001136168793891,0.0,0.0,6.008591175079346,0.0,0.0,0.0,0.2779588401317596,4.0,0.0,1.0
