time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841740,294.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515109896659851,0.050000000745058,0.0458015464246273,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515109896659851,0.050000000745058,0.0482312329113483,293.0856018066406,297.1499938964844,293.1499938964844,0.0050210440531373,-289.3374328613281,297.8319702148437,0.5515109896659851,0.050000000745058,0.0356234237551689,293.07666015625,297.1499938964844,293.1499938964844,0.1248479634523391,-2883.57275390625,304.14208984375,0.870679497718811,0.1930692642927169,0.1830299347639084,293.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515109896659851,0.050000000745058,0.228788211941719,291.1302185058594,291.1499938964844,270.6333312988281,269.45721435546875,283.4315490722656,293.1915283203125,291.1303100585937,1.0,0.1648280769586563,0.9591214656829834,0.9591214656829834,1.0,1.0,-0.6497959494590759,0.2814653813838959,0.36833056807518,0.0978132635354995,0.0,0.0,0.213117703795433,24.55755043029785,25.0,0.3518244624137878,-5049.3349609375,42.72700500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,305.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.1127193570137023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526452153921127,0.1526495218276977,-4.298145995562663e-06,0.0,0.0001143958215834,0.0,0.0,6.076972007751465,0.0,0.0,0.0,0.2782250940799713,4.0,0.0,1.0
841800,294.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515109896659851,0.050000000745058,0.0458015464246273,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515109896659851,0.050000000745058,0.0482312329113483,293.0856018066406,297.1499938964844,293.1499938964844,0.0050210440531373,-289.3374328613281,297.8319702148437,0.5515109896659851,0.050000000745058,0.0356234237551689,293.07666015625,297.1499938964844,293.1499938964844,0.1248479634523391,-2883.57275390625,304.14208984375,0.870679497718811,0.1930692642927169,0.1830299347639084,293.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515109896659851,0.050000000745058,0.228788211941719,291.1302185058594,291.1499938964844,270.6333312988281,269.45721435546875,283.4315490722656,293.1915283203125,291.1303100585937,1.0,0.1648280769586563,0.9591214656829834,0.9591214656829834,1.0,1.0,-0.6497959494590759,0.2814653813838959,0.36833056807518,0.0978132635354995,0.0,0.0,0.213117703795433,24.55755043029785,25.0,0.3518244624137878,-5049.3349609375,42.72700500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607849121094,305.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.1127193570137023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526452153921127,0.1526495218276977,-4.298145995562663e-06,0.0,0.0001143958215834,0.0,0.0,6.076972007751465,0.0,0.0,0.0,0.2782250940799713,4.0,0.0,1.0
841860,294.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5516531467437744,0.050000000745058,0.0458005592226982,294.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5516531467437744,0.050000000745058,0.0482301972806453,293.079345703125,297.1499938964844,293.1499938964844,0.0050547015853226,-291.05291748046875,297.8719482421875,0.5516531467437744,0.050000000745058,0.0356226563453674,293.0756530761719,297.1499938964844,293.1499938964844,0.1264923065900802,-2914.01220703125,304.1419982910156,0.8739655613899231,0.1951293051242828,0.1849691420793533,293.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5516531467437744,0.050000000745058,0.2287832796573639,291.1305847167969,291.1499938964844,270.57666015625,269.4198913574219,283.4078369140625,293.1914978027344,291.1307067871094,1.0,0.1650469303131103,0.959322154521942,0.959322154521942,1.0,1.0,-0.6521139740943909,0.282445341348648,0.3696686029434204,0.0983207449316978,0.0,0.0,0.2156805098056793,24.551572799682617,25.0,0.6633809208869934,-5084.16162109375,42.98443222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,305.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.113491803407669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154176652431488,0.1541809439659118,-4.301012268115301e-06,0.0,0.0001151797478087,0.0,0.0,6.144511699676514,0.0,0.0,0.0,0.2784886956214905,4.0,0.0,1.0
841920,294.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5516531467437744,0.050000000745058,0.0458005592226982,294.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5516531467437744,0.050000000745058,0.0482301972806453,293.079345703125,297.1499938964844,293.1499938964844,0.0050547015853226,-291.05291748046875,297.8719482421875,0.5516531467437744,0.050000000745058,0.0356226563453674,293.0756530761719,297.1499938964844,293.1499938964844,0.1264923065900802,-2914.01220703125,304.1419982910156,0.8739655613899231,0.1951293051242828,0.1849691420793533,293.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5516531467437744,0.050000000745058,0.2287832796573639,291.1305847167969,291.1499938964844,270.57666015625,269.4198913574219,283.4078369140625,293.1914978027344,291.1307067871094,1.0,0.1650469303131103,0.959322154521942,0.959322154521942,1.0,1.0,-0.6521139740943909,0.282445341348648,0.3696686029434204,0.0983207449316978,0.0,0.0,0.2156805098056793,24.551572799682617,25.0,0.6633809208869934,-5084.16162109375,42.98443222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,305.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.113491803407669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154176652431488,0.1541809439659118,-4.301012268115301e-06,0.0,0.0001151797478087,0.0,0.0,6.144511699676514,0.0,0.0,0.0,0.2784886956214905,4.0,0.0,1.0
841980,294.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.551796555519104,0.050000000745058,0.0457995682954788,294.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.551796555519104,0.050000000745058,0.0482291504740715,293.07305908203125,297.1499938964844,293.1499938964844,0.0050902389921247,-292.8483581542969,297.9144897460937,0.551796555519104,0.050000000745058,0.0356218852102756,293.07470703125,297.1499938964844,293.1499938964844,0.1281477510929107,-2944.55322265625,304.14190673828125,0.8772785663604736,0.1972090899944305,0.1869273632764816,293.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.551796555519104,0.050000000745058,0.2287783175706863,291.1317443847656,291.1499938964844,270.5199890136719,269.3820495605469,283.38458251953125,293.19219970703125,291.132080078125,1.0,0.1652686148881912,0.9595229029655457,0.9595229029655457,1.0,1.0,-0.6544547080993652,0.2834342718124389,0.3710204660892486,0.0988356992602348,0.0,0.0,0.2180501967668533,24.54568290710449,25.0,2.048669576644897,-5120.95458984375,43.24570846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,305.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1142746657133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556411385536193,0.1556454449892044,-4.3038285184593406e-06,0.0,0.0001159742605523,0.0,0.0,6.209356307983398,0.0,0.0,0.0,0.2787423729896545,4.0,0.0,1.0
842040,294.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.551796555519104,0.050000000745058,0.0457995682954788,294.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.551796555519104,0.050000000745058,0.0482291504740715,293.07305908203125,297.1499938964844,293.1499938964844,0.0050902389921247,-292.8483581542969,297.9144897460937,0.551796555519104,0.050000000745058,0.0356218852102756,293.07470703125,297.1499938964844,293.1499938964844,0.1281477510929107,-2944.55322265625,304.14190673828125,0.8772785663604736,0.1972090899944305,0.1869273632764816,293.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.551796555519104,0.050000000745058,0.2287783175706863,291.1317443847656,291.1499938964844,270.5199890136719,269.3820495605469,283.38458251953125,293.19219970703125,291.132080078125,1.0,0.1652686148881912,0.9595229029655457,0.9595229029655457,1.0,1.0,-0.6544547080993652,0.2834342718124389,0.3710204660892486,0.0988356992602348,0.0,0.0,0.2180501967668533,24.54568290710449,25.0,2.048669576644897,-5120.95458984375,43.24570846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957763671875,305.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.001953125,18000.0,0.0,0.0,0.1142746657133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556411385536193,0.1556454449892044,-4.3038285184593406e-06,0.0,0.0001159742605523,0.0,0.0,6.209356307983398,0.0,0.0,0.0,0.2787423729896545,4.0,0.0,1.0
842100,294.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5518686175346375,0.050000000745058,0.0457990691065788,294.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5518686175346375,0.050000000745058,0.0482286252081394,293.0699462890625,297.1499938964844,293.1499938964844,0.0051086246967315,-293.7704772949219,297.936767578125,0.5518686175346375,0.050000000745058,0.0356214977800846,293.07421875,297.1499938964844,293.1499938964844,0.128978356719017,-2959.8369140625,304.1418762207031,0.878943681716919,0.1982559263706207,0.1879131495952606,293.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5518686175346375,0.050000000745058,0.2287758439779281,291.1327514648437,291.1499938964844,270.4916687011719,269.3629150390625,283.3731384277344,293.1928405761719,291.1331481933594,1.0,0.1653805077075958,0.9596232175827026,0.9596232175827026,1.0,1.0,-0.6556330919265747,0.2839318811893463,0.3717012405395508,0.099095843732357,0.0,0.0,0.2190995812416076,24.542787551879883,25.0,2.5050182342529297,-5138.41943359375,43.37776565551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,305.0981750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1146715506911277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563050001859665,0.1563093066215515,-4.305157744965982e-06,0.0,0.0001163770502898,0.0,0.0,6.238873958587647,0.0,0.0,0.0,0.2788586020469665,4.0,0.0,1.0
842160,294.8265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5519407987594604,0.050000000745058,0.0457985699176788,294.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5519407987594604,0.050000000745058,0.0482280999422073,293.0668029785156,297.1499938964844,293.1499938964844,0.0051275207661092,-294.7176208496094,297.9595947265625,0.5519407987594604,0.050000000745058,0.0356211103498935,293.0737609863281,297.1499938964844,293.1499938964844,0.1298148334026336,-2975.2099609375,304.1418151855469,0.880614161491394,0.1993075013160705,0.1889033913612365,293.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5519407987594604,0.050000000745058,0.2287733405828476,291.1336975097656,291.1499938964844,270.4633483886719,269.3435974121094,283.36181640625,293.1936950683594,291.1340026855469,1.0,0.1654931157827377,0.9597204327583312,0.9597204327583312,1.0,1.0,-0.656816840171814,0.2844315469264984,0.3723852932453155,0.0993577092885971,0.0,0.0,0.2200849205255508,24.539936065673828,25.0,2.328455209732056,-5154.734375,43.51077651977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,305.1032409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.1150700077414512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569214314222335,0.1569257378578186,-4.306399205233902e-06,0.0,0.0001167814334621,0.0,0.0,6.266321659088135,0.0,0.0,0.0,0.2789669930934906,4.0,0.0,1.0
842220,294.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5520858764648438,0.050000000745058,0.0457975715398788,294.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5520858764648438,0.050000000745058,0.0482270456850528,293.0605163574219,297.1499938964844,293.1499938964844,0.0051669874228537,-296.7012939453125,298.00640869140625,0.5520858764648438,0.050000000745058,0.0356203317642211,293.0728454589844,297.1499938964844,293.1499938964844,0.1315125823020935,-3006.366455078125,304.1417236328125,0.8839684724807739,0.2014236599206924,0.1908961832523346,293.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5520858764648438,0.050000000745058,0.2287683486938476,291.1346740722656,291.1499938964844,270.4066772460937,269.30450439453125,283.3395080566406,293.19598388671875,291.1347351074219,1.0,0.1657203137874603,0.9599148035049438,0.9599148035049438,1.0,1.0,-0.6591989994049072,0.2854366600513458,0.3737623393535614,0.099886454641819,0.0,0.0,0.222048670053482,24.53433418273925,25.0,1.0603395700454712,-5186.65966796875,43.77953338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,305.11328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.1158626899123191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581182181835174,0.1581225395202636,-4.30872205470223e-06,0.0,0.0001175858997157,0.0,0.0,6.319563388824463,0.0,0.0,0.0,0.2791764438152313,4.0,0.0,1.0
842280,294.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5520858764648438,0.050000000745058,0.0457975715398788,294.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5520858764648438,0.050000000745058,0.0482270456850528,293.0605163574219,297.1499938964844,293.1499938964844,0.0051669874228537,-296.7012939453125,298.00640869140625,0.5520858764648438,0.050000000745058,0.0356203317642211,293.0728454589844,297.1499938964844,293.1499938964844,0.1315125823020935,-3006.366455078125,304.1417236328125,0.8839684724807739,0.2014236599206924,0.1908961832523346,293.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5520858764648438,0.050000000745058,0.2287683486938476,291.1346740722656,291.1499938964844,270.4066772460937,269.30450439453125,283.3395080566406,293.19598388671875,291.1347351074219,1.0,0.1657203137874603,0.9599148035049438,0.9599148035049438,1.0,1.0,-0.6591989994049072,0.2854366600513458,0.3737623393535614,0.099886454641819,0.0,0.0,0.222048670053482,24.53433418273925,25.0,1.0603395700454712,-5186.65966796875,43.77953338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,305.11328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.966796875,18000.0,0.0,0.0,0.1158626899123191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581182181835174,0.1581225395202636,-4.30872205470223e-06,0.0,0.0001175858997157,0.0,0.0,6.319563388824463,0.0,0.0,0.0,0.2791764438152313,4.0,0.0,1.0
842340,294.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5522317886352539,0.050000000745058,0.0457965657114982,294.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5522317886352539,0.050000000745058,0.0482259877026081,293.05419921875,297.1499938964844,293.1499938964844,0.0052087977528572,-298.8025817871094,298.0550537109375,0.5522317886352539,0.050000000745058,0.0356195494532585,293.07196044921875,297.1499938964844,293.1499938964844,0.1332382410764694,-3037.9609375,304.1416015625,0.8873397707939148,0.2035578340291977,0.1929058283567428,293.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5522317886352539,0.050000000745058,0.2287633270025253,291.1347961425781,291.1499938964844,270.3500061035156,269.2646789550781,283.3177185058594,293.1991271972656,291.1347961425781,1.0,0.1659501940011978,0.9601092338562012,0.9601092338562012,1.0,1.0,-0.6616013646125793,0.2864498198032379,0.3751515746116638,0.1004219278693199,0.0,0.0,0.2240651398897171,24.528854370117188,25.0,0.2516898810863495,-5219.287109375,44.05199813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954345703125,305.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.841796875,18000.0,0.0,0.0,0.1166456639766693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159348726272583,0.159353032708168,-4.311032171244733e-06,0.0,0.0001183805215987,0.0,0.0,6.374298095703125,0.0,0.0,0.0,0.2793903946876526,4.0,0.0,1.0
842400,294.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5522317886352539,0.050000000745058,0.0457965657114982,294.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5522317886352539,0.050000000745058,0.0482259877026081,293.05419921875,297.1499938964844,293.1499938964844,0.0052087977528572,-298.8025817871094,298.0550537109375,0.5522317886352539,0.050000000745058,0.0356195494532585,293.07196044921875,297.1499938964844,293.1499938964844,0.1332382410764694,-3037.9609375,304.1416015625,0.8873397707939148,0.2035578340291977,0.1929058283567428,293.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5522317886352539,0.050000000745058,0.2287633270025253,291.1347961425781,291.1499938964844,270.3500061035156,269.2646789550781,283.3177185058594,293.1991271972656,291.1347961425781,1.0,0.1659501940011978,0.9601092338562012,0.9601092338562012,1.0,1.0,-0.6616013646125793,0.2864498198032379,0.3751515746116638,0.1004219278693199,0.0,0.0,0.2240651398897171,24.528854370117188,25.0,0.2516898810863495,-5219.287109375,44.05199813842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954345703125,305.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.841796875,18000.0,0.0,0.0,0.1166456639766693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159348726272583,0.159353032708168,-4.311032171244733e-06,0.0,0.0001183805215987,0.0,0.0,6.374298095703125,0.0,0.0,0.0,0.2793903946876526,4.0,0.0,1.0
842460,294.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5523296594619751,0.050000000745058,0.0457958914339542,294.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5523296594619751,0.050000000745058,0.0482252798974514,293.04998779296875,297.1499938964844,293.1499938964844,0.0052380072884261,-300.2674560546875,298.08868408203125,0.5523296594619751,0.050000000745058,0.0356190279126167,293.0713806152344,297.1499938964844,293.1499938964844,0.1344026178121566,-3059.232421875,304.1415405273437,0.8895967602729797,0.2049912512302398,0.1942556649446487,293.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5523296594619751,0.050000000745058,0.2287599593400955,291.1346740722656,291.1499938964844,270.3122253417969,269.2378845214844,283.303466796875,293.20166015625,291.13458251953125,1.0,0.1661050021648407,0.9602338671684264,0.9602338671684264,1.0,1.0,-0.6632150411605835,0.2871302366256714,0.3760847747325897,0.1007821485400199,0.0,0.0,0.225436583161354,24.5252628326416,25.0,-0.4994814991950989,-5239.5537109375,44.23581314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,305.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.736328125,18000.0,0.0,0.0,0.1171610206365585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601884961128235,0.1601928025484085,-4.312611054047011e-06,0.0,0.0001189035392599,0.0,0.0,6.411716461181641,0.0,0.0,0.0,0.2795366942882538,4.0,0.0,1.0
842520,294.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5523787140846252,0.050000000745058,0.045795552432537,294.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5523787140846252,0.050000000745058,0.0482249222695827,293.0478820800781,297.1499938964844,293.1499938964844,0.0052529759705066,-301.0193786621094,298.10577392578125,0.5523787140846252,0.050000000745058,0.0356187634170055,293.07110595703125,297.1499938964844,293.1499938964844,0.1349907666444778,-3069.967529296875,304.1414794921875,0.8907265663146973,0.2057103961706161,0.1949328482151031,293.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5523787140846252,0.050000000745058,0.2287582755088806,291.1343688964844,291.1499938964844,270.2933654785156,269.2245178222656,283.29638671875,293.2030639648437,291.1341552734375,1.0,0.1661827713251114,0.9602962136268616,0.9602962136268616,1.0,1.0,-0.6640245318412781,0.287471741437912,0.3765528202056885,0.100962720811367,0.0,0.0,0.2261647880077362,24.52348518371582,25.0,-1.209302306175232,-5249.03076171875,44.328269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,305.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.607421875,18000.0,0.0,0.0,0.1174147948622703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160624548792839,0.160628855228424,-4.31341595685808e-06,0.0,0.0001191610863315,0.0,0.0,6.431143760681152,0.0,0.0,0.0,0.2796126008033752,4.0,0.0,1.0
842580,294.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5525264143943787,0.050000000745058,0.0457945391535759,294.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5525264143943787,0.050000000745058,0.0482238568365573,293.0415344238281,297.1499938964844,293.1499938964844,0.0052995858713984,-303.3642883300781,298.157958984375,0.5525264143943787,0.050000000745058,0.0356179736554622,293.0702514648437,297.1499938964844,293.1499938964844,0.1367808431386947,-3102.59814453125,304.1413269042969,0.8941240310668945,0.2078797966241836,0.1969756633043289,293.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5525264143943787,0.050000000745058,0.2287532091140747,291.13238525390625,291.1499938964844,270.2368469238281,269.1844177246094,283.2755432128906,293.2077941894531,291.1319580078125,1.0,0.1664178520441055,0.9604831337928772,0.9604831337928772,1.0,1.0,-0.6664666533470154,0.2885025143623352,0.3779641091823578,0.1015068292617797,0.0,0.0,0.2286384999752044,24.51819610595703,25.0,-2.8490467071533203,-5279.466796875,44.60813522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583435058594,305.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1181588992476463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620949357748031,0.1620992571115493,-4.316033937357133e-06,0.0,0.0001199162652483,0.0,0.0,6.496610164642334,0.0,0.0,0.0,0.2798672318458557,4.0,0.0,1.0
842640,294.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5525264143943787,0.050000000745058,0.0457945391535759,294.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5525264143943787,0.050000000745058,0.0482238568365573,293.0415344238281,297.1499938964844,293.1499938964844,0.0052995858713984,-303.3642883300781,298.157958984375,0.5525264143943787,0.050000000745058,0.0356179736554622,293.0702514648437,297.1499938964844,293.1499938964844,0.1367808431386947,-3102.59814453125,304.1413269042969,0.8941240310668945,0.2078797966241836,0.1969756633043289,293.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5525264143943787,0.050000000745058,0.2287532091140747,291.13238525390625,291.1499938964844,270.2368469238281,269.1844177246094,283.2755432128906,293.2077941894531,291.1319580078125,1.0,0.1664178520441055,0.9604831337928772,0.9604831337928772,1.0,1.0,-0.6664666533470154,0.2885025143623352,0.3779641091823578,0.1015068292617797,0.0,0.0,0.2286384999752044,24.51819610595703,25.0,-2.8490467071533203,-5279.466796875,44.60813522338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9583435058594,305.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1181588992476463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620949357748031,0.1620992571115493,-4.316033937357133e-06,0.0,0.0001199162652483,0.0,0.0,6.496610164642334,0.0,0.0,0.0,0.2798672318458557,4.0,0.0,1.0
842700,294.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.552600622177124,0.050000000745058,0.045794028788805,294.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.552600622177124,0.050000000745058,0.0482233203947544,293.038330078125,297.1499938964844,293.1499938964844,0.0053238244727253,-304.57958984375,298.18487548828125,0.552600622177124,0.050000000745058,0.0356175787746906,293.0698547363281,297.1499938964844,293.1499938964844,0.1376843452453613,-3119.03271484375,304.1412658691406,0.8958263993263245,0.2089709788560867,0.1980031579732895,293.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.552600622177124,0.050000000745058,0.2287506610155105,291.1312255859375,291.1499938964844,270.2086181640625,269.1643981933594,283.2652893066406,293.2104187011719,291.130859375,1.0,0.1665363162755966,0.9605766534805298,0.9605766534805298,1.0,1.0,-0.6676949858665466,0.2890213429927826,0.378673642873764,0.1017801314592361,0.0,0.0,0.230005532503128,24.51557350158692,25.0,-2.946830987930298,-5295.68701171875,44.74944305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600830078125,305.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1185230687260627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629274487495422,0.1629317551851272,-4.317519596952479e-06,0.0,0.0001202858475153,0.0,0.0,6.53374719619751,0.0,0.0,0.0,0.2800113558769226,4.0,0.0,1.0
842760,294.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5526750683784485,0.050000000745058,0.0457935184240341,294.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5526750683784485,0.050000000745058,0.0482227802276611,293.0351257324219,297.1499938964844,293.1499938964844,0.0053485920652747,-305.8160400390625,298.2124328613281,0.5526750683784485,0.050000000745058,0.0356171838939189,293.0694274902344,297.1499938964844,293.1499938964844,0.1385910212993621,-3135.49755859375,304.1412048339844,0.8975309133529663,0.2100666016340255,0.1990347951650619,293.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5526750683784485,0.050000000745058,0.2287481129169464,291.1302490234375,291.1499938964844,270.1803894042969,269.14434814453125,283.255126953125,293.2132568359375,291.1299133300781,1.0,0.1666554361581802,0.9606661796569824,0.9606661796569824,1.0,1.0,-0.6689282655715942,0.2895424365997314,0.3793858289718628,0.1020542159676551,0.0,0.0,0.2314240783452987,24.512969970703125,25.0,-2.790725946426392,-5312.09912109375,44.89168930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,305.20751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.748046875,18000.0,0.0,0.0,0.118883728981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638054102659225,0.1638097316026687,-4.3191212171223015e-06,0.0,0.000120651871839,0.0,0.0,6.5730156898498535,0.0,0.0,0.0,0.2801641523838043,4.0,0.0,1.0
842820,294.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5528246760368347,0.050000000745058,0.0457924976944923,294.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5528246760368347,0.050000000745058,0.0482217036187648,293.0286560058594,297.1499938964844,293.1499938964844,0.0053996751084923,-308.3468933105469,298.2696228027344,0.5528246760368347,0.050000000745058,0.0356163866817951,293.0686340332031,297.1499938964844,293.1499938964844,0.1404105573892593,-3168.45263671875,304.14111328125,0.900944709777832,0.2122704684734344,0.2011101096868515,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5528246760368347,0.050000000745058,0.2287430018186569,291.12890625,291.1499938964844,270.12408447265625,269.1043395996094,283.235107421875,293.21942138671875,291.1288452148437,1.0,0.1668955385684967,0.9608452916145324,0.9608452916145324,1.0,1.0,-0.6714092493057251,0.2905914187431335,0.3808178603649139,0.1026048064231872,0.0,0.0,0.2343399226665496,24.5078125,25.0,-1.1921823024749756,-5348.51708984375,45.17894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647216796875,305.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.18359375,18000.0,0.0,0.0,0.1196011677384376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656492501497268,0.165653571486473,-4.322578661231091e-06,0.0,0.0001213799841934,0.0,0.0,6.655800819396973,0.0,0.0,0.0,0.2804875671863556,4.0,0.0,1.0
842880,294.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5528246760368347,0.050000000745058,0.0457924976944923,294.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5528246760368347,0.050000000745058,0.0482217036187648,293.0286560058594,297.1499938964844,293.1499938964844,0.0053996751084923,-308.3468933105469,298.2696228027344,0.5528246760368347,0.050000000745058,0.0356163866817951,293.0686340332031,297.1499938964844,293.1499938964844,0.1404105573892593,-3168.45263671875,304.14111328125,0.900944709777832,0.2122704684734344,0.2011101096868515,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5528246760368347,0.050000000745058,0.2287430018186569,291.12890625,291.1499938964844,270.12408447265625,269.1043395996094,283.235107421875,293.21942138671875,291.1288452148437,1.0,0.1668955385684967,0.9608452916145324,0.9608452916145324,1.0,1.0,-0.6714092493057251,0.2905914187431335,0.3808178603649139,0.1026048064231872,0.0,0.0,0.2343399226665496,24.5078125,25.0,-1.1921823024749756,-5348.51708984375,45.17894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647216796875,305.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.18359375,18000.0,0.0,0.0,0.1196011677384376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656492501497268,0.165653571486473,-4.322578661231091e-06,0.0,0.0001213799841934,0.0,0.0,6.655800819396973,0.0,0.0,0.0,0.2804875671863556,4.0,0.0,1.0
842940,294.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5529749393463135,0.050000000745058,0.0457914695143699,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5529749393463135,0.050000000745058,0.0482206232845783,293.0221862792969,297.1499938964844,293.1499938964844,0.005452592857182,-310.9242858886719,298.3302307128906,0.5529749393463135,0.050000000745058,0.0356155857443809,293.06787109375,297.1499938964844,293.1499938964844,0.1422180533409118,-3201.04541015625,304.1410522460937,0.9043779969215392,0.2144899517297744,0.2032005041837692,293.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5529749393463135,0.050000000745058,0.2287378758192062,291.1299743652344,291.1499938964844,270.0679016113281,269.0643615722656,283.2154846191406,293.2261657714844,291.13043212890625,1.0,0.1671380996704101,0.9610243439674376,0.9610243439674376,1.0,1.0,-0.6739083528518677,0.2916489541530609,0.3822593688964844,0.1031584367156028,0.0,0.0,0.2369682937860489,24.50276756286621,25.0,2.082738161087036,-5387.19921875,45.469844818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.1203338876366615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167416051030159,0.1674203723669052,-4.326137059251778e-06,0.0,0.0001221236016135,0.0,0.0,6.735726356506348,0.0,0.0,0.0,0.2808022797107696,4.0,0.0,1.0
843000,294.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5529749393463135,0.050000000745058,0.0457914695143699,294.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5529749393463135,0.050000000745058,0.0482206232845783,293.0221862792969,297.1499938964844,293.1499938964844,0.005452592857182,-310.9242858886719,298.3302307128906,0.5529749393463135,0.050000000745058,0.0356155857443809,293.06787109375,297.1499938964844,293.1499938964844,0.1422180533409118,-3201.04541015625,304.1410522460937,0.9043779969215392,0.2144899517297744,0.2032005041837692,293.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5529749393463135,0.050000000745058,0.2287378758192062,291.1299743652344,291.1499938964844,270.0679016113281,269.0643615722656,283.2154846191406,293.2261657714844,291.13043212890625,1.0,0.1671380996704101,0.9610243439674376,0.9610243439674376,1.0,1.0,-0.6739083528518677,0.2916489541530609,0.3822593688964844,0.1031584367156028,0.0,0.0,0.2369682937860489,24.50276756286621,25.0,2.082738161087036,-5387.19921875,45.469844818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653625488281,305.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.623046875,18000.0,0.0,0.0,0.1203338876366615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167416051030159,0.1674203723669052,-4.326137059251778e-06,0.0,0.0001221236016135,0.0,0.0,6.735726356506348,0.0,0.0,0.0,0.2808022797107696,4.0,0.0,1.0
843060,294.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5531252026557922,0.050000000745058,0.0457904450595378,294.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5531252026557922,0.050000000745058,0.0482195429503917,293.01568603515625,297.1499938964844,293.1499938964844,0.0055074179545044,-313.56658935546875,298.3937072753906,0.5531252026557922,0.050000000745058,0.035614788532257,293.0671081542969,297.1499938964844,293.1499938964844,0.1440287381410598,-3233.5869140625,304.1410217285156,0.9079326391220092,0.2167230099439621,0.2053040713071823,293.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5531252026557922,0.050000000745058,0.2287327498197555,291.13232421875,291.1499938964844,270.0118713378906,269.0244445800781,283.1961669921875,293.2334289550781,291.1326599121094,1.0,0.1673830300569534,0.9611954092979432,0.9611954092979432,1.0,1.0,-0.6764232516288757,0.29271399974823,0.3837092220783233,0.103714533150196,0.0,0.0,0.2391587644815445,24.4979248046875,25.0,2.647949457168579,-5420.80615234375,45.76426315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,305.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.121085800230503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689004451036453,0.1689047664403915,-4.329300281824544e-06,0.0,0.0001228866894962,0.0,0.0,6.8033223152160645,0.0,0.0,0.0,0.281071662902832,4.0,0.0,1.0
843120,294.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5531252026557922,0.050000000745058,0.0457904450595378,294.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5531252026557922,0.050000000745058,0.0482195429503917,293.01568603515625,297.1499938964844,293.1499938964844,0.0055074179545044,-313.56658935546875,298.3937072753906,0.5531252026557922,0.050000000745058,0.035614788532257,293.0671081542969,297.1499938964844,293.1499938964844,0.1440287381410598,-3233.5869140625,304.1410217285156,0.9079326391220092,0.2167230099439621,0.2053040713071823,293.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5531252026557922,0.050000000745058,0.2287327498197555,291.13232421875,291.1499938964844,270.0118713378906,269.0244445800781,283.1961669921875,293.2334289550781,291.1326599121094,1.0,0.1673830300569534,0.9611954092979432,0.9611954092979432,1.0,1.0,-0.6764232516288757,0.29271399974823,0.3837092220783233,0.103714533150196,0.0,0.0,0.2391587644815445,24.4979248046875,25.0,2.647949457168579,-5420.80615234375,45.76426315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,305.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.121085800230503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689004451036453,0.1689047664403915,-4.329300281824544e-06,0.0,0.0001228866894962,0.0,0.0,6.8033223152160645,0.0,0.0,0.0,0.281071662902832,4.0,0.0,1.0
843180,294.765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5532753467559814,0.050000000745058,0.0457894206047058,294.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5532753467559814,0.050000000745058,0.0482184626162052,293.0091552734375,297.1499938964844,293.1499938964844,0.0055649625137448,-316.3372802734375,298.4589538574219,0.5532753467559814,0.050000000745058,0.0356139950454235,293.0663757324219,297.1499938964844,293.1499938964844,0.1458695530891418,-3266.607177734375,304.1409606933594,0.9115996956825256,0.2189688980579376,0.2074196934700012,293.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5532753467559814,0.050000000745058,0.228727638721466,291.1335144042969,291.1499938964844,269.9559936523437,268.9845275878906,283.1771850585937,293.2411804199219,291.1336364746094,1.0,0.1676302105188369,0.9613664150238036,0.9613664150238036,1.0,1.0,-0.6789526343345642,0.2937860786914825,0.3851665556430816,0.1042730510234832,0.0,0.0,0.2412663847208023,24.493303298950195,25.0,1.5314711332321167,-5452.9375,46.06208801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.1218404397368431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702853292226791,0.1702896654605865,-4.332117441663286e-06,0.0,0.0001236525567946,0.0,0.0,6.866332054138184,0.0,0.0,0.0,0.2813215553760528,4.0,0.0,1.0
843240,294.765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5532753467559814,0.050000000745058,0.0457894206047058,294.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5532753467559814,0.050000000745058,0.0482184626162052,293.0091552734375,297.1499938964844,293.1499938964844,0.0055649625137448,-316.3372802734375,298.4589538574219,0.5532753467559814,0.050000000745058,0.0356139950454235,293.0663757324219,297.1499938964844,293.1499938964844,0.1458695530891418,-3266.607177734375,304.1409606933594,0.9115996956825256,0.2189688980579376,0.2074196934700012,293.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5532753467559814,0.050000000745058,0.228727638721466,291.1335144042969,291.1499938964844,269.9559936523437,268.9845275878906,283.1771850585937,293.2411804199219,291.1336364746094,1.0,0.1676302105188369,0.9613664150238036,0.9613664150238036,1.0,1.0,-0.6789526343345642,0.2937860786914825,0.3851665556430816,0.1042730510234832,0.0,0.0,0.2412663847208023,24.493303298950195,25.0,1.5314711332321167,-5452.9375,46.06208801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632873535156,305.3081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.005859375,18000.0,0.0,0.0,0.1218404397368431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702853292226791,0.1702896654605865,-4.332117441663286e-06,0.0,0.0001236525567946,0.0,0.0,6.866332054138184,0.0,0.0,0.0,0.2813215553760528,4.0,0.0,1.0
843300,294.7621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5533504486083984,0.050000000745058,0.0457889102399349,294.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5533504486083984,0.050000000745058,0.0482179261744022,293.0058898925781,297.1499938964844,293.1499938964844,0.0055947829969227,-317.7694396972656,298.4923400878906,0.5533504486083984,0.050000000745058,0.0356135964393615,293.0660400390625,297.1499938964844,293.1499938964844,0.1467994898557663,-3283.260009765625,304.1408996582031,0.91346675157547,0.2200966924428939,0.208482027053833,293.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5533504486083984,0.050000000745058,0.2287250757217407,291.1337890625,291.1499938964844,269.9281311035156,268.964599609375,283.1678161621094,293.24530029296875,291.13385009765625,1.0,0.1677546203136444,0.9614519476890564,0.9614519476890564,1.0,1.0,-0.680222749710083,0.2943247258663177,0.3858980536460876,0.1045532450079917,0.0,0.0,0.2423206269741058,24.491060256958008,25.0,1.0301213264465332,-5469.0673828125,46.21227645874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,305.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.1222168207168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709798276424408,0.1709841638803482,-4.33349941886263e-06,0.0,0.0001240345445694,0.0,0.0,6.897936820983887,0.0,0.0,0.0,0.2814463078975677,4.0,0.0,1.0
843360,294.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.553425669670105,0.050000000745058,0.0457883961498737,294.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.553425669670105,0.050000000745058,0.0482173860073089,293.0025939941406,297.1499938964844,293.1499938964844,0.0056252591311931,-319.2292175292969,298.5262145996094,0.553425669670105,0.050000000745058,0.0356131978332996,293.0657043457031,297.1499938964844,293.1499938964844,0.1477346867322921,-3299.985595703125,304.140869140625,0.9153518080711364,0.2212277352809906,0.2095473855733871,293.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.553425669670105,0.050000000745058,0.2287225276231765,291.1339416503906,291.1499938964844,269.9002990722656,268.94464111328125,283.1585693359375,293.2495422363281,291.13397216796875,1.0,0.1678795665502548,0.9615338444709778,0.9615338444709778,1.0,1.0,-0.6814965009689331,0.2948650419712066,0.3866314589977264,0.1048340126872062,0.0,0.0,0.2433761805295944,24.48885536193848,25.0,0.6304376125335693,-5485.26220703125,46.3633041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,305.3247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.1225924342870712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716774404048919,0.1716817766427993,-4.334885034040781e-06,0.0,0.0001244157319888,0.0,0.0,6.929715633392334,0.0,0.0,0.0,0.2815717160701751,4.0,0.0,1.0
843420,294.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5535763502120972,0.050000000745058,0.0457873716950416,294.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5535763502120972,0.050000000745058,0.0482163093984127,292.9960021972656,297.1499938964844,293.1499938964844,0.0056882137432694,-322.2306213378906,298.5957336425781,0.5535763502120972,0.050000000745058,0.0356124006211757,293.0650329589844,297.1499938964844,293.1499938964844,0.1496195048093795,-3333.62841796875,304.1407775878906,0.9191643595695496,0.2234992682933807,0.2116870582103729,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5535763502120972,0.050000000745058,0.228717416524887,291.134033203125,291.1499938964844,269.84478759765625,268.9048156738281,283.14031982421875,293.2584228515625,291.134033203125,1.0,0.1681310087442398,0.9616976976394652,0.9616976976394652,1.0,1.0,-0.6840547919273376,0.2959508597850799,0.3881039023399353,0.1053975224494934,0.0,0.0,0.2454989403486251,24.48454666137696,25.0,0.1201892867684364,-5517.89794921875,46.66788864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,305.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.123341366648674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730867475271225,0.1730910837650299,-4.3376858229748905e-06,0.0,0.000125175807625,0.0,0.0,6.994028568267822,0.0,0.0,0.0,0.2818255126476288,4.0,0.0,1.0
843480,294.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5535763502120972,0.050000000745058,0.0457873716950416,294.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5535763502120972,0.050000000745058,0.0482163093984127,292.9960021972656,297.1499938964844,293.1499938964844,0.0056882137432694,-322.2306213378906,298.5957336425781,0.5535763502120972,0.050000000745058,0.0356124006211757,293.0650329589844,297.1499938964844,293.1499938964844,0.1496195048093795,-3333.62841796875,304.1407775878906,0.9191643595695496,0.2234992682933807,0.2116870582103729,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5535763502120972,0.050000000745058,0.228717416524887,291.134033203125,291.1499938964844,269.84478759765625,268.9048156738281,283.14031982421875,293.2584228515625,291.134033203125,1.0,0.1681310087442398,0.9616976976394652,0.9616976976394652,1.0,1.0,-0.6840547919273376,0.2959508597850799,0.3881039023399353,0.1053975224494934,0.0,0.0,0.2454989403486251,24.48454666137696,25.0,0.1201892867684364,-5517.89794921875,46.66788864135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,305.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.123341366648674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730867475271225,0.1730910837650299,-4.3376858229748905e-06,0.0,0.000125175807625,0.0,0.0,6.994028568267822,0.0,0.0,0.0,0.2818255126476288,4.0,0.0,1.0
843540,294.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553727388381958,0.050000000745058,0.0457863472402095,294.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553727388381958,0.050000000745058,0.0482152290642261,292.9893798828125,297.1499938964844,293.1499938964844,0.005753883626312,-325.3388671875,298.6675720214844,0.553727388381958,0.050000000745058,0.0356116034090518,293.0643920898437,297.1499938964844,293.1499938964844,0.1515210568904876,-3367.477783203125,304.14068603515625,0.9230147004127502,0.2257828712463379,0.2138381749391555,293.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553727388381958,0.050000000745058,0.2287122905254364,291.1340026855469,291.1499938964844,269.7895202636719,268.864990234375,283.1224670410156,293.26788330078125,291.1340026855469,1.0,0.1683844923973083,0.9618615508079528,0.9618615508079528,1.0,1.0,-0.6866267919540405,0.2970432639122009,0.3895834982395172,0.1059636324644088,0.0,0.0,0.2476357668638229,24.480377197265625,25.0,-0.0457908511161804,-5550.87158203125,46.97579193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,305.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1240879520773887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17451773583889,0.1745220720767974,-4.3405416363384575e-06,0.0,0.0001259334967471,0.0,0.0,7.059501647949219,0.0,0.0,0.0,0.282084047794342,4.0,0.0,1.0
