time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843600,294.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553727388381958,0.050000000745058,0.0457863472402095,294.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553727388381958,0.050000000745058,0.0482152290642261,292.9893798828125,297.1499938964844,293.1499938964844,0.005753883626312,-325.3388671875,298.6675720214844,0.553727388381958,0.050000000745058,0.0356116034090518,293.0643920898437,297.1499938964844,293.1499938964844,0.1515210568904876,-3367.477783203125,304.14068603515625,0.9230147004127502,0.2257828712463379,0.2138381749391555,293.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553727388381958,0.050000000745058,0.2287122905254364,291.1340026855469,291.1499938964844,269.7895202636719,268.864990234375,283.1224670410156,293.26788330078125,291.1340026855469,1.0,0.1683844923973083,0.9618615508079528,0.9618615508079528,1.0,1.0,-0.6866267919540405,0.2970432639122009,0.3895834982395172,0.1059636324644088,0.0,0.0,0.2476357668638229,24.480377197265625,25.0,-0.0457908511161804,-5550.87158203125,46.97579193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,305.359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1240879520773887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17451773583889,0.1745220720767974,-4.3405416363384575e-06,0.0,0.0001259334967471,0.0,0.0,7.059501647949219,0.0,0.0,0.0,0.282084047794342,4.0,0.0,1.0
843660,294.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553878664970398,0.050000000745058,0.0457853227853775,294.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553878664970398,0.050000000745058,0.0482141524553298,292.9826965332031,297.1499938964844,293.1499938964844,0.0058222832158207,-328.5498352050781,298.7418518066406,0.553878664970398,0.050000000745058,0.035610806196928,293.0637512207031,297.1499938964844,293.1499938964844,0.1534368395805359,-3401.48388671875,304.1405944824219,0.926882028579712,0.2280775904655456,0.2159999161958694,293.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553878664970398,0.050000000745058,0.2287071794271469,291.1340026855469,291.1499938964844,269.73443603515625,268.8251647949219,283.1050109863281,293.2778625488281,291.1340026855469,1.0,0.1686399430036544,0.962017059326172,0.962017059326172,1.0,1.0,-0.6892114877700806,0.298141598701477,0.3910698890686035,0.1065321043133735,0.0,0.0,0.2497707605361938,24.476354598999023,25.0,-0.0011066966690123,-5584.0263671875,47.28694152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,305.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1248333379626274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759622395038604,0.1759665757417678,-4.343448836152675e-06,0.0,0.0001266899780603,0.0,0.0,7.12578821182251,0.0,0.0,0.0,0.2823461294174194,4.0,0.0,1.0
843720,294.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553878664970398,0.050000000745058,0.0457853227853775,294.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553878664970398,0.050000000745058,0.0482141524553298,292.9826965332031,297.1499938964844,293.1499938964844,0.0058222832158207,-328.5498352050781,298.7418518066406,0.553878664970398,0.050000000745058,0.035610806196928,293.0637512207031,297.1499938964844,293.1499938964844,0.1534368395805359,-3401.48388671875,304.1405944824219,0.926882028579712,0.2280775904655456,0.2159999161958694,293.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.553878664970398,0.050000000745058,0.2287071794271469,291.1340026855469,291.1499938964844,269.73443603515625,268.8251647949219,283.1050109863281,293.2778625488281,291.1340026855469,1.0,0.1686399430036544,0.962017059326172,0.962017059326172,1.0,1.0,-0.6892114877700806,0.298141598701477,0.3910698890686035,0.1065321043133735,0.0,0.0,0.2497707605361938,24.476354598999023,25.0,-0.0011066966690123,-5584.0263671875,47.28694152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,305.3769836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1248333379626274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759622395038604,0.1759665757417678,-4.343448836152675e-06,0.0,0.0001266899780603,0.0,0.0,7.12578821182251,0.0,0.0,0.0,0.2823461294174194,4.0,0.0,1.0
843780,294.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5540300607681274,0.050000000745058,0.0457843020558357,294.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5540300607681274,0.050000000745058,0.0482130721211433,292.9759826660156,297.1499938964844,293.1499938964844,0.0058934888802468,-331.8633117675781,298.818603515625,0.5540300607681274,0.050000000745058,0.0356100127100944,293.06317138671875,297.1499938964844,293.1499938964844,0.155365377664566,-3435.6201171875,304.1405029296875,0.9307475686073304,0.2303822189569473,0.2181712090969085,293.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5540300607681274,0.050000000745058,0.2287020683288574,291.1340637207031,291.1499938964844,269.6795959472656,268.785400390625,283.087890625,293.288330078125,291.13409423828125,1.0,0.168897271156311,0.9621725678443908,0.9621725678443908,1.0,1.0,-0.6918076872825623,0.2992454767227173,0.3925622403621673,0.1071029528975486,0.0,0.0,0.2518894970417022,24.472501754760746,25.0,0.1050174683332443,-5617.18603515625,47.60123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,305.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.125578224658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774095594882965,0.1774139106273651,-4.346387868281454e-06,0.0,0.0001274459355045,0.0,0.0,7.192405700683594,0.0,0.0,0.0,0.2826098799705505,4.0,0.0,1.0
843840,294.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5540300607681274,0.050000000745058,0.0457843020558357,294.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5540300607681274,0.050000000745058,0.0482130721211433,292.9759826660156,297.1499938964844,293.1499938964844,0.0058934888802468,-331.8633117675781,298.818603515625,0.5540300607681274,0.050000000745058,0.0356100127100944,293.06317138671875,297.1499938964844,293.1499938964844,0.155365377664566,-3435.6201171875,304.1405029296875,0.9307475686073304,0.2303822189569473,0.2181712090969085,293.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5540300607681274,0.050000000745058,0.2287020683288574,291.1340637207031,291.1499938964844,269.6795959472656,268.785400390625,283.087890625,293.288330078125,291.13409423828125,1.0,0.168897271156311,0.9621725678443908,0.9621725678443908,1.0,1.0,-0.6918076872825623,0.2992454767227173,0.3925622403621673,0.1071029528975486,0.0,0.0,0.2518894970417022,24.472501754760746,25.0,0.1050174683332443,-5617.18603515625,47.60123443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,305.3944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.125578224658966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774095594882965,0.1774139106273651,-4.346387868281454e-06,0.0,0.0001274459355045,0.0,0.0,7.192405700683594,0.0,0.0,0.0,0.2826098799705505,4.0,0.0,1.0
843900,294.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5541056990623474,0.050000000745058,0.0457837879657745,294.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5541056990623474,0.050000000745058,0.0482125356793403,292.9726257324219,297.1499938964844,293.1499938964844,0.0059301690198481,-333.55865478515625,298.8578796386719,0.5541056990623474,0.050000000745058,0.0356096141040325,293.0628967285156,297.1499938964844,293.1499938964844,0.1563341915607452,-3452.732666015625,304.1404724121094,0.9326742887496948,0.2315378338098526,0.2192600667476654,293.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5541056990623474,0.050000000745058,0.228699505329132,291.1341247558594,291.1499938964844,269.6522827148437,268.7655029296875,283.0794677734375,293.29376220703125,291.1341857910156,1.0,0.1690266132354736,0.9622503519058228,0.9622503519058228,1.0,1.0,-0.6931096911430359,0.2997992634773254,0.393310397863388,0.1073892191052436,0.0,0.0,0.2529403269290924,24.470645904541016,25.0,0.1530364751815796,-5633.73388671875,47.759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635009765625,305.4029846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1259505301713943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781321316957473,0.1781364828348159,-4.347863978182431e-06,0.0,0.0001278237759834,0.0,0.0,7.225738525390625,0.0,0.0,0.0,0.2827419638633728,4.0,0.0,1.0
843960,294.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5541813373565674,0.050000000745058,0.0457832776010036,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5541813373565674,0.050000000745058,0.0482119992375373,292.96923828125,297.1499938964844,293.1499938964844,0.0059675890952348,-335.2802124023437,298.8977966308594,0.5541813373565674,0.050000000745058,0.0356092154979705,293.0626220703125,297.1499938964844,293.1499938964844,0.1573058664798736,-3469.8720703125,304.14044189453125,0.9345942735671996,0.2326954454183578,0.2203508168458938,293.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5541813373565674,0.050000000745058,0.2286969572305679,291.1342163085937,291.1499938964844,269.6250305175781,268.7456359863281,283.0711364746094,293.2992858886719,291.1342468261719,1.0,0.1691563874483108,0.9623242020606996,0.9623242020606996,1.0,1.0,-0.6944139003753662,0.3003540933132171,0.394059807062149,0.1076759472489357,0.0,0.0,0.2539848983287811,24.468843460083008,25.0,0.1916704326868057,-5650.25048828125,47.918548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.126322716474533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178853377699852,0.1788577288389206,-4.349342361820163e-06,0.0,0.0001282015000469,0.0,0.0,7.259057521820068,0.0,0.0,0.0,0.2828740775585174,4.0,0.0,1.0
844020,294.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5543323159217834,0.050000000745058,0.0457822605967521,294.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5543323159217834,0.050000000745058,0.0482109263539314,292.9624328613281,297.1499938964844,293.1499938964844,0.0060446872375905,-338.80181884765625,298.9794616699219,0.5543323159217834,0.050000000745058,0.0356084257364273,293.06207275390625,297.1499938964844,293.1499938964844,0.1592575311660766,-3504.22607421875,304.140380859375,0.9384070038795472,0.2350158244371414,0.222537413239479,293.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5543323159217834,0.050000000745058,0.2286918759346008,291.1343994140625,291.1499938964844,269.5707092285156,268.70587158203125,283.0547180175781,293.3106689453125,291.1344299316406,1.0,0.1694171726703643,0.9624719619750975,0.9624719619750975,1.0,1.0,-0.6970285773277283,0.3014667630195617,0.3955617845058441,0.1082508787512779,0.0,0.0,0.2560548484325409,24.46540641784668,25.0,0.2377339303493499,-5683.18310546875,48.23874282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,305.4282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.127066507935524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802911311388015,0.1802954822778701,-4.352303221821785e-06,0.0,0.0001289563515456,0.0,0.0,7.325620174407959,0.0,0.0,0.0,0.2831382155418396,4.0,0.0,1.0
844080,294.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5543323159217834,0.050000000745058,0.0457822605967521,294.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5543323159217834,0.050000000745058,0.0482109263539314,292.9624328613281,297.1499938964844,293.1499938964844,0.0060446872375905,-338.80181884765625,298.9794616699219,0.5543323159217834,0.050000000745058,0.0356084257364273,293.06207275390625,297.1499938964844,293.1499938964844,0.1592575311660766,-3504.22607421875,304.140380859375,0.9384070038795472,0.2350158244371414,0.222537413239479,293.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5543323159217834,0.050000000745058,0.2286918759346008,291.1343994140625,291.1499938964844,269.5707092285156,268.70587158203125,283.0547180175781,293.3106689453125,291.1344299316406,1.0,0.1694171726703643,0.9624719619750975,0.9624719619750975,1.0,1.0,-0.6970285773277283,0.3014667630195617,0.3955617845058441,0.1082508787512779,0.0,0.0,0.2560548484325409,24.46540641784668,25.0,0.2377339303493499,-5683.18310546875,48.23874282836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,305.4282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.662109375,18000.0,0.0,0.0,0.127066507935524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802911311388015,0.1802954822778701,-4.352303221821785e-06,0.0,0.0001289563515456,0.0,0.0,7.325620174407959,0.0,0.0,0.0,0.2831382155418396,4.0,0.0,1.0
844140,294.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5544827580451965,0.050000000745058,0.0457812473177909,294.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5544827580451965,0.050000000745058,0.048209860920906,292.95562744140625,297.1499938964844,293.1499938964844,0.0061248876154422,-342.42919921875,299.0635681152344,0.5544827580451965,0.050000000745058,0.0356076397001743,293.06158447265625,297.1499938964844,293.1499938964844,0.161219373345375,-3538.66552734375,304.14031982421875,0.9421725273132324,0.2373417913913726,0.2247295677661895,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5544827580451965,0.050000000745058,0.2286868244409561,291.13458251953125,291.1499938964844,269.51666259765625,268.6661376953125,283.0386657714844,293.32244873046875,291.1346130371094,1.0,0.1696795225143432,0.9626197814941406,0.9626197814941406,1.0,1.0,-0.6996499300003052,0.3025827407836914,0.3970671594142914,0.1088276132941246,0.0,0.0,0.2581000626087188,24.462215423583984,25.0,0.2505889236927032,-5715.98046875,48.5616569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,305.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.1278091073036193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817225217819214,0.1817268878221511,-4.355268174549565e-06,0.0,0.0001297099952353,0.0,0.0,7.392076015472412,0.0,0.0,0.0,0.2834021747112274,4.0,0.0,1.0
844200,294.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5544827580451965,0.050000000745058,0.0457812473177909,294.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5544827580451965,0.050000000745058,0.048209860920906,292.95562744140625,297.1499938964844,293.1499938964844,0.0061248876154422,-342.42919921875,299.0635681152344,0.5544827580451965,0.050000000745058,0.0356076397001743,293.06158447265625,297.1499938964844,293.1499938964844,0.161219373345375,-3538.66552734375,304.14031982421875,0.9421725273132324,0.2373417913913726,0.2247295677661895,293.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5544827580451965,0.050000000745058,0.2286868244409561,291.13458251953125,291.1499938964844,269.51666259765625,268.6661376953125,283.0386657714844,293.32244873046875,291.1346130371094,1.0,0.1696795225143432,0.9626197814941406,0.9626197814941406,1.0,1.0,-0.6996499300003052,0.3025827407836914,0.3970671594142914,0.1088276132941246,0.0,0.0,0.2581000626087188,24.462215423583984,25.0,0.2505889236927032,-5715.98046875,48.5616569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96392822265625,305.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.1278091073036193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817225217819214,0.1817268878221511,-4.355268174549565e-06,0.0,0.0001297099952353,0.0,0.0,7.392076015472412,0.0,0.0,0.0,0.2834021747112274,4.0,0.0,1.0
844260,294.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5546324849128723,0.050000000745058,0.0457802414894104,294.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5546324849128723,0.050000000745058,0.048208799213171,292.94873046875,297.1499938964844,293.1499938964844,0.0062083029188215,-346.1632080078125,299.1501770019531,0.5546324849128723,0.050000000745058,0.0356068536639213,293.0611572265625,297.1499938964844,293.1499938964844,0.1631902009248733,-3573.16845703125,304.1402587890625,0.9458789825439452,0.2396717071533203,0.2269257307052612,293.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5546324849128723,0.050000000745058,0.2286817878484726,291.1347351074219,291.1499938964844,269.4629211425781,268.6264343261719,283.0229187011719,293.33465576171875,291.1347961425781,1.0,0.1699432879686355,0.9627597332000732,0.9627597332000732,1.0,1.0,-0.7022761106491089,0.3037010431289673,0.3985750675201416,0.1094057708978653,0.0,0.0,0.2601218223571777,24.45929527282715,25.0,0.2477640509605407,-5748.6494140625,48.88711929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,305.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.1285499930381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831481605768203,0.1831525266170501,-4.3582372200035024e-06,0.0,0.000130461907247,0.0,0.0,7.458449840545654,0.0,0.0,0.0,0.2836660146713257,4.0,0.0,1.0
844320,294.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5546324849128723,0.050000000745058,0.0457802414894104,294.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5546324849128723,0.050000000745058,0.048208799213171,292.94873046875,297.1499938964844,293.1499938964844,0.0062083029188215,-346.1632080078125,299.1501770019531,0.5546324849128723,0.050000000745058,0.0356068536639213,293.0611572265625,297.1499938964844,293.1499938964844,0.1631902009248733,-3573.16845703125,304.1402587890625,0.9458789825439452,0.2396717071533203,0.2269257307052612,293.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5546324849128723,0.050000000745058,0.2286817878484726,291.1347351074219,291.1499938964844,269.4629211425781,268.6264343261719,283.0229187011719,293.33465576171875,291.1347961425781,1.0,0.1699432879686355,0.9627597332000732,0.9627597332000732,1.0,1.0,-0.7022761106491089,0.3037010431289673,0.3985750675201416,0.1094057708978653,0.0,0.0,0.2601218223571777,24.45929527282715,25.0,0.2477640509605407,-5748.6494140625,48.88711929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,305.4609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66796875,18000.0,0.0,0.0,0.1285499930381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831481605768203,0.1831525266170501,-4.3582372200035024e-06,0.0,0.000130461907247,0.0,0.0,7.458449840545654,0.0,0.0,0.0,0.2836660146713257,4.0,0.0,1.0
844380,294.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5547581315040588,0.050000000745058,0.0457793958485126,294.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5547581315040588,0.050000000745058,0.0482079088687896,292.9407958984375,297.1499938964844,293.1499938964844,0.0062989951111376,-350.1783142089844,299.2420959472656,0.5547581315040588,0.050000000745058,0.0356061980128288,293.0614318847656,297.1499938964844,293.1499938964844,0.1651136428117752,-3606.7275390625,304.14031982421875,0.949381709098816,0.2418706119060516,0.2290600687265396,293.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5547581315040588,0.050000000745058,0.2286775708198547,291.1349182128906,291.1499938964844,269.4095153808594,268.58673095703125,283.0072326660156,293.34674072265625,291.1349792480469,1.0,0.1702070981264114,0.9628997445106506,0.9628997445106506,1.0,1.0,-0.704829752445221,0.3047887086868286,0.4000410437583923,0.1099689230322837,0.0,0.0,0.262119859457016,24.46007537841797,25.0,0.2794308960437774,-5781.00830078125,49.209468841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,305.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1292885690927505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845681369304657,0.1845724880695343,-4.361210812930949e-06,0.0,0.0001312114618485,0.0,0.0,7.524745941162109,0.0,0.0,0.0,0.2839297950267792,4.0,0.0,1.0
844440,294.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5547581315040588,0.050000000745058,0.0457793958485126,294.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5547581315040588,0.050000000745058,0.0482079088687896,292.9407958984375,297.1499938964844,293.1499938964844,0.0062989951111376,-350.1783142089844,299.2420959472656,0.5547581315040588,0.050000000745058,0.0356061980128288,293.0614318847656,297.1499938964844,293.1499938964844,0.1651136428117752,-3606.7275390625,304.14031982421875,0.949381709098816,0.2418706119060516,0.2290600687265396,293.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5547581315040588,0.050000000745058,0.2286775708198547,291.1349182128906,291.1499938964844,269.4095153808594,268.58673095703125,283.0072326660156,293.34674072265625,291.1349792480469,1.0,0.1702070981264114,0.9628997445106506,0.9628997445106506,1.0,1.0,-0.704829752445221,0.3047887086868286,0.4000410437583923,0.1099689230322837,0.0,0.0,0.262119859457016,24.46007537841797,25.0,0.2794308960437774,-5781.00830078125,49.209468841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,305.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.669921875,18000.0,0.0,0.0,0.1292885690927505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845681369304657,0.1845724880695343,-4.361210812930949e-06,0.0,0.0001312114618485,0.0,0.0,7.524745941162109,0.0,0.0,0.0,0.2839297950267792,4.0,0.0,1.0
844500,294.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5547802448272705,0.050000000745058,0.0457792468369007,294.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5547802448272705,0.050000000745058,0.0482077524065971,292.93572998046875,297.1499938964844,293.1499938964844,0.0063486406579613,-352.3558349609375,299.29205322265625,0.5547802448272705,0.050000000745058,0.0356060788035392,293.0622253417969,297.1499938964844,293.1499938964844,0.1659745872020721,-3621.6796875,304.1405029296875,0.9508638381958008,0.2428347766399383,0.2300092875957489,293.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5547802448272705,0.050000000745058,0.2286768108606338,291.13507080078125,291.1499938964844,269.3829040527344,268.56689453125,282.9991149902344,293.352294921875,291.1351318359375,1.0,0.17033651471138,0.9629697203636168,0.9629697203636168,1.0,1.0,-0.7059675455093384,0.3052737116813659,0.4006938338279724,0.1102199032902717,0.0,0.0,0.2631016373634338,24.4664363861084,25.0,0.4610177278518677,-5796.720703125,49.36082458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.1296563446521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852733194828033,0.1852776706218719,-4.362698291515699e-06,0.0,0.0001315847039222,0.0,0.0,7.557746410369873,0.0,0.0,0.0,0.2840611636638641,4.0,0.0,1.0
844560,294.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5547829866409302,0.050000000745058,0.0457792244851589,294.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5547829866409302,0.050000000745058,0.048207726329565,292.93023681640625,297.1499938964844,293.1499938964844,0.0064005036838352,-354.614013671875,299.3440856933594,0.5547829866409302,0.050000000745058,0.035606063902378,293.0632629394531,297.1499938964844,293.1499938964844,0.166776493191719,-3635.570068359375,304.1407775878906,0.9522024393081664,0.2437433451414108,0.2308924049139022,293.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5547829866409302,0.050000000745058,0.2286767065525055,291.1353454589844,291.1499938964844,269.3564147949219,268.54705810546875,282.99090576171875,293.357666015625,291.1354675292969,1.0,0.1704633384943008,0.9630364179611206,0.9630364179611206,1.0,1.0,-0.7070272564888,0.3057256639003753,0.4013015627861023,0.1104533895850181,0.0,0.0,0.2640524506568908,24.475526809692383,25.0,0.7732537388801575,-5812.02294921875,49.505897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652709960937,305.49420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1300221085548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859656423330307,0.1859700083732605,-4.364177584648132e-06,0.0,0.0001319559087278,0.0,0.0,7.590216159820557,0.0,0.0,0.0,0.2841905653476715,4.0,0.0,1.0
844620,294.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5547629594802856,0.050000000745058,0.0457793474197387,294.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5547629594802856,0.050000000745058,0.0482078567147254,292.9184265136719,297.1499938964844,293.1499938964844,0.0065100016072392,-359.327392578125,299.453369140625,0.5547629594802856,0.050000000745058,0.0356061607599258,293.065673828125,297.1499938964844,293.1499938964844,0.1682695001363754,-3661.36572265625,304.141357421875,0.954626202583313,0.2454549670219421,0.2325382679700851,293.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5547629594802856,0.050000000745058,0.2286773175001144,291.1362609863281,291.1499938964844,269.3036499023437,268.50738525390625,282.9746398925781,293.3684997558594,291.1364440917969,1.0,0.1707088053226471,0.963169813156128,0.963169813156128,1.0,1.0,-0.7090036869049072,0.3065692186355591,0.4024344682693481,0.110888659954071,0.0,0.0,0.2658255100250244,24.49692916870117,25.0,1.3018803596496582,-5841.11962890625,49.78265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.1307434290647506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872736066579818,0.1872779726982116,-4.367035217001103e-06,0.0,0.0001326879719272,0.0,0.0,7.651769638061523,0.0,0.0,0.0,0.2844367027282715,4.0,0.0,1.0
844680,294.6778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5547629594802856,0.050000000745058,0.0457793474197387,294.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5547629594802856,0.050000000745058,0.0482078567147254,292.9184265136719,297.1499938964844,293.1499938964844,0.0065100016072392,-359.327392578125,299.453369140625,0.5547629594802856,0.050000000745058,0.0356061607599258,293.065673828125,297.1499938964844,293.1499938964844,0.1682695001363754,-3661.36572265625,304.141357421875,0.954626202583313,0.2454549670219421,0.2325382679700851,293.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5547629594802856,0.050000000745058,0.2286773175001144,291.1362609863281,291.1499938964844,269.3036499023437,268.50738525390625,282.9746398925781,293.3684997558594,291.1364440917969,1.0,0.1707088053226471,0.963169813156128,0.963169813156128,1.0,1.0,-0.7090036869049072,0.3065692186355591,0.4024344682693481,0.110888659954071,0.0,0.0,0.2658255100250244,24.49692916870117,25.0,1.3018803596496582,-5841.11962890625,49.78265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667663574219,305.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.1307434290647506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872736066579818,0.1872779726982116,-4.367035217001103e-06,0.0,0.0001326879719272,0.0,0.0,7.651769638061523,0.0,0.0,0.0,0.2844367027282715,4.0,0.0,1.0
844740,294.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5547347068786621,0.050000000745058,0.045779526233673,294.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5547347068786621,0.050000000745058,0.0482080467045307,292.9061279296875,297.1499938964844,293.1499938964844,0.0066265976056456,-364.2711791992188,299.5682983398437,0.5547347068786621,0.050000000745058,0.0356062985956668,293.0682067871094,297.1499938964844,293.1499938964844,0.1696750223636627,-3685.603271484375,304.14190673828125,0.9568559527397156,0.247078463435173,0.2340882718563079,293.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5547347068786621,0.050000000745058,0.2286782264709472,291.1373291015625,291.1499938964844,269.251220703125,268.4677124023437,282.95904541015625,293.38037109375,291.13751220703125,1.0,0.1709435135126114,0.9633031487464904,0.9633031487464904,1.0,1.0,-0.7108656167984009,0.3073643445968628,0.4035012722015381,0.111298881471157,0.0,0.0,0.2674433290958404,24.518779754638672,25.0,1.4608052968978882,-5868.365234375,50.0464096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,305.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1314430236816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884734481573104,0.1884778141975402,-4.369688667793525e-06,0.0,0.0001333979598712,0.0,0.0,7.70841121673584,0.0,0.0,0.0,0.2846637666225433,4.0,0.0,1.0
844800,294.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5547347068786621,0.050000000745058,0.045779526233673,294.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5547347068786621,0.050000000745058,0.0482080467045307,292.9061279296875,297.1499938964844,293.1499938964844,0.0066265976056456,-364.2711791992188,299.5682983398437,0.5547347068786621,0.050000000745058,0.0356062985956668,293.0682067871094,297.1499938964844,293.1499938964844,0.1696750223636627,-3685.603271484375,304.14190673828125,0.9568559527397156,0.247078463435173,0.2340882718563079,293.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5547347068786621,0.050000000745058,0.2286782264709472,291.1373291015625,291.1499938964844,269.251220703125,268.4677124023437,282.95904541015625,293.38037109375,291.13751220703125,1.0,0.1709435135126114,0.9633031487464904,0.9633031487464904,1.0,1.0,-0.7108656167984009,0.3073643445968628,0.4035012722015381,0.111298881471157,0.0,0.0,0.2674433290958404,24.518779754638672,25.0,1.4608052968978882,-5868.365234375,50.0464096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,305.5267944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.623046875,18000.0,0.0,0.0,0.1314430236816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884734481573104,0.1884778141975402,-4.369688667793525e-06,0.0,0.0001333979598712,0.0,0.0,7.70841121673584,0.0,0.0,0.0,0.2846637666225433,4.0,0.0,1.0
844860,294.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5547099113464355,0.050000000745058,0.0457796864211559,294.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5547099113464355,0.050000000745058,0.0482082143425941,292.8935546875,297.1499938964844,293.1499938964844,0.0067501426674425,-369.4277648925781,299.6881408691406,0.5547099113464355,0.050000000745058,0.0356064215302467,293.0707092285156,297.1499938964844,293.1499938964844,0.1710244864225387,-3708.845458984375,304.142333984375,0.958963930606842,0.2486411780118942,0.2355759292840957,293.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5547099113464355,0.050000000745058,0.2286790013313293,291.13836669921875,291.1499938964844,269.1991882324219,268.4280700683594,282.94451904296875,293.3937683105469,291.1385192871094,1.0,0.1711681336164474,0.9634366035461426,0.9634366035461426,1.0,1.0,-0.7126525044441223,0.308127611875534,0.4045248925685882,0.1116931289434433,0.0,0.0,0.2689268290996551,24.53937339782715,25.0,1.430110216140747,-5894.09375,50.29999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,305.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.02734375,18000.0,0.0,0.0,0.1321123391389846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895794570446014,0.1895838230848312,-4.3721433939936105e-06,0.0,0.0001340772287221,0.0,0.0,7.7607421875,0.0,0.0,0.0,0.2848736345767975,4.0,0.0,1.0
844920,294.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5547099113464355,0.050000000745058,0.0457796864211559,294.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5547099113464355,0.050000000745058,0.0482082143425941,292.8935546875,297.1499938964844,293.1499938964844,0.0067501426674425,-369.4277648925781,299.6881408691406,0.5547099113464355,0.050000000745058,0.0356064215302467,293.0707092285156,297.1499938964844,293.1499938964844,0.1710244864225387,-3708.845458984375,304.142333984375,0.958963930606842,0.2486411780118942,0.2355759292840957,293.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5547099113464355,0.050000000745058,0.2286790013313293,291.13836669921875,291.1499938964844,269.1991882324219,268.4280700683594,282.94451904296875,293.3937683105469,291.1385192871094,1.0,0.1711681336164474,0.9634366035461426,0.9634366035461426,1.0,1.0,-0.7126525044441223,0.308127611875534,0.4045248925685882,0.1116931289434433,0.0,0.0,0.2689268290996551,24.53937339782715,25.0,1.430110216140747,-5894.09375,50.29999542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,305.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.02734375,18000.0,0.0,0.0,0.1321123391389846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895794570446014,0.1895838230848312,-4.3721433939936105e-06,0.0,0.0001340772287221,0.0,0.0,7.7607421875,0.0,0.0,0.0,0.2848736345767975,4.0,0.0,1.0
844980,294.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5546916127204895,0.050000000745058,0.0457797981798648,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5546916127204895,0.050000000745058,0.0482083335518837,292.8808288574219,297.1499938964844,293.1499938964844,0.0068807750940322,-374.7893981933594,299.812744140625,0.5546916127204895,0.050000000745058,0.0356065109372139,293.0731506347656,297.1499938964844,293.1499938964844,0.1723303198814392,-3731.311279296875,304.1427307128906,0.96097731590271,0.2501541972160339,0.2370146065950393,293.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5546916127204895,0.050000000745058,0.2286795824766159,291.1393127441406,291.1499938964844,269.1475524902344,268.388427734375,282.93115234375,293.4089660644531,291.13946533203125,1.0,0.1713835150003433,0.9635700583457948,0.9635700583457948,1.0,1.0,-0.7143802046775818,0.3088656365871429,0.4055145382881164,0.1120751500129699,0.0,0.0,0.2702866196632385,24.55830764770508,25.0,1.3373873233795166,-5918.44775390625,50.54484939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,305.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.1327448636293411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905989348888397,0.1906033158302307,-4.374416221253341e-06,0.0,0.0001347191573586,0.0,0.0,7.809085369110107,0.0,0.0,0.0,0.285067617893219,4.0,0.0,1.0
845040,294.6539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5546916127204895,0.050000000745058,0.0457797981798648,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5546916127204895,0.050000000745058,0.0482083335518837,292.8808288574219,297.1499938964844,293.1499938964844,0.0068807750940322,-374.7893981933594,299.812744140625,0.5546916127204895,0.050000000745058,0.0356065109372139,293.0731506347656,297.1499938964844,293.1499938964844,0.1723303198814392,-3731.311279296875,304.1427307128906,0.96097731590271,0.2501541972160339,0.2370146065950393,293.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5546916127204895,0.050000000745058,0.2286795824766159,291.1393127441406,291.1499938964844,269.1475524902344,268.388427734375,282.93115234375,293.4089660644531,291.13946533203125,1.0,0.1713835150003433,0.9635700583457948,0.9635700583457948,1.0,1.0,-0.7143802046775818,0.3088656365871429,0.4055145382881164,0.1120751500129699,0.0,0.0,0.2702866196632385,24.55830764770508,25.0,1.3373873233795166,-5918.44775390625,50.54484939575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97998046875,305.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.1327448636293411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905989348888397,0.1906033158302307,-4.374416221253341e-06,0.0,0.0001347191573586,0.0,0.0,7.809085369110107,0.0,0.0,0.0,0.285067617893219,4.0,0.0,1.0
845100,294.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5546849966049194,0.050000000745058,0.0457798391580581,294.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5546849966049194,0.050000000745058,0.0482083745300769,292.8744201660156,297.1499938964844,293.1499938964844,0.006948837544769,-377.5461730957031,299.87677001953125,0.5546849966049194,0.050000000745058,0.0356065407395362,293.0743408203125,297.1499938964844,293.1499938964844,0.1729686558246612,-3742.283935546875,304.14288330078125,0.9619520902633668,0.2508935928344726,0.2377174347639084,293.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5546849966049194,0.050000000745058,0.2286797761917114,291.1397705078125,291.1499938964844,269.12188720703125,268.3686218261719,282.9248962402344,293.4172668457031,291.1399230957031,1.0,0.1714879870414734,0.9636367559432985,0.9636367559432985,1.0,1.0,-0.715224027633667,0.3092260956764221,0.4059979617595672,0.1122621446847915,0.0,0.0,0.2709230184555053,24.567163467407227,25.0,1.2854090929031372,-5930.13330078125,50.66427230834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835510253906,305.5653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.1330457925796508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910779774188995,0.1910823583602905,-4.3754876060120296e-06,0.0,0.0001350245584035,0.0,0.0,7.831837177276611,0.0,0.0,0.0,0.2851589322090149,4.0,0.0,1.0
845160,294.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5546798706054688,0.050000000745058,0.0457798689603805,294.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5546798706054688,0.050000000745058,0.0482084080576896,292.8680114746094,297.1499938964844,293.1499938964844,0.0070187901146709,-380.3534240722656,299.94195556640625,0.5546798706054688,0.050000000745058,0.0356065668165683,293.07550048828125,297.1499938964844,293.1499938964844,0.1735977828502655,-3753.092041015625,304.1430358886719,0.9629064798355104,0.2516220510005951,0.2384097725152969,293.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5546798706054688,0.050000000745058,0.2286799401044845,291.14019775390625,291.1499938964844,269.0963134765625,268.34881591796875,282.9189758300781,293.4259948730469,291.1403503417969,1.0,0.1715904325246811,0.9637019038200378,0.9637019038200378,1.0,1.0,-0.7160552144050598,0.3095810711383819,0.4064741730690002,0.1124465987086296,0.0,0.0,0.2715319693088531,24.575639724731445,25.0,1.2345417737960815,-5941.50048828125,50.78179550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9874267578125,305.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.1333359181880951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915375143289566,0.1915418803691864,-4.376517608761787e-06,0.0,0.0001353190018562,0.0,0.0,7.853683471679687,0.0,0.0,0.0,0.2852466702461242,4.0,0.0,1.0
845220,294.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5546736717224121,0.050000000745058,0.0457799062132835,294.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5546736717224121,0.050000000745058,0.0482084453105926,292.8551330566406,297.1499938964844,293.1499938964844,0.0071645523421466,-386.1186828613281,300.0758056640625,0.5546736717224121,0.050000000745058,0.0356065928936004,293.0777893066406,297.1499938964844,293.1499938964844,0.1748291105031967,-3774.226318359375,304.143310546875,0.9647554755210876,0.2530467808246612,0.2397636324167251,293.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5546736717224121,0.050000000745058,0.2286801040172577,291.1410217285156,291.1499938964844,269.04547119140625,268.3092041015625,282.9079895019531,293.4447937011719,291.14117431640625,1.0,0.1717895567417144,0.9638322591781616,0.9638322591781616,1.0,1.0,-0.7176803946495056,0.3102748990058899,0.4074054956436157,0.1128082945942878,0.0,0.0,0.2726710736751556,24.5915756225586,25.0,1.138213038444519,-5963.2939453125,51.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,305.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.091796875,18000.0,0.0,0.0,0.1338825672864914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192400261759758,0.192404642701149,-4.37845801570802e-06,0.0,0.0001358737790724,0.0,0.0,7.894757747650146,0.0,0.0,0.0,0.2854116559028625,4.0,0.0,1.0
845280,294.63726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5546736717224121,0.050000000745058,0.0457799062132835,294.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5546736717224121,0.050000000745058,0.0482084453105926,292.8551330566406,297.1499938964844,293.1499938964844,0.0071645523421466,-386.1186828613281,300.0758056640625,0.5546736717224121,0.050000000745058,0.0356065928936004,293.0777893066406,297.1499938964844,293.1499938964844,0.1748291105031967,-3774.226318359375,304.143310546875,0.9647554755210876,0.2530467808246612,0.2397636324167251,293.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5546736717224121,0.050000000745058,0.2286801040172577,291.1410217285156,291.1499938964844,269.04547119140625,268.3092041015625,282.9079895019531,293.4447937011719,291.14117431640625,1.0,0.1717895567417144,0.9638322591781616,0.9638322591781616,1.0,1.0,-0.7176803946495056,0.3102748990058899,0.4074054956436157,0.1128082945942878,0.0,0.0,0.2726710736751556,24.5915756225586,25.0,1.138213038444519,-5963.2939453125,51.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960632324219,305.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.091796875,18000.0,0.0,0.0,0.1338825672864914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192400261759758,0.192404642701149,-4.37845801570802e-06,0.0,0.0001358737790724,0.0,0.0,7.894757747650146,0.0,0.0,0.0,0.2854116559028625,4.0,0.0,1.0
845340,294.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5546844005584717,0.050000000745058,0.0457798279821872,293.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5546844005584717,0.050000000745058,0.048208363354206,292.8421630859375,297.1499938964844,293.1499938964844,0.0073185074143111,-392.0855407714844,300.2142639160156,0.5546844005584717,0.050000000745058,0.0356065332889556,293.0796813964844,297.1499938964844,293.1499938964844,0.1760560870170593,-3795.27392578125,304.1434936523437,0.9665915369987488,0.2544903755187988,0.2411124855279922,293.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5546844005584717,0.050000000745058,0.2286797165870666,291.14178466796875,291.1499938964844,268.9950561523437,268.2696228027344,282.8982849121094,293.46551513671875,291.14190673828125,1.0,0.1719822436571121,0.9639626145362854,0.9639626145362854,1.0,1.0,-0.7192984819412231,0.3109653294086456,0.4083331227302551,0.1131699383258819,0.0,0.0,0.2737136483192444,24.6044979095459,25.0,1.0202670097351074,-5983.96240234375,51.23704147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,305.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.400390625,18000.0,0.0,0.0,0.1343839168548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931928247213363,0.1931972056627273,-4.380246537039056e-06,0.0,0.0001363825867883,0.0,0.0,7.932555198669434,0.0,0.0,0.0,0.285563588142395,4.0,0.0,1.0
845400,294.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5546844005584717,0.050000000745058,0.0457798279821872,293.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5546844005584717,0.050000000745058,0.048208363354206,292.8421630859375,297.1499938964844,293.1499938964844,0.0073185074143111,-392.0855407714844,300.2142639160156,0.5546844005584717,0.050000000745058,0.0356065332889556,293.0796813964844,297.1499938964844,293.1499938964844,0.1760560870170593,-3795.27392578125,304.1434936523437,0.9665915369987488,0.2544903755187988,0.2411124855279922,293.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5546844005584717,0.050000000745058,0.2286797165870666,291.14178466796875,291.1499938964844,268.9950561523437,268.2696228027344,282.8982849121094,293.46551513671875,291.14190673828125,1.0,0.1719822436571121,0.9639626145362854,0.9639626145362854,1.0,1.0,-0.7192984819412231,0.3109653294086456,0.4083331227302551,0.1131699383258819,0.0,0.0,0.2737136483192444,24.6044979095459,25.0,1.0202670097351074,-5983.96240234375,51.23704147338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,305.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.400390625,18000.0,0.0,0.0,0.1343839168548584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931928247213363,0.1931972056627273,-4.380246537039056e-06,0.0,0.0001363825867883,0.0,0.0,7.932555198669434,0.0,0.0,0.0,0.285563588142395,4.0,0.0,1.0
