time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845460,294.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5547278523445129,0.050000000745058,0.0457795299589633,293.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5547278523445129,0.050000000745058,0.048208050429821,292.8290710449219,297.1499938964844,293.1499938964844,0.0074814888648688,-398.2676696777344,300.3575744628906,0.5547278523445129,0.050000000745058,0.0356063023209571,293.0810852050781,297.1499938964844,293.1499938964844,0.1773304045200348,-3817.1357421875,304.1435241699219,0.9685120582580566,0.2559883892536163,0.2425136119127273,292.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5547278523445129,0.050000000745058,0.2286782413721084,291.1424255371094,291.1499938964844,268.9450988769531,268.2300720214844,282.8905639648437,293.4892272949219,291.1425476074219,1.0,0.1721712201833725,0.9640892744064332,0.9640892744064332,1.0,1.0,-0.7209771871566772,0.311680793762207,0.4092964231967926,0.1135472282767295,0.0,0.0,0.2746780216693878,24.612234115600582,25.0,0.8764210343360901,-6003.69091796875,51.464988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.1348410993814468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939261108636856,0.1939304918050766,-4.38189999840688e-06,0.0,0.0001368465746054,0.0,0.0,7.967569828033447,0.0,0.0,0.0,0.2857043147087097,4.0,0.0,1.0
845520,294.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5547278523445129,0.050000000745058,0.0457795299589633,293.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5547278523445129,0.050000000745058,0.048208050429821,292.8290710449219,297.1499938964844,293.1499938964844,0.0074814888648688,-398.2676696777344,300.3575744628906,0.5547278523445129,0.050000000745058,0.0356063023209571,293.0810852050781,297.1499938964844,293.1499938964844,0.1773304045200348,-3817.1357421875,304.1435241699219,0.9685120582580566,0.2559883892536163,0.2425136119127273,292.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.5547278523445129,0.050000000745058,0.2286782413721084,291.1424255371094,291.1499938964844,268.9450988769531,268.2300720214844,282.8905639648437,293.4892272949219,291.1425476074219,1.0,0.1721712201833725,0.9640892744064332,0.9640892744064332,1.0,1.0,-0.7209771871566772,0.311680793762207,0.4092964231967926,0.1135472282767295,0.0,0.0,0.2746780216693878,24.612234115600582,25.0,0.8764210343360901,-6003.69091796875,51.464988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.61602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.658203125,18000.0,0.0,0.0,0.1348410993814468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939261108636856,0.1939304918050766,-4.38189999840688e-06,0.0,0.0001368465746054,0.0,0.0,7.967569828033447,0.0,0.0,0.0,0.2857043147087097,4.0,0.0,1.0
845580,294.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5547934770584106,0.050000000745058,0.0457790903747081,293.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5547934770584106,0.050000000745058,0.0482075847685337,292.8157043457031,297.1499938964844,293.1499938964844,0.0076544978655874,-404.6799926757813,300.5061950683594,0.5547934770584106,0.050000000745058,0.0356059595942497,293.0821228027344,297.1499938964844,293.1499938964844,0.178639680147171,-3839.5791015625,304.1434936523437,0.970478057861328,0.2575240135192871,0.2439526319503784,292.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5547934770584106,0.050000000745058,0.2286760360002517,291.1430358886719,291.1499938964844,268.8955993652344,268.1905212402344,282.885009765625,293.5163879394531,291.1431579589844,1.0,0.1723581701517105,0.9642159342765808,0.9642159342765808,1.0,1.0,-0.7227000594139099,0.3124141693115234,0.4102858901023865,0.1139369010925293,0.0,0.0,0.2755661606788635,24.616514205932617,25.0,0.851521909236908,-6022.39013671875,51.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,305.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.1352567821741104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946063041687011,0.1946106851100921,-4.3834384086949285e-06,0.0,0.0001372684346279,0.0,0.0,8.00009822845459,0.0,0.0,0.0,0.2858350574970245,4.0,0.0,1.0
845640,294.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5547934770584106,0.050000000745058,0.0457790903747081,293.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5547934770584106,0.050000000745058,0.0482075847685337,292.8157043457031,297.1499938964844,293.1499938964844,0.0076544978655874,-404.6799926757813,300.5061950683594,0.5547934770584106,0.050000000745058,0.0356059595942497,293.0821228027344,297.1499938964844,293.1499938964844,0.178639680147171,-3839.5791015625,304.1434936523437,0.970478057861328,0.2575240135192871,0.2439526319503784,292.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5547934770584106,0.050000000745058,0.2286760360002517,291.1430358886719,291.1499938964844,268.8955993652344,268.1905212402344,282.885009765625,293.5163879394531,291.1431579589844,1.0,0.1723581701517105,0.9642159342765808,0.9642159342765808,1.0,1.0,-0.7227000594139099,0.3124141693115234,0.4102858901023865,0.1139369010925293,0.0,0.0,0.2755661606788635,24.616514205932617,25.0,0.851521909236908,-6022.39013671875,51.6951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0257263183594,305.6291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90234375,18000.0,0.0,0.0,0.1352567821741104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946063041687011,0.1946106851100921,-4.3834384086949285e-06,0.0,0.0001372684346279,0.0,0.0,8.00009822845459,0.0,0.0,0.0,0.2858350574970245,4.0,0.0,1.0
845700,294.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.554832935333252,0.050000000745058,0.0457788221538066,293.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.554832935333252,0.050000000745058,0.0482073053717613,292.80889892578125,297.1499938964844,293.1499938964844,0.0077450731769204,-407.9759521484375,300.58258056640625,0.554832935333252,0.050000000745058,0.035605750977993,293.08251953125,297.1499938964844,293.1499938964844,0.1793058216571808,-3850.98779296875,304.1434631347656,0.9714722037315368,0.2583050727844238,0.2446846812963485,292.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.554832935333252,0.050000000745058,0.2286747097969055,291.1433410644531,291.1499938964844,268.8710327148437,268.1707458496094,282.883056640625,293.53125,291.1434631347656,1.0,0.1724512577056884,0.964279294013977,0.964279294013977,1.0,1.0,-0.7235761284828186,0.312786728143692,0.4107894003391266,0.1141360625624656,0.0,0.0,0.275977224111557,24.61764907836914,25.0,0.8637553453445435,-6031.2880859375,51.81126022338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0307312011719,305.6352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.1354498565196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949234306812286,0.1949278116226196,-4.38416236647754e-06,0.0,0.0001374643907183,0.0,0.0,8.015288352966309,0.0,0.0,0.0,0.2858961522579193,4.0,0.0,1.0
845760,294.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5548761487007141,0.050000000745058,0.0457785353064537,293.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5548761487007141,0.050000000745058,0.0482069998979568,292.802001953125,297.1499938964844,293.1499938964844,0.0078384550288319,-411.3308410644531,300.6603698730469,0.5548761487007141,0.050000000745058,0.0356055274605751,293.0828552246094,297.1499938964844,293.1499938964844,0.1799795627593994,-3862.51904296875,304.1434326171875,0.9724719524383544,0.2590949237346649,0.2454248070716858,292.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5548761487007141,0.050000000745058,0.2286732494831085,291.1436767578125,291.1499938964844,268.8465576171875,268.1509704589844,282.881591796875,293.546875,291.1437683105469,1.0,0.1725442856550216,0.9643399715423584,0.9643399715423584,1.0,1.0,-0.7244616746902466,0.313163012266159,0.4112986326217651,0.1143380627036094,0.0,0.0,0.276367038488388,24.618227005004883,25.0,0.866952657699585,-6039.88330078125,51.928070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,305.6411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1356339454650879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952249258756637,0.1952293068170547,-4.384854037198238e-06,0.0,0.000137651208206,0.0,0.0,8.029743194580078,0.0,0.0,0.0,0.2859543561935425,4.0,0.0,1.0
845820,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5549528002738953,0.050000000745058,0.0457780212163925,293.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5549528002738953,0.050000000745058,0.0482064597308635,292.7908020019531,297.1499938964844,293.1499938964844,0.0079940455034375,-416.8250122070313,300.7877197265625,0.5549528002738953,0.050000000745058,0.0356051251292228,293.0832214355469,297.1499938964844,293.1499938964844,0.1810750216245651,-3881.25244140625,304.14337158203125,0.9740832448005676,0.2603782415390014,0.2466270327568054,292.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5549528002738953,0.050000000745058,0.2286706864833831,291.1441650390625,291.1499938964844,268.8077087402344,268.1193542480469,282.88018798828125,293.57330322265625,291.1442565917969,1.0,0.1726933121681213,0.9644371271133424,0.9644371271133424,1.0,1.0,-0.7258996367454529,0.3137734532356262,0.412126213312149,0.1146677434444427,0.0,0.0,0.2769496142864227,24.61806297302246,25.0,0.829289436340332,-6053.029296875,52.116817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433044433594,305.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.396484375,18000.0,0.0,0.0,0.1359102874994278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956758797168731,0.1956802606582641,-4.38589131590561e-06,0.0,0.0001379316527163,0.0,0.0,8.051383972167969,0.0,0.0,0.0,0.2860415577888489,4.0,0.0,1.0
845880,294.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.554973304271698,0.050000000745058,0.0457778833806514,293.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.554973304271698,0.050000000745058,0.0482063144445419,292.7879943847656,297.1499938964844,293.1499938964844,0.0080341482535004,-418.2220458984375,300.8200988769531,0.554973304271698,0.050000000745058,0.0356050208210945,293.08331298828125,297.1499938964844,293.1499938964844,0.1813523471355438,-3885.99169921875,304.1433410644531,0.9744880199432372,0.260702908039093,0.2469310760498047,292.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.554973304271698,0.050000000745058,0.2286700010299682,291.144287109375,291.1499938964844,268.79803466796875,268.1114807128906,282.8800048828125,293.58013916015625,291.1443786621094,1.0,0.1727306544780731,0.964461386203766,0.964461386203766,1.0,1.0,-0.7262632846832275,0.3139276802539825,0.4123355746269226,0.1147514507174491,0.0,0.0,0.2770885527133941,24.617834091186523,25.0,0.8100730180740356,-6056.2138671875,52.16439056396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0451965332031,305.6518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.447265625,18000.0,0.0,0.0,0.1359761655330658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957833468914032,0.1957877278327942,-4.386138698464492e-06,0.0,0.0001379985187668,0.0,0.0,8.056544303894043,0.0,0.0,0.0,0.2860623598098755,4.0,0.0,1.0
845940,294.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.5550674796104431,0.0,0.0457772500813007,293.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.5550674796104431,0.0,0.0482056513428688,292.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.97021484375,0.5550674796104431,0.0,0.0356045290827751,293.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431884765625,0.9764502048492432,0.0,0.2484310418367386,292.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0301818847656,0.5550674796104431,0.0,0.2286668568849563,291.14276123046875,294.1499938964844,268.75,268.0719909667969,282.7954406738281,293.4740600585937,291.13970947265625,0.0,0.0,0.9645828008651732,0.9645828008651732,1.0,1.0,-0.7280575633049011,0.3146877288818359,0.4133698046207428,0.1151674538850784,0.0,0.0,0.0,24.61800765991211,60.0,-14.94801139831543,-6090.48291015625,52.40124130249024,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,305.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963322013616562,0.1963365823030471,-4.38728648077813e-06,0.0,0.0,0.0,0.0,8.082706451416016,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,294.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.5550674796104431,0.0,0.0457772500813007,293.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.5550674796104431,0.0,0.0482056513428688,292.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,300.97021484375,0.5550674796104431,0.0,0.0356045290827751,293.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431884765625,0.9764502048492432,0.0,0.2484310418367386,292.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0301818847656,0.5550674796104431,0.0,0.2286668568849563,291.14276123046875,294.1499938964844,268.75,268.0719909667969,282.7954406738281,293.4740600585937,291.13970947265625,0.0,0.0,0.9645828008651732,0.9645828008651732,1.0,1.0,-0.7280575633049011,0.3146877288818359,0.4133698046207428,0.1151674538850784,0.0,0.0,0.0,24.61800765991211,60.0,-14.94801139831543,-6090.48291015625,52.40124130249024,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,305.6405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963322013616562,0.1963365823030471,-4.38728648077813e-06,0.0,0.0,0.0,0.0,8.082706451416016,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,294.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.00025726747117,293.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0002709150430746,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7550964355469,0.0,0.0,0.0002000969252549,292.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376342773437,0.0,0.0,0.0010043561924248,292.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033447265625,0.0,0.0,0.0012851043138653,291.1647033691406,294.1499938964844,268.7041931152344,268.0342102050781,281.1557922363281,289.60821533203125,291.1453552246094,0.0,0.0,0.5787496566772461,0.5787496566772461,1.0,1.0,-0.0036213211715221,0.0054499004036188,-0.001828578999266,-0.0104857888072729,0.0,0.0,0.0,-0.0198415424674749,60.0,-84.79572296142578,-0.0,-8.941664759731793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.822540163360144e-18,-3.826708326466798e-18,4.1681691651064586e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,294.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.00025726747117,293.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0002709150430746,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,296.7550964355469,0.0,0.0,0.0002000969252549,292.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6376342773437,0.0,0.0,0.0010043561924248,292.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033447265625,0.0,0.0,0.0012851043138653,291.1647033691406,294.1499938964844,268.7041931152344,268.0342102050781,281.1557922363281,289.60821533203125,291.1453552246094,0.0,0.0,0.5787496566772461,0.5787496566772461,1.0,1.0,-0.0036213211715221,0.0054499004036188,-0.001828578999266,-0.0104857888072729,0.0,0.0,0.0,-0.0198415424674749,60.0,-84.79572296142578,-0.0,-8.941664759731793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.822540163360144e-18,-3.826708326466798e-18,4.1681691651064586e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,294.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.89415857475251e-05,293.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001041902578435,292.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,296.70343017578125,0.0,0.0,7.695456588407978e-05,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5614929199219,0.0,0.0,0.0001260388380615,292.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,0.0004942337400279,291.1647644042969,294.1499938964844,268.6827087402344,268.0166015625,280.9645690917969,287.2080993652344,291.1443786621094,0.0,0.0,0.3858331143856048,0.3858331143856048,1.0,1.0,-0.0010804572375491,0.0023930352181196,-0.0013125779805704,-0.0127509888261556,0.0,0.0,0.0,-0.0074431411921978,60.0,-49.94268798828125,-0.0,-7.959503278698321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1018082917710408e-20,-1.3216467260760664e-20,2.198384343050257e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,294.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.408479672856628e-05,293.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.907581988954917e-05,292.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,296.6683349609375,0.0,0.0,7.317706331377849e-05,292.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5386962890625,0.0,0.0,9.926847997121512e-05,292.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7779541015625,0.0,0.0,0.0004699730197899,291.164794921875,294.1499938964844,268.6621398925781,267.9997863769531,280.8526306152344,285.019775390625,291.1435852050781,0.0,0.0,0.1929165571928024,0.1929165571928024,1.0,1.0,-0.0010028794640675,0.000604158907663,0.0003987205564044,-0.0144255058839917,0.0,0.0,0.0,-0.0076327640563249,60.0,-28.2324333190918,-0.0,-6.855350420664763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.685505610876237e-21,7.129374379953646e-21,-2.4438689710258e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,294.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.401050192536786e-05,293.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.899758879328148e-05,292.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.63397216796875,0.0,0.0,7.311927765840665e-05,292.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5176086425781,0.0,0.0,9.900100121740252e-05,292.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76788330078125,0.0,0.0,0.0004696019168477,291.1648254394531,294.1499938964844,268.6424865722656,267.9837341308594,280.7438659667969,283.0974426269531,291.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015959851443,2.7260110613269723e-08,0.001001568743959,-0.0149364899843931,0.0,0.0,0.0,-0.0078179715201258,60.0,-20.051288604736328,-0.0,-6.841424493586602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.675009949060905e-21,7.139903969098791e-21,-2.4648942219862778e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,294.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,9.398064139531924e-05,293.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.896614210447297e-05,292.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.5998229980469,0.0,0.0,7.309606007765979e-05,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4967041015625,0.0,0.0,9.896643314277752e-05,292.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579040527344,0.0,0.0,0.0004694527888204,291.16485595703125,294.1499938964844,268.6236877441406,267.96844482421875,280.6359558105469,281.4091796875,291.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.026839471928724e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005385585129,60.0,-17.097915649414062,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.674833042269744e-21,7.14007602912855e-21,-2.465242582962024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,294.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.391714411322027e-05,293.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.8899268778041e-05,292.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5322265625,0.0,0.0,7.30466636014171e-05,292.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.45526123046875,0.0,0.0,9.889950160868466e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73809814453125,0.0,0.0,0.0004691355570685,291.1649169921875,294.1499938964844,268.58856201171875,267.9400939941406,280.4226379394531,278.6214599609375,291.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.64718246459961,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.674829003301909e-21,7.140077644715685e-21,-2.465248641413776e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,294.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.391714411322027e-05,293.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.8899268778041e-05,292.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,296.5322265625,0.0,0.0,7.30466636014171e-05,292.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.45526123046875,0.0,0.0,9.889950160868466e-05,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73809814453125,0.0,0.0,0.0004691355570685,291.1649169921875,294.1499938964844,268.58856201171875,267.9400939941406,280.4226379394531,278.6214599609375,291.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.64718246459961,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.674829003301909e-21,7.140077644715685e-21,-2.465248641413776e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,294.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.384755685459822e-05,293.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.882599260890856e-05,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4654846191406,0.0,0.0,7.29925450286828e-05,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.41436767578125,0.0,0.0,9.88262181635946e-05,292.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.71856689453125,0.0,0.0,0.0004687879700213,291.1649475097656,294.1499938964844,268.5566101074219,267.9144897460937,280.212646484375,276.4640808105469,291.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838481197561e-09,0.0009999666363,-0.014406805858016,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.46489429473877,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,294.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.384755685459822e-05,293.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.882599260890856e-05,292.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4654846191406,0.0,0.0,7.29925450286828e-05,292.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.41436767578125,0.0,0.0,9.88262181635946e-05,292.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.71856689453125,0.0,0.0,0.0004687879700213,291.1649475097656,294.1499938964844,268.5566101074219,267.9144897460937,280.212646484375,276.4640808105469,291.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838481197561e-09,0.0009999666363,-0.014406805858016,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.46489429473877,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,294.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.37728473218158e-05,293.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.8747324955184e-05,292.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.399658203125,0.0,0.0,7.293443195521832e-05,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3740234375,0.0,0.0,9.874754323391244e-05,292.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69927978515625,0.0,0.0,0.0004684147716034,291.1649780273437,294.1499938964844,268.5275573730469,267.8914794921875,280.0059814453125,274.789306640625,291.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.447029113769531,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,294.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,9.37728473218158e-05,293.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.8747324955184e-05,292.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,296.399658203125,0.0,0.0,7.293443195521832e-05,292.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3740234375,0.0,0.0,9.874754323391244e-05,292.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69927978515625,0.0,0.0,0.0004684147716034,291.1649780273437,294.1499938964844,268.5275573730469,267.8914794921875,280.0059814453125,274.789306640625,291.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628198325634,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.447029113769531,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,294.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.36939613893628e-05,293.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.866425534710288e-05,292.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.33465576171875,0.0,0.0,7.287308108061552e-05,292.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.33416748046875,0.0,0.0,9.86644736258313e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68023681640625,0.0,0.0,0.0004680207639466,291.1650085449219,294.1499938964844,268.5011901855469,267.870849609375,279.8026733398437,273.4848937988281,291.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.447757720947266,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,294.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.36939613893628e-05,293.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.866425534710288e-05,292.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,296.33465576171875,0.0,0.0,7.287308108061552e-05,292.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.33416748046875,0.0,0.0,9.86644736258313e-05,292.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68023681640625,0.0,0.0,0.0004680207639466,291.1650085449219,294.1499938964844,268.5011901855469,267.870849609375,279.8026733398437,273.4848937988281,291.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.447757720947266,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,294.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.365324513055384e-05,293.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.86213781288825e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,296.302490234375,0.0,0.0,7.28414161130786e-05,292.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.314453125,0.0,0.0,9.862159640761092e-05,292.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.0004678173572756,291.1650085449219,294.1499938964844,268.4889831542969,267.8613586425781,279.7022705078125,272.94403076171875,291.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.448360443115234,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,294.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.36118231038563e-05,293.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.857775876298548e-05,292.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,296.2705383300781,0.0,0.0,7.280919817276299e-05,292.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2948608398437,0.0,0.0,9.85779770417139e-05,292.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.66143798828125,0.0,0.0,0.0004676104581449,291.1650085449219,294.1499938964844,268.47735595703125,267.8524169921875,279.6026916503906,272.4653015136719,291.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.566978433790837e-09,0.0009974538115784,-0.0136369792744517,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.448494911193848,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,294.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.352729830425233e-05,293.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.848875197349116e-05,292.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2072448730469,0.0,0.0,7.274345261976123e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2560729980469,0.0,0.0,9.848896297626196e-05,292.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,0.0004671882197726,291.1650390625,294.1499938964844,268.4557800292969,267.8360290527344,279.406005859375,271.6643981933594,291.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.447104454040527,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,294.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.352729830425233e-05,293.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.848875197349116e-05,292.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,296.2072448730469,0.0,0.0,7.274345261976123e-05,292.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2560729980469,0.0,0.0,9.848896297626196e-05,292.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429138183594,0.0,0.0,0.0004671882197726,291.1650390625,294.1499938964844,268.4557800292969,267.8360290527344,279.406005859375,271.6643981933594,291.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.4616120515049715e-09,0.0009965527569875,-0.0133609445765614,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.447104454040527,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,294.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.34412018978037e-05,293.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.839808626566082e-05,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.144775390625,0.0,0.0,7.26764919818379e-05,292.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2177734375,0.0,0.0,9.839829726843163e-05,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,0.0004667581815738,291.1650085449219,294.1499938964844,268.436279296875,267.82147216796875,279.2126159667969,271.0325927734375,291.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.443585395812988,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,294.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.34412018978037e-05,293.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.839808626566082e-05,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,296.144775390625,0.0,0.0,7.26764919818379e-05,292.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2177734375,0.0,0.0,9.839829726843163e-05,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,0.0004667581815738,291.1650085449219,294.1499938964844,268.436279296875,267.82147216796875,279.2126159667969,271.0325927734375,291.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542961175878645e-09,0.0009956351714208,-0.0130797997117042,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.443585395812988,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,294.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.335431968793272e-05,293.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.830659109866248e-05,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0831604003906,0.0,0.0,7.260891288751736e-05,292.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17999267578125,0.0,0.0,9.830680210143328e-05,292.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.0004663241270463,291.1650085449219,294.1499938964844,268.41864013671875,267.8085632324219,279.0224609375,270.53173828125,291.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.438204765319824,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,294.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.335431968793272e-05,293.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.830659109866248e-05,292.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,296.0831604003906,0.0,0.0,7.260891288751736e-05,292.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.17999267578125,0.0,0.0,9.830680210143328e-05,292.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.0004663241270463,291.1650085449219,294.1499938964844,268.41864013671875,267.8085632324219,279.0224609375,270.53173828125,291.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.438204765319824,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,294.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.32673501665704e-05,293.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.821500862017274e-05,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0223388671875,0.0,0.0,7.25412683095783e-05,292.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1427001953125,0.0,0.0,9.821521234698594e-05,292.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58868408203125,0.0,0.0,0.0004658897232729,291.1649475097656,294.1499938964844,268.4026184082031,267.797119140625,278.8355407714844,270.1324768066406,291.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431254386901855,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,294.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.32673501665704e-05,293.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.821500862017274e-05,292.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,296.0223388671875,0.0,0.0,7.25412683095783e-05,292.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1427001953125,0.0,0.0,9.821521234698594e-05,292.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58868408203125,0.0,0.0,0.0004658897232729,291.1649475097656,294.1499938964844,268.4026184082031,267.797119140625,278.8355407714844,270.1324768066406,291.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.431254386901855,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,294.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.322404366685078e-05,293.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.816940291784704e-05,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9922180175781,0.0,0.0,7.250758790178224e-05,292.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1242370605469,0.0,0.0,9.816960664466023e-05,292.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.579833984375,0.0,0.0,0.0004656733945012,291.1649475097656,294.1499938964844,268.3951721191406,267.7918701171875,278.7432861328125,269.9638366699219,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427278518676758,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,294.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.318095544585958e-05,293.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.81240373221226e-05,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.9623107910156,0.0,0.0,7.247407484101132e-05,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1058959960937,0.0,0.0,9.81242337729782e-05,292.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.571044921875,0.0,0.0,0.0004654581716749,291.1649169921875,294.1499938964844,268.3880310058594,267.78692626953125,278.6518249511719,269.8127136230469,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.423015594482422,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
