time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847620,294.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.309574670623988e-05,293.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.803430293686688e-05,292.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.903076171875,0.0,0.0,7.240780541906133e-05,292.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0695495605469,0.0,0.0,9.803450666368008e-05,292.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0004650325281545,291.16485595703125,294.1499938964844,268.3746643066406,267.7778625488281,278.4712829589844,269.5550537109375,291.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413765907287598,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,294.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.309574670623988e-05,293.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.803430293686688e-05,292.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,295.903076171875,0.0,0.0,7.240780541906133e-05,292.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0695495605469,0.0,0.0,9.803450666368008e-05,292.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0004650325281545,291.16485595703125,294.1499938964844,268.3746643066406,267.7778625488281,278.4712829589844,269.5550537109375,291.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413765907287598,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,294.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.301226964453237e-05,293.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.794639481697232e-05,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8445739746094,0.0,0.0,7.234287477331236e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03369140625,0.0,0.0,9.79465912678279e-05,292.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0004646155284717,291.1647644042969,294.1499938964844,268.3622741699219,267.7696533203125,278.2938232421875,269.3462219238281,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403766632080078,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,294.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.301226964453237e-05,293.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.794639481697232e-05,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.8445739746094,0.0,0.0,7.234287477331236e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03369140625,0.0,0.0,9.79465912678279e-05,292.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5364685058594,0.0,0.0,0.0004646155284717,291.1647644042969,294.1499938964844,268.3622741699219,267.7696533203125,278.2938232421875,269.3462219238281,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403766632080078,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,294.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.293101174989717e-05,293.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.786082955542952e-05,292.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.786865234375,0.0,0.0,7.227967580547556e-05,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9982604980469,0.0,0.0,9.78610260062851e-05,292.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,0.0004642096464522,291.1646423339844,294.1499938964844,268.3506774902344,267.7621765136719,278.1194152832031,269.17596435546875,291.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393269538879396,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,294.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.293101174989717e-05,293.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.786082955542952e-05,292.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.786865234375,0.0,0.0,7.227967580547556e-05,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9982604980469,0.0,0.0,9.78610260062851e-05,292.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,0.0004642096464522,291.1646423339844,294.1499938964844,268.3506774902344,267.7621765136719,278.1194152832031,269.17596435546875,291.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393269538879396,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,294.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.285241685574874e-05,293.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.77780728135258e-05,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7298889160156,0.0,0.0,7.221855048555881e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9633178710937,0.0,0.0,9.777826198842376e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50274658203125,0.0,0.0,0.0004638170648831,291.1645202636719,294.1499938964844,268.3396301269531,267.7552185058594,277.9480285644531,269.0362243652344,291.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382516860961914,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,294.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.285241685574874e-05,293.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.77780728135258e-05,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7298889160156,0.0,0.0,7.221855048555881e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9633178710937,0.0,0.0,9.777826198842376e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50274658203125,0.0,0.0,0.0004638170648831,291.1645202636719,294.1499938964844,268.3396301269531,267.7552185058594,277.9480285644531,269.0362243652344,291.0670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382516860961914,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,294.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.281424718210474e-05,293.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.773787314770745e-05,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.7016906738281,0.0,0.0,7.218885730253533e-05,292.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9460144042969,0.0,0.0,9.77380623226054e-05,292.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.49444580078125,0.0,0.0,0.000463626376586,291.1644592285156,294.1499938964844,268.3342590332031,267.7518615722656,277.8634338378906,268.975830078125,291.06304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377115249633787,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,294.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.27768851397559e-05,293.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.769853204488754e-05,292.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6736755371094,0.0,0.0,7.215980440378189e-05,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9288024902344,0.0,0.0,9.769872121978553e-05,292.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862060546875,0.0,0.0,0.0004634397628251,291.1643981933594,294.1499938964844,268.3289489746094,267.7485656738281,277.77960205078125,268.9208679199219,291.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371736526489258,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,294.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.270476584788412e-05,293.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.76225855993107e-05,292.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6181335449219,0.0,0.0,7.210370677057654e-05,292.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.89471435546875,0.0,0.0,9.762276749825104e-05,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,0.0004630795156117,291.1642150878906,294.1499938964844,268.3183898925781,267.7420959472656,277.6140441894531,268.8248291015625,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361156463623049,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,294.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.270476584788412e-05,293.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.76225855993107e-05,292.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6181335449219,0.0,0.0,7.210370677057654e-05,292.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.89471435546875,0.0,0.0,9.762276749825104e-05,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,0.0004630795156117,291.1642150878906,294.1499938964844,268.3183898925781,267.7420959472656,277.6140441894531,268.8248291015625,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361156463623049,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,294.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.263636457035318e-05,293.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.755055361893028e-05,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5633239746094,0.0,0.0,7.205050496850163e-05,292.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8610534667969,0.0,0.0,9.755073551787063e-05,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,0.0004627378366421,291.1640319824219,294.1499938964844,268.3077697753906,267.73553466796875,277.45135498046875,268.7442932128906,291.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35098361968994,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,294.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.263636457035318e-05,293.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.755055361893028e-05,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5633239746094,0.0,0.0,7.205050496850163e-05,292.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8610534667969,0.0,0.0,9.755073551787063e-05,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,0.0004627378366421,291.1640319824219,294.1499938964844,268.3077697753906,267.73553466796875,277.45135498046875,268.7442932128906,291.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.35098361968994,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,294.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.257195779355244e-05,293.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.748273441800848e-05,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5092163085937,0.0,0.0,7.200041000032797e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.82781982421875,0.0,0.0,9.748291631694884e-05,292.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377136230469,0.0,0.0,0.0004624161229003,291.163818359375,294.1499938964844,268.2968444824219,267.728759765625,277.2914123535156,268.6762084960937,291.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341424942016602,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,294.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.257195779355244e-05,293.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.748273441800848e-05,292.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5092163085937,0.0,0.0,7.200041000032797e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.82781982421875,0.0,0.0,9.748291631694884e-05,292.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4377136230469,0.0,0.0,0.0004624161229003,291.163818359375,294.1499938964844,268.2968444824219,267.728759765625,277.2914123535156,268.6762084960937,291.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341424942016602,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,294.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.251179290004076e-05,293.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.741937537910415e-05,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.45574951171875,0.0,0.0,7.195361831691116e-05,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79498291015625,0.0,0.0,9.741955727804452e-05,292.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219055175781,0.0,0.0,0.0004621155676431,291.16357421875,294.1499938964844,268.285400390625,267.7215576171875,277.1341857910156,268.6180725097656,291.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.006892841309309,60.0,-15.332680702209473,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,294.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.251179290004076e-05,293.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.741937537910415e-05,292.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.45574951171875,0.0,0.0,7.195361831691116e-05,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79498291015625,0.0,0.0,9.741955727804452e-05,292.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219055175781,0.0,0.0,0.0004621155676431,291.16357421875,294.1499938964844,268.285400390625,267.7215576171875,277.1341857910156,268.6180725097656,291.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.006892841309309,60.0,-15.332680702209473,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,294.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.248337300959976e-05,293.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.738944208947942e-05,292.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4292907714844,0.0,0.0,7.193151395767927e-05,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7787170410156,0.0,0.0,9.738962398841976e-05,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140930175781,0.0,0.0,0.0004619735991582,291.1634521484375,294.1499938964844,268.2794494628906,267.7177429199219,277.0565795898437,268.59210205078125,291.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.328676223754885,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,294.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.245608816854656e-05,293.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.736071660881862e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4029846191406,0.0,0.0,7.19102899893187e-05,292.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7625732421875,0.0,0.0,9.736089123180136e-05,292.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40631103515625,0.0,0.0,0.000461837335024,291.163330078125,294.1499938964844,268.27325439453125,267.7137145996094,276.9796142578125,268.5679016113281,291.01568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.324945449829102,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,294.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.240504732588306e-05,293.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.730696910992263e-05,292.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3508605957031,0.0,0.0,7.187059236457571e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73052978515625,0.0,0.0,9.73071437329054e-05,292.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,0.0004615823563653,291.1630249023437,294.1499938964844,268.2601623535156,267.705078125,276.8276062011719,268.52410888671875,291.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318402290344238,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,294.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,9.240504732588306e-05,293.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.730696910992263e-05,292.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3508605957031,0.0,0.0,7.187059236457571e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73052978515625,0.0,0.0,9.73071437329054e-05,292.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.390869140625,0.0,0.0,0.0004615823563653,291.1630249023437,294.1499938964844,268.2601623535156,267.705078125,276.8276062011719,268.52410888671875,291.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.318402290344238,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,294.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.23588522709906e-05,293.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.725832205731422e-05,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.29937744140625,0.0,0.0,7.183466368587688e-05,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988830566406,0.0,0.0,9.725849668029696e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756103515625,0.0,0.0,0.0004613515920937,291.1626892089844,294.1499938964844,268.2459411621094,267.6954345703125,276.6780700683594,268.4853820800781,290.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.313238143920898,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,294.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.23588522709906e-05,293.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.725832205731422e-05,292.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.29937744140625,0.0,0.0,7.183466368587688e-05,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6988830566406,0.0,0.0,9.725849668029696e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756103515625,0.0,0.0,0.0004613515920937,291.1626892089844,294.1499938964844,268.2459411621094,267.6954345703125,276.6780700683594,268.4853820800781,290.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.313238143920898,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,294.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.231768490280956e-05,293.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.72149646258913e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2485046386719,0.0,0.0,7.180264219641685e-05,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6676025390625,0.0,0.0,9.721513924887404e-05,292.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,0.0004611459444276,291.1623229980469,294.1499938964844,268.2303466796875,267.6846008300781,276.5309753417969,268.4505615234375,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.309632301330566,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,294.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.231768490280956e-05,293.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,9.72149646258913e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2485046386719,0.0,0.0,7.180264219641685e-05,292.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6676025390625,0.0,0.0,9.721513924887404e-05,292.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36053466796875,0.0,0.0,0.0004611459444276,291.1623229980469,294.1499938964844,268.2303466796875,267.6846008300781,276.5309753417969,268.4505615234375,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.309632301330566,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,294.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.228171984432264e-05,293.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.717709326650947e-05,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1982727050781,0.0,0.0,7.177466613939032e-05,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366882324219,0.0,0.0,9.71772606135346e-05,292.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456115722656,0.0,0.0,0.0004609662864822,291.1619567871094,294.1499938964844,268.2131652832031,267.6723937988281,276.38623046875,268.41876220703125,290.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.307768821716309,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,294.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.228171984432264e-05,293.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.717709326650947e-05,292.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.1982727050781,0.0,0.0,7.177466613939032e-05,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6366882324219,0.0,0.0,9.71772606135346e-05,292.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3456115722656,0.0,0.0,0.0004609662864822,291.1619567871094,294.1499938964844,268.2131652832031,267.6723937988281,276.38623046875,268.41876220703125,290.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.307768821716309,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,294.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.226573456544428e-05,293.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.716026397654788e-05,292.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,295.17340087890625,0.0,0.0,7.17622388037853e-05,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6213684082031,0.0,0.0,9.7160431323573e-05,292.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33819580078125,0.0,0.0,0.0004608864546753,291.1617431640625,294.1499938964844,268.20391845703125,267.66571044921875,276.314697265625,268.4037780761719,290.9734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.30754852294922,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,294.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.2251124442555e-05,293.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.714487532619388e-05,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1486511230469,0.0,0.0,7.175087375799194e-05,292.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.60614013671875,0.0,0.0,9.7145042673219e-05,292.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0004608134622685,291.1615295410156,294.1499938964844,268.1941833496094,267.6585998535156,276.2437438964844,268.3892517089844,290.96856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.307827949523926,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,294.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.222609514836222e-05,293.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.71185218077153e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.099609375,0.0,0.0,7.1731410571374e-05,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5759582519531,0.0,0.0,9.711868915474042e-05,292.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,0.0004606884613167,291.1610717773437,294.1499938964844,268.1732177734375,267.6430358886719,276.1033935546875,268.361328125,290.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.309965133666992,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,294.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.222609514836222e-05,293.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.71185218077153e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.099609375,0.0,0.0,7.1731410571374e-05,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5759582519531,0.0,0.0,9.711868915474042e-05,292.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,0.0004606884613167,291.1610717773437,294.1499938964844,268.1732177734375,267.6430358886719,276.1033935546875,268.361328125,290.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.309965133666992,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,294.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.220683568855748e-05,293.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.709823643788695e-05,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0511474609375,0.0,0.0,7.17164293746464e-05,292.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54608154296875,0.0,0.0,9.709839650895448e-05,292.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017578125,0.0,0.0,0.0004605922440532,291.1605529785156,294.1499938964844,268.1499938964844,267.6255187988281,275.96514892578125,268.3344116210937,290.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.314393043518066,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,294.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.220683568855748e-05,293.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.709823643788695e-05,292.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0511474609375,0.0,0.0,7.17164293746464e-05,292.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54608154296875,0.0,0.0,9.709839650895448e-05,292.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017578125,0.0,0.0,0.0004605922440532,291.1605529785156,294.1499938964844,268.1499938964844,267.6255187988281,275.96514892578125,268.3344116210937,290.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.314393043518066,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,294.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.219347703037784e-05,293.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.708417201181874e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.00323486328125,0.0,0.0,7.170603930717334e-05,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,9.708433208288624e-05,292.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2874450683594,0.0,0.0,0.00046052550897,291.1600341796875,294.1499938964844,268.124267578125,267.6058654785156,275.82891845703125,268.3079833984375,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32131290435791,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,294.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.219347703037784e-05,293.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,9.708417201181874e-05,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.00323486328125,0.0,0.0,7.170603930717334e-05,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165710449219,0.0,0.0,9.708433208288624e-05,292.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2874450683594,0.0,0.0,0.00046052550897,291.1600341796875,294.1499938964844,268.124267578125,267.6058654785156,275.82891845703125,268.3079833984375,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32131290435791,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,294.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.218582272296771e-05,293.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.707611025078222e-05,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9559020996094,0.0,0.0,7.170008029788733e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873962402344,0.0,0.0,9.707626304589212e-05,292.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,0.0004604872665368,291.1594543457031,294.1499938964844,268.0959777832031,267.58416748046875,275.6946105957031,268.2815856933594,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.330848693847656,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,294.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.218582272296771e-05,293.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.707611025078222e-05,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9559020996094,0.0,0.0,7.170008029788733e-05,292.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4873962402344,0.0,0.0,9.707626304589212e-05,292.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,0.0004604872665368,291.1594543457031,294.1499938964844,268.0959777832031,267.58416748046875,275.6946105957031,268.2815856933594,290.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.330848693847656,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,294.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.218404738930984e-05,293.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.7074247605633e-05,292.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.93243408203125,0.0,0.0,7.169870514189824e-05,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4729309082031,0.0,0.0,9.707440040074287e-05,292.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662353515625,0.0,0.0,0.0004604784189723,291.1591491699219,294.1499938964844,268.0809631347656,267.5726013183594,275.628173828125,268.26824951171875,290.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822366992011,3.787024027701591e-09,0.0009822328574955,-0.0089735621586442,0.0,0.0,0.0,-0.0066902036778628,60.0,-15.336600303649902,-0.0,-6.577968036936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
