time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849960,294.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.218358900398016e-05,293.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.707376011647284e-05,292.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9091186523437,0.0,0.0,7.169834861997515e-05,292.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.45855712890625,0.0,0.0,9.707391291158274e-05,292.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2592468261719,0.0,0.0,0.0004604761197697,291.1588439941406,294.1499938964844,268.0653381347656,267.560546875,275.56219482421875,268.2547912597656,290.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.342931747436523,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,294.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.218657214660196e-05,293.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.707689605420455e-05,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86285400390625,0.0,0.0,7.170066237449646e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,9.707704884931444e-05,292.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0004604909918271,291.1581726074219,294.1499938964844,268.03253173828125,267.53515625,275.43145751953125,268.22735595703125,290.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35732650756836,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,294.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.218657214660196e-05,293.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.707689605420455e-05,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.86285400390625,0.0,0.0,7.170066237449646e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.42999267578125,0.0,0.0,9.707704884931444e-05,292.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.245361328125,0.0,0.0,0.0004604909918271,291.1581726074219,294.1499938964844,268.03253173828125,267.53515625,275.43145751953125,268.22735595703125,290.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.35732650756836,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,294.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.219460480380803e-05,293.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.708535799290984e-05,292.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.817138671875,0.0,0.0,7.170691242208704e-05,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017639160156,0.0,0.0,9.708551078801976e-05,292.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315979003906,0.0,0.0,0.0004605311260093,291.157470703125,294.1499938964844,267.99774169921875,267.50811767578125,275.30242919921875,268.198974609375,290.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.373953819274902,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,294.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.219460480380803e-05,293.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.708535799290984e-05,292.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.817138671875,0.0,0.0,7.170691242208704e-05,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017639160156,0.0,0.0,9.708551078801976e-05,292.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315979003906,0.0,0.0,0.0004605311260093,291.157470703125,294.1499938964844,267.99774169921875,267.50811767578125,275.30242919921875,268.198974609375,290.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.373953819274902,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,294.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.220757056027652e-05,293.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.709901496535168e-05,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7719116210937,0.0,0.0,7.17169968993403e-05,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37384033203125,0.0,0.0,9.709916776046156e-05,292.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21795654296875,0.0,0.0,0.0004605959111358,291.15673828125,294.1499938964844,267.9611511230469,267.4795837402344,275.1750183105469,268.16949462890625,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39264678955078,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,294.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.220757056027652e-05,293.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.709901496535168e-05,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7719116210937,0.0,0.0,7.17169968993403e-05,291.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37384033203125,0.0,0.0,9.709916776046156e-05,292.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21795654296875,0.0,0.0,0.0004605959111358,291.15673828125,294.1499938964844,267.9611511230469,267.4795837402344,275.1750183105469,268.16949462890625,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162020210563705e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.39264678955078,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,294.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.222540393238889e-05,293.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.711778693599626e-05,292.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7272033691406,0.0,0.0,7.173086487455294e-05,291.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,9.711793973110616e-05,292.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,0.000460684968857,291.15594482421875,294.1499938964844,267.9230041503906,267.4496765136719,275.04913330078125,268.1387939453125,290.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.413264274597168,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,294.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,9.222540393238889e-05,293.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.711778693599626e-05,292.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7272033691406,0.0,0.0,7.173086487455294e-05,291.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,9.711793973110616e-05,292.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,0.000460684968857,291.15594482421875,294.1499938964844,267.9230041503906,267.4496765136719,275.04913330078125,268.1387939453125,290.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.413264274597168,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,294.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.223612141795456e-05,293.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.712907922221348e-05,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7050476074219,0.0,0.0,7.17392103979364e-05,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,9.712922474136576e-05,292.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.0004607385490089,291.1555480957031,294.1499938964844,267.90338134765625,267.43426513671875,274.9867858886719,268.1229248046875,290.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.424269676208496,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,294.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.22480467124842e-05,293.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.714163752505556e-05,292.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6830139160156,0.0,0.0,7.174847996793687e-05,291.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,9.714178304420784e-05,292.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,0.000460798095446,291.1551208496094,294.1499938964844,267.8834228515625,267.4185791015625,274.9247741699219,268.106689453125,290.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819670051336,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.43569564819336,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,294.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.227550617652014e-05,293.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.717055218061432e-05,292.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6392822265625,0.0,0.0,7.176984217949212e-05,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,9.71706976997666e-05,292.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,0.0004609352909028,291.1542358398437,294.1499938964844,267.8426513671875,267.3863830566406,274.8018493652344,268.0732116699219,290.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.459742546081545,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,294.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.227550617652014e-05,293.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.717055218061432e-05,292.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6392822265625,0.0,0.0,7.176984217949212e-05,291.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29180908203125,0.0,0.0,9.71706976997666e-05,292.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,0.0004609352909028,291.1542358398437,294.1499938964844,267.8426513671875,267.3863830566406,274.8018493652344,268.0732116699219,290.8570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.459742546081545,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,294.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.23078041523695e-05,293.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.720456000650302e-05,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5960388183594,0.0,0.0,7.179495878517628e-05,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,9.72047055256553e-05,292.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16461181640625,0.0,0.0,0.0004610965843312,291.1533203125,294.1499938964844,267.8008728027344,267.353271484375,274.6802978515625,268.03826904296875,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.485347747802734,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,294.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.23078041523695e-05,293.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.720456000650302e-05,292.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5960388183594,0.0,0.0,7.179495878517628e-05,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,9.72047055256553e-05,292.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16461181640625,0.0,0.0,0.0004610965843312,291.1533203125,294.1499938964844,267.8008728027344,267.353271484375,274.6802978515625,268.03826904296875,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.485347747802734,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,294.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.234498429577798e-05,293.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.724371193442494e-05,292.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.55328369140625,0.0,0.0,7.182387344073504e-05,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,9.724385745357722e-05,292.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0004612823249772,291.15234375,294.1499938964844,267.7582702636719,267.3193359375,274.56011962890625,268.0018005371094,290.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.512413024902344,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,294.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.234498429577798e-05,293.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.724371193442494e-05,292.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.55328369140625,0.0,0.0,7.182387344073504e-05,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2385559082031,0.0,0.0,9.724385745357722e-05,292.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1515808105469,0.0,0.0,0.0004612823249772,291.15234375,294.1499938964844,267.7582702636719,267.3193359375,274.56011962890625,268.0018005371094,290.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.512413024902344,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,294.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.23871120903641e-05,293.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.72880734479986e-05,292.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.510986328125,0.0,0.0,7.185664435382932e-05,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,9.72882189671509e-05,292.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386413574219,0.0,0.0,0.0004614927456714,291.1513061523437,294.1499938964844,267.7150573730469,267.2847900390625,274.4412841796875,267.9638977050781,290.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.540748596191406,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,294.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.23871120903641e-05,293.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.72880734479986e-05,292.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.510986328125,0.0,0.0,7.185664435382932e-05,291.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123413085937,0.0,0.0,9.72882189671509e-05,292.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386413574219,0.0,0.0,0.0004614927456714,291.1513061523437,294.1499938964844,267.7150573730469,267.2847900390625,274.4412841796875,267.9638977050781,290.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.540748596191406,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,294.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.241007501259446e-05,293.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.731225873110816e-05,292.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4900207519531,0.0,0.0,7.187449955381453e-05,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,9.731239697430284e-05,292.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,0.0004616074438672,291.1507873535156,294.1499938964844,267.6932678222656,267.267333984375,274.38232421875,267.9444274902344,290.8202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846418397501,4.068273717905413e-09,0.0009846377652138,-0.0097104730084538,0.0,0.0,0.0,-0.0068296305835247,60.0,-15.555359840393066,-0.0,-6.610223834968565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,294.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.243428939953446e-05,293.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.733776096254589e-05,292.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4691467285156,0.0,0.0,7.189333700807765e-05,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863708496094,0.0,0.0,9.733789920574054e-05,292.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12579345703125,0.0,0.0,0.0004617284284904,291.1502380371094,294.1499938964844,267.67138671875,267.2497253417969,274.3236694335937,267.92462158203125,290.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.0984344806815914e-09,0.0009848956251516,-0.0097894975915551,0.0,0.0,0.0,-0.0068445829674601,60.0,-15.570261001586914,-0.0,-6.613687730805395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,294.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.248659625882284e-05,293.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.739283996168524e-05,292.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.427734375,0.0,0.0,7.193401688709855e-05,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,9.73929709289223e-05,292.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130676269531,0.0,0.0,0.0004619896935764,291.14910888671875,294.1499938964844,267.62750244140625,267.2143249511719,274.2072448730469,267.8840637207031,290.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.600848197937012,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,294.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.248659625882284e-05,293.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.739283996168524e-05,292.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.427734375,0.0,0.0,7.193401688709855e-05,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,9.73929709289223e-05,292.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1130676269531,0.0,0.0,0.0004619896935764,291.14910888671875,294.1499938964844,267.62750244140625,267.2143249511719,274.2072448730469,267.8840637207031,290.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.600848197937012,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,294.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.254417818738148e-05,293.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.745347779244184e-05,292.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38671875,0.0,0.0,7.197880768217146e-05,291.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,9.745361603563651e-05,292.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,0.0004622773267328,291.1479187011719,294.1499938964844,267.58355712890625,267.1787109375,274.0920104980469,267.8422241210937,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.632438659667969,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,294.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.254417818738148e-05,293.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,9.745347779244184e-05,292.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.38671875,0.0,0.0,7.197880768217146e-05,291.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,9.745361603563651e-05,292.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,0.0004622773267328,291.1479187011719,294.1499938964844,267.58355712890625,267.1787109375,274.0920104980469,267.8422241210937,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.632438659667969,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,294.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.260716615244746e-05,293.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.751980542205274e-05,292.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3461608886719,0.0,0.0,7.202779670478776e-05,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099548339844,0.0,0.0,9.75199363892898e-05,292.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,0.0004625919682439,291.1466979980469,294.1499938964844,267.5397644042969,267.1430358886719,273.9779357910156,267.7992553710937,290.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.664908409118652,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,294.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.260716615244746e-05,293.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.751980542205274e-05,292.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3461608886719,0.0,0.0,7.202779670478776e-05,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099548339844,0.0,0.0,9.75199363892898e-05,292.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.087890625,0.0,0.0,0.0004625919682439,291.1466979980469,294.1499938964844,267.5397644042969,267.1430358886719,273.9779357910156,267.7992553710937,290.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.664908409118652,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,294.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.267568384530024e-05,293.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.75919610937126e-05,292.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3059997558594,0.0,0.0,7.208109309431165e-05,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,9.759209206094964e-05,292.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,0.0004629342583939,291.1453857421875,294.1499938964844,267.4963073730469,267.1074523925781,273.86505126953125,267.7552795410156,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69815158843994,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,294.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.267568384530024e-05,293.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.75919610937126e-05,292.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3059997558594,0.0,0.0,7.208109309431165e-05,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0849609375,0.0,0.0,9.759209206094964e-05,292.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.075439453125,0.0,0.0,0.0004629342583939,291.1453857421875,294.1499938964844,267.4963073730469,267.1074523925781,273.86505126953125,267.7552795410156,290.77215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.69815158843994,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,294.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.271210728911684e-05,293.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.763031266629696e-05,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2861022949219,0.0,0.0,7.210941112134606e-05,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,9.7630443633534e-05,292.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692443847656,0.0,0.0,0.0004631161573342,291.14471435546875,294.1499938964844,267.4747619628906,267.0897521972656,273.8090209960937,267.7329406738281,290.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444414614113157e-09,0.0009878540877252,-0.0106959864497184,0.0,0.0,0.0,-0.0070160999894142,60.0,-15.715042114257812,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,294.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.274991316488013e-05,293.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,9.767012670636176e-05,292.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.26629638671875,0.0,0.0,7.213882054202259e-05,291.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602111816406,0.0,0.0,9.767025767359884e-05,292.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0630798339844,0.0,0.0,0.0004633050120901,291.14404296875,294.1499938964844,267.453369140625,267.0721130371094,273.7532958984375,267.7104187011719,290.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491503613479608e-09,0.0009882567683234,-0.0108193596825003,0.0,0.0,0.0,-0.0070394440554082,60.0,-15.73207950592041,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,294.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.282991959480567e-05,293.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.77543750195764e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2269592285156,0.0,0.0,7.220104453153908e-05,291.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03570556640625,0.0,0.0,9.775450598681346e-05,292.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,0.0004637046658899,291.14263916015625,294.1499938964844,267.4111633300781,267.0371398925781,273.64263916015625,267.6649169921875,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.766551971435549,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,294.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.282991959480567e-05,293.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.77543750195764e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2269592285156,0.0,0.0,7.220104453153908e-05,291.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03570556640625,0.0,0.0,9.775450598681346e-05,292.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,0.0004637046658899,291.14263916015625,294.1499938964844,267.4111633300781,267.0371398925781,273.64263916015625,267.6649169921875,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.766551971435549,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,294.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.291590686189012e-05,293.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.784492431208491e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.18798828125,0.0,0.0,7.226793240988627e-05,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,9.784505527932196e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,0.0004641342093236,291.14117431640625,294.1499938964844,267.369873046875,267.0027160644531,273.5330505371094,267.6189270019531,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.801496505737305,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,294.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.291590686189012e-05,293.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.784492431208491e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.18798828125,0.0,0.0,7.226793240988627e-05,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113830566406,0.0,0.0,9.784505527932196e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,0.0004641342093236,291.14117431640625,294.1499938964844,267.369873046875,267.0027160644531,273.5330505371094,267.6189270019531,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.801496505737305,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,294.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.300799865741284e-05,293.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.794190555112436e-05,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1493835449219,0.0,0.0,7.233955693664029e-05,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,9.79420292424038e-05,292.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,0.0004645942244678,291.1396789550781,294.1499938964844,267.3297119140625,266.968994140625,273.424560546875,267.5726623535156,290.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.836812019348145,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,294.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.300799865741284e-05,293.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.794190555112436e-05,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1493835449219,0.0,0.0,7.233955693664029e-05,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872741699219,0.0,0.0,9.79420292424038e-05,292.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264892578125,0.0,0.0,0.0004645942244678,291.1396789550781,294.1499938964844,267.3297119140625,266.968994140625,273.424560546875,267.5726623535156,290.7288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.836812019348145,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,294.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.310631867265327e-05,293.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.804543515201658e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1111755371094,0.0,0.0,7.241602725116536e-05,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,9.804555884329602e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.000465085322503,291.1380920410156,294.1499938964844,267.29083251953125,266.93609619140625,273.3171691894531,267.5263366699219,290.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.872386932373049,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,294.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.310631867265327e-05,293.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.804543515201658e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1111755371094,0.0,0.0,7.241602725116536e-05,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9634094238281,0.0,0.0,9.804555884329602e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01446533203125,0.0,0.0,0.000465085322503,291.1380920410156,294.1499938964844,267.29083251953125,266.93609619140625,273.3171691894531,267.5263366699219,290.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.872386932373049,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
