time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852300,294.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.315784700447692e-05,293.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.809969924390316e-05,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0922241210937,0.0,0.0,7.245610322570428e-05,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,9.80998229351826e-05,292.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,0.0004653427458833,291.1372985839844,294.1499938964844,267.2719421386719,266.91998291015625,273.263916015625,267.50323486328125,290.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996109474648165e-09,0.0009926016209647,-0.0121505782008171,0.0,0.0,0.0,-0.0072913346812129,60.0,-15.890238761901855,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,294.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,9.3211026978679e-05,293.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.815570228965952e-05,292.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0733642578125,0.0,0.0,7.249746704474092e-05,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93975830078125,0.0,0.0,9.815582598093896e-05,292.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,0.0004656083765439,291.136474609375,294.1499938964844,267.25347900390625,266.9041748046875,273.2109375,267.4802551269531,290.70703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853070362891e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.908110618591309,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,294.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.332205809187144e-05,293.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.827261965256184e-05,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0359191894531,0.0,0.0,7.258381810970604e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,9.827273606788368e-05,292.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,0.0004661629791371,291.134765625,294.1499938964844,267.2178039550781,266.8734130859375,273.1058349609375,267.4346618652344,290.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.943861961364746,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,294.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.332205809187144e-05,293.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.827261965256184e-05,292.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0359191894531,0.0,0.0,7.258381810970604e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.0,9.827273606788368e-05,292.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,0.0004661629791371,291.134765625,294.1499938964844,267.2178039550781,266.8734130859375,273.1058349609375,267.4346618652344,290.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.943861961364746,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,294.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.343964484287426e-05,293.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.839644189924002e-05,292.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99884033203125,0.0,0.0,7.267527689691633e-05,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930358886719,0.0,0.0,9.839656559051946e-05,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,0.0004667503817472,291.13299560546875,294.1499938964844,267.1839904785156,266.84393310546875,273.0018310546875,267.38983154296875,290.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.979537963867188,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,294.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.343964484287426e-05,293.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.839644189924002e-05,292.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99884033203125,0.0,0.0,7.267527689691633e-05,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930358886719,0.0,0.0,9.839656559051946e-05,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,0.0004667503817472,291.13299560546875,294.1499938964844,267.1839904785156,266.84393310546875,273.0018310546875,267.38983154296875,290.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.979537963867188,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,294.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.356379450764508e-05,293.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.852717630565166e-05,292.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620666503906,0.0,0.0,7.277183613041416e-05,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699645996094,0.0,0.0,9.85272999969311e-05,292.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0004673705261666,291.1311950683594,294.1499938964844,267.1522827148437,266.81591796875,272.89892578125,267.3460693359375,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.015010833740234,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,294.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.356379450764508e-05,293.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.852717630565166e-05,292.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620666503906,0.0,0.0,7.277183613041416e-05,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699645996094,0.0,0.0,9.85272999969311e-05,292.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0004673705261666,291.1311950683594,294.1499938964844,267.1522827148437,266.81591796875,272.89892578125,267.3460693359375,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.015010833740234,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,294.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.369452891405672e-05,293.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.866485197562724e-05,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9256591796875,0.0,0.0,7.287352491402999e-05,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471069335937,0.0,0.0,9.866496839094908e-05,292.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9553527832031,0.0,0.0,0.0004680235579144,291.1293029785156,294.1499938964844,267.122802734375,266.7894897460937,272.79718017578125,267.3036499023437,290.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.050155639648438,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,294.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.369452891405672e-05,293.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.866485197562724e-05,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9256591796875,0.0,0.0,7.287352491402999e-05,291.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471069335937,0.0,0.0,9.866496839094908e-05,292.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9553527832031,0.0,0.0,0.0004680235579144,291.1293029785156,294.1499938964844,267.122802734375,266.7894897460937,272.79718017578125,267.3036499023437,290.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.050155639648438,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,294.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,9.376239904668182e-05,293.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.873632370727135e-05,292.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9075927734375,0.0,0.0,7.292631198652089e-05,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357238769531,0.0,0.0,9.87364401225932e-05,292.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9495544433594,0.0,0.0,0.0004683625884354,291.1283264160156,294.1499938964844,267.1090087890625,266.77691650390625,272.7467346191406,267.2830810546875,290.6575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.752679221870949e-09,0.0009990410180762,-0.0141234640032053,0.0,0.0,0.0,-0.0076646632514894,60.0,-16.067556381225586,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,294.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.383185533806682e-05,293.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.880946163320914e-05,292.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8895874023437,0.0,0.0,7.29803359718062e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82440185546875,0.0,0.0,9.880957804853097e-05,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9437561035156,0.0,0.0,0.0004687095643021,291.1273498535156,294.1499938964844,267.0958251953125,266.7648010253906,272.69659423828125,267.2629699707031,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202010804456e-09,0.0009997809538617,-0.0143501264974474,0.0,0.0,0.0,-0.0077075562439858,60.0,-16.08483123779297,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,294.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.397570102009922e-05,293.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.896093979477882e-05,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85382080078125,0.0,0.0,7.309221109608188e-05,291.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019104003906,0.0,0.0,9.896105621010064e-05,292.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93218994140625,0.0,0.0,0.0004694280796684,291.1253356933594,294.1499938964844,267.0715026855469,266.7420349121094,272.59716796875,267.2242736816406,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.11892318725586,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,294.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.397570102009922e-05,293.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.896093979477882e-05,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85382080078125,0.0,0.0,7.309221109608188e-05,291.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8019104003906,0.0,0.0,9.896105621010064e-05,292.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.93218994140625,0.0,0.0,0.0004694280796684,291.1253356933594,294.1499938964844,267.0715026855469,266.7420349121094,272.59716796875,267.2242736816406,290.640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.11892318725586,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,294.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.412603685632348e-05,293.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.911925008054824e-05,292.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8183898925781,0.0,0.0,7.320913573494181e-05,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795715332031,0.0,0.0,9.911935921991244e-05,292.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0004701790458057,291.1232604980469,294.1499938964844,267.04998779296875,266.7213134765625,272.4989624023437,267.1878662109375,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029206750914,6.205664426772728e-09,0.0010029145050793,-0.0153101170435547,0.0,0.0,0.0,-0.0078892270103096,60.0,-16.15226173400879,-0.0,-6.857931111881045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,294.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.412603685632348e-05,293.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.911925008054824e-05,292.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8183898925781,0.0,0.0,7.320913573494181e-05,291.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795715332031,0.0,0.0,9.911935921991244e-05,292.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0004701790458057,291.1232604980469,294.1499938964844,267.04998779296875,266.7213134765625,272.4989624023437,267.1878662109375,290.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029206750914,6.205664426772728e-09,0.0010029145050793,-0.0153101170435547,0.0,0.0,0.0,-0.0078892270103096,60.0,-16.15226173400879,-0.0,-6.857931111881045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,294.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.4299393822439e-05,293.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.930180385708808e-05,292.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.78326416015625,0.0,0.0,7.334397378144786e-05,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75738525390625,0.0,0.0,9.93019129964523e-05,292.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90924072265625,0.0,0.0,0.0004710450011771,291.1211242675781,294.1499938964844,267.0375061035156,266.70904541015625,272.4020080566406,267.1546630859375,290.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421625009522813e-09,0.0010047610849142,-0.0158758293837308,0.0,0.0,0.0,-0.0079962881281971,60.0,-16.184207916259766,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,294.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.4299393822439e-05,293.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.930180385708808e-05,292.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.78326416015625,0.0,0.0,7.334397378144786e-05,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75738525390625,0.0,0.0,9.93019129964523e-05,292.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.90924072265625,0.0,0.0,0.0004710450011771,291.1211242675781,294.1499938964844,267.0375061035156,266.70904541015625,272.4020080566406,267.1546630859375,290.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421625009522813e-09,0.0010047610849142,-0.0158758293837308,0.0,0.0,0.0,-0.0079962881281971,60.0,-16.184207916259766,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,294.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.451414371142164e-05,293.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.952794789569452e-05,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7484436035156,0.0,0.0,7.351100066443905e-05,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353820800781,0.0,0.0,9.952805703505874e-05,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.00047211771016,291.118896484375,294.1499938964844,267.039306640625,266.7108154296875,272.30645751953125,267.1268615722656,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070552816614,6.689157228123577e-09,0.0010070486459881,-0.0165766179561615,0.0,0.0,0.0,-0.0081289140507578,60.0,-16.213624954223633,-0.0,-6.91459547397244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,294.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.451414371142164e-05,293.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.952794789569452e-05,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7484436035156,0.0,0.0,7.351100066443905e-05,291.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353820800781,0.0,0.0,9.952805703505874e-05,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,0.00047211771016,291.118896484375,294.1499938964844,267.039306640625,266.7108154296875,272.30645751953125,267.1268615722656,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070552816614,6.689157228123577e-09,0.0010070486459881,-0.0165766179561615,0.0,0.0,0.0,-0.0081289140507578,60.0,-16.213624954223633,-0.0,-6.91459547397244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,294.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.4637849542778e-05,293.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.965821664081886e-05,291.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.73114013671875,0.0,0.0,7.360721792792901e-05,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72442626953125,0.0,0.0,9.965832578018308e-05,292.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,0.0004727356717921,291.1177673339844,294.1499938964844,267.0452575683594,266.7166748046875,272.25927734375,267.1158447265625,290.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083732195198,6.843273059331523e-09,0.0010083663510158,-0.016980305314064,0.0,0.0,0.0,-0.008205316029489,60.0,-16.227434158325195,-0.0,-6.932707208306965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,294.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.477299317950384e-05,293.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,9.980052709579468e-05,291.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7138671875,0.0,0.0,7.371233368758112e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135314941406,0.0,0.0,9.98006435111165e-05,292.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0004734107351396,291.1166381835937,294.1499938964844,267.0544128417969,266.72564697265625,272.2125549316406,267.10711669921875,290.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638825105137e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.0082887820899486,60.0,-16.2408390045166,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,293.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.507924551144242e-05,293.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.000100123026641,291.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795654296875,0.0,0.0,7.395052671199664e-05,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918029785156,0.0,0.0,0.0001001231357804,292.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,0.0004749405197799,291.1142883300781,294.1499938964844,267.0817565917969,266.75250244140625,272.12042236328125,267.0971069335937,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393171408409671e-09,0.0010130683658644,-0.0184206273406744,0.0,0.0,0.0,-0.0084779234603047,60.0,-16.26698875427246,-0.0,-6.99752149557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,293.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.507924551144242e-05,293.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.000100123026641,291.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6795654296875,0.0,0.0,7.395052671199664e-05,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6918029785156,0.0,0.0,0.0001001231357804,292.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751220703125,0.0,0.0,0.0004749405197799,291.1142883300781,294.1499938964844,267.0817565917969,266.75250244140625,272.12042236328125,267.0971069335937,290.5849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393171408409671e-09,0.0010130683658644,-0.0184206273406744,0.0,0.0,0.0,-0.0084779234603047,60.0,-16.26698875427246,-0.0,-6.99752149557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,293.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.543644409859552e-05,293.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001004991645459,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.0,0.0,7.422834460157901e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701965332031,0.0,0.0,0.0001004992736852,292.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0004767247883137,291.1118469238281,294.1499938964844,267.120361328125,266.7904052734375,272.0302734375,267.0988464355469,290.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838182547459382e-09,0.0010168735170736,-0.0195861421525478,0.0,0.0,0.0,-0.0086985332891345,60.0,-16.293197631835938,-0.0,-7.050194028579426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,293.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.543644409859552e-05,293.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001004991645459,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6455078125,0.0,0.0,7.422834460157901e-05,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701965332031,0.0,0.0,0.0001004992736852,292.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0004767247883137,291.1118469238281,294.1499938964844,267.120361328125,266.7904052734375,272.0302734375,267.0988464355469,290.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168813169002,7.838182547459382e-09,0.0010168735170736,-0.0195861421525478,0.0,0.0,0.0,-0.0086985332891345,60.0,-16.293197631835938,-0.0,-7.050194028579426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,293.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.584829240338875e-05,293.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001009328698273,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6116638183594,0.0,0.0,7.454866863554344e-05,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487121582031,0.0,0.0,0.0001009329716907,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525390625,0.0,0.0,0.0004787820507772,291.1093444824219,294.1499938964844,267.169189453125,266.8383483886719,271.9421691894531,267.1128845214844,290.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212691267952,8.351291214125922e-09,0.0010212608613073,-0.0209299102425575,0.0,0.0,0.0,-0.0089529026299715,60.0,-16.320669174194336,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,293.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.584829240338875e-05,293.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001009328698273,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6116638183594,0.0,0.0,7.454866863554344e-05,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487121582031,0.0,0.0,0.0001009329716907,292.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525390625,0.0,0.0,0.0004787820507772,291.1093444824219,294.1499938964844,267.169189453125,266.8383483886719,271.9421691894531,267.1128845214844,290.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212691267952,8.351291214125922e-09,0.0010212608613073,-0.0209299102425575,0.0,0.0,0.0,-0.0089529026299715,60.0,-16.320669174194336,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,293.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.631845750845967e-05,293.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001014279769151,291.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780334472656,0.0,0.0,7.49143582652323e-05,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273193359375,0.0,0.0,0.0001014280787785,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,0.0004811306425835,291.10675048828125,294.1499938964844,267.22723388671875,266.89532470703125,271.85626220703125,267.1402587890625,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262783616781,8.93705820459445e-09,0.0010262695141136,-0.0224638264626264,0.0,0.0,0.0,-0.0092432918027043,60.0,-16.350614547729492,-0.0,-7.181104422215867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,293.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.631845750845967e-05,293.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0001014279769151,291.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780334472656,0.0,0.0,7.49143582652323e-05,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6273193359375,0.0,0.0,0.0001014280787785,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412780761719,0.0,0.0,0.0004811306425835,291.10675048828125,294.1499938964844,267.22723388671875,266.89532470703125,271.85626220703125,267.1402587890625,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262783616781,8.93705820459445e-09,0.0010262695141136,-0.0224638264626264,0.0,0.0,0.0,-0.0092432918027043,60.0,-16.350614547729492,-0.0,-7.181104422215867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,293.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.65771105256863e-05,293.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0001017003523884,291.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.561279296875,0.0,0.0,7.511553121730685e-05,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6166381835937,0.0,0.0,0.0001017004542518,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356628417969,0.0,0.0,0.0004824226780328,291.1054382324219,294.1499938964844,267.2593688964844,266.9268798828125,271.814208984375,267.15924072265625,290.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290342615917,9.259313316078988e-09,0.0010290249483659,-0.0233076307922601,0.0,0.0,0.0,-0.009403046220541,60.0,-16.366941452026367,-0.0,-7.219723130447164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,293.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.685077384347096e-05,293.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001019885312416,291.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445556640625,0.0,0.0,7.532838208135217e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6059875488281,0.0,0.0,0.000101988640381,292.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8300170898437,0.0,0.0,0.0004837896849494,291.1040954589844,294.1499938964844,267.2934265136719,266.9603271484375,271.7726745605469,267.1811218261719,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319499997422,9.60026991236873e-09,0.0010319403372704,-0.0242003500461578,0.0,0.0,0.0,-0.0095720728859305,60.0,-16.384151458740234,-0.0,-7.260695156219299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,293.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.74458089331165e-05,293.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001026151294354,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,7.579118391731754e-05,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,0.0001026152312988,292.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,0.0004867620009463,291.1013488769531,294.1499938964844,267.3667907714844,267.0323486328125,271.6912841796875,267.234375,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382893960922,1.034161822843771e-08,0.0010382791515439,-0.0261412113904953,0.0,0.0,0.0,-0.0099395886063575,60.0,-16.422157287597656,-0.0,-7.350182329446397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,293.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.74458089331165e-05,293.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001026151294354,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,7.579118391731754e-05,291.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,0.0001026152312988,292.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,0.0004867620009463,291.1013488769531,294.1499938964844,267.3667907714844,267.0323486328125,271.6912841796875,267.234375,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382893960922,1.034161822843771e-08,0.0010382791515439,-0.0261412113904953,0.0,0.0,0.0,-0.0099395886063575,60.0,-16.422157287597656,-0.0,-7.350182329446397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,293.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.810645860852674e-05,293.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0001033108273986,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4780578613281,0.0,0.0,7.63050265959464e-05,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635681152344,0.0,0.0,0.000103310929262,292.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074645996094,0.0,0.0,0.0004900620551779,291.0985107421875,294.1499938964844,267.4462890625,267.1103820800781,271.6124267578125,267.3005676269531,290.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164734026181122e-08,0.0010453172726556,-0.0282957963645458,0.0,0.0,0.0,-0.0103476410731673,60.0,-16.465852737426758,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,293.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.810645860852674e-05,293.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,0.0001033108273986,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4780578613281,0.0,0.0,7.63050265959464e-05,291.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5635681152344,0.0,0.0,0.000103310929262,292.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074645996094,0.0,0.0,0.0004900620551779,291.0985107421875,294.1499938964844,267.4462890625,267.1103820800781,271.6124267578125,267.3005676269531,290.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164734026181122e-08,0.0010453172726556,-0.0282957963645458,0.0,0.0,0.0,-0.0103476410731673,60.0,-16.465852737426758,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,293.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.883070742944255e-05,293.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0001040735005517,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449768066406,0.0,0.0,7.686833123443648e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001040736024151,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,0.0004936798359267,291.0955810546875,294.1499938964844,267.5309143066406,267.1934509277344,271.5359191894531,267.377197265625,290.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573770940303,0.0,0.0,0.0,-0.010794979520142,60.0,-16.515178680419922,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,293.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.883070742944255e-05,293.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0001040735005517,291.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4449768066406,0.0,0.0,7.686833123443648e-05,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001040736024151,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,0.0004936798359267,291.0955810546875,294.1499938964844,267.5309143066406,267.1934509277344,271.5359191894531,267.377197265625,290.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573770940303,0.0,0.0,0.0,-0.010794979520142,60.0,-16.515178680419922,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,293.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.96142698568292e-05,293.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.000104898623249,291.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,7.747776544420049e-05,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212707519531,0.0,0.0,0.0001048987323883,292.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0004975938936695,291.0925598144531,294.1499938964844,267.6195983886719,267.280517578125,271.4619445800781,267.46337890625,290.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.304336993968036e-08,0.0010613802587613,-0.0332118086516857,0.0,0.0,0.0,-0.0112789561972022,60.0,-16.570707321166992,-0.0,-7.680939262399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
