time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854640,293.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.96142698568292e-05,293.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.000104898623249,291.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4119873046875,0.0,0.0,7.747776544420049e-05,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212707519531,0.0,0.0,0.0001048987323883,292.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.0004975938936695,291.0925598144531,294.1499938964844,267.6195983886719,267.280517578125,271.4619445800781,267.46337890625,290.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.304336993968036e-08,0.0010613802587613,-0.0332118086516857,0.0,0.0,0.0,-0.0112789561972022,60.0,-16.570707321166992,-0.0,-7.680939262399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,293.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001000266638584,293.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001053328960551,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3955383300781,0.0,0.0,7.779851875966415e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5107116699219,0.0,0.0,0.0001053329979185,292.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,0.0004996539209969,291.09100341796875,294.1499938964844,267.6651611328125,267.3252258300781,271.42596435546875,267.5095520019531,290.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657872771844,1.3557190037261082e-08,0.0010657736565917,-0.0345559753477573,0.0,0.0,0.0,-0.0115336775779724,60.0,-16.600696563720703,-0.0,-7.744665708742104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,293.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001004493969958,293.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,0.0001057780536939,291.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.37908935546875,0.0,0.0,7.812730473233387e-05,291.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001525878906,0.0,0.0,0.0001057781555573,292.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,0.0005017655203118,291.0894470214844,294.1499938964844,267.7113647460937,267.3705749511719,271.3905334472656,267.5570373535156,290.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702912695705,1.4083895827354809e-08,0.0010702771833166,-0.0359336584806442,0.0,0.0,0.0,-0.0117947869002819,60.0,-16.631744384765625,-0.0,-7.810263014107478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,293.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001013220899039,293.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001066970435203,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,7.880607154220343e-05,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0001066971453838,292.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620849609375,0.0,0.0,0.000506124808453,291.0862121582031,294.1499938964844,267.80517578125,267.462646484375,271.321533203125,267.6557922363281,290.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795894777402,1.5171245593137428e-08,0.0010795743437483,-0.0387771539390087,0.0,0.0,0.0,-0.0123338298872113,60.0,-16.697032928466797,-0.0,-7.946558611138246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,293.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001013220899039,293.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001066970435203,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,7.880607154220343e-05,291.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,0.0001066971453838,292.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620849609375,0.0,0.0,0.000506124808453,291.0862121582031,294.1499938964844,267.80517578125,267.462646484375,271.321533203125,267.6557922363281,290.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795894777402,1.5171245593137428e-08,0.0010795743437483,-0.0387771539390087,0.0,0.0,0.0,-0.0123338298872113,60.0,-16.697032928466797,-0.0,-7.946558611138246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,293.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001022156357066,293.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001076379849109,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.950104918563738e-05,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,0.0001076380867743,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506408691406,0.0,0.0,0.0005105882883071,291.0828857421875,294.1499938964844,267.8999938964844,267.55572509765625,271.2551574707031,267.7579345703125,290.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.628458790037257e-08,0.0010890936246141,-0.0416876599192619,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.76491928100586,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,293.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001022156357066,293.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001076379849109,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134765625,0.0,0.0,7.950104918563738e-05,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579772949219,0.0,0.0,0.0001076380867743,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7506408691406,0.0,0.0,0.0005105882883071,291.0828857421875,294.1499938964844,267.8999938964844,267.55572509765625,271.2551574707031,267.7579345703125,290.45965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.628458790037257e-08,0.0010890936246141,-0.0416876599192619,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.76491928100586,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,293.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001031085776048,293.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0001085782932932,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,8.019556116778404e-05,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,0.0001085783951566,292.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0005150486831553,291.0794677734375,294.1499938964844,267.9948425292969,267.6487731933594,271.1912536621094,267.8614807128906,290.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397187690448845e-08,0.0010986066190525,-0.0445951893925666,0.0,0.0,0.0,-0.0134373167529702,60.0,-16.832839965820312,-0.0,-8.22924448584672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,293.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001031085776048,293.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0001085782932932,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.28076171875,0.0,0.0,8.019556116778404e-05,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,0.0001085783951566,292.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,0.0005150486831553,291.0794677734375,294.1499938964844,267.9948425292969,267.6487731933594,271.1912536621094,267.8614807128906,290.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397187690448845e-08,0.0010986066190525,-0.0445951893925666,0.0,0.0,0.0,-0.0134373167529702,60.0,-16.832839965820312,-0.0,-8.22924448584672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,293.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.000103981947177,293.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001094979961635,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,8.08748445706442e-05,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.415771484375,0.0,0.0,0.0001094980980269,292.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276306152344,0.0,0.0,0.0005194113473407,291.075927734375,294.1499938964844,268.088623046875,267.7408447265625,271.1300048828125,267.964599609375,290.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079296236857,1.8485414088331712e-08,0.0011079111136496,-0.047437947243452,0.0,0.0,0.0,-0.0139767937362194,60.0,-16.89798355102539,-0.0,-8.369240589445327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,293.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.000103981947177,293.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001094979961635,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,8.08748445706442e-05,291.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.415771484375,0.0,0.0,0.0001094980980269,292.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276306152344,0.0,0.0,0.0005194113473407,291.075927734375,294.1499938964844,268.088623046875,267.7408447265625,271.1300048828125,267.964599609375,290.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079296236857,1.8485414088331712e-08,0.0011079111136496,-0.047437947243452,0.0,0.0,0.0,-0.0139767937362194,60.0,-16.89798355102539,-0.0,-8.369240589445327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,293.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0001044267410179,293.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001099663859349,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2318115234375,0.0,0.0,8.122079452732578e-05,291.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052429199219,0.0,0.0,0.0001099664877983,292.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.0005216331919655,291.0740966796875,294.1499938964844,268.13482666015625,267.7861633300781,271.1003112792969,268.0156555175781,290.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126686586067,1.9039635645867747e-08,0.0011126496829092,-0.0488852970302104,0.0,0.0,0.0,-0.0142515413463115,60.0,-16.930095672607422,-0.0,-8.440992615987852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,293.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0001048698904924,293.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001104330440284,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21551513671875,0.0,0.0,8.156547119142488e-05,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.39471435546875,0.0,0.0,0.0001104331458918,292.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.716064453125,0.0,0.0,0.00052384682931,291.072265625,294.1499938964844,268.1803894042969,267.83087158203125,271.0712585449219,268.06610107421875,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111739046406,1.9591816169395315e-08,0.0011173709062859,-0.0503270216286182,0.0,0.0,0.0,-0.0145252794027328,60.0,-16.962841033935547,-0.0,-8.512783722380848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,293.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001056507026078,293.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0001112552781705,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,8.217276626965031e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,0.000111255372758,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044677734375,0.0,0.0,0.0005277471500448,291.0685119628906,294.1499938964844,268.26910400390625,267.9179077148437,271.0148620605469,268.1646423339844,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125710317865,2.0564726810334832e-08,0.001125689712353,-0.0528665073215961,0.0,0.0,0.0,-0.0150075908750295,60.0,-17.02178955078125,-0.0,-8.64001492573152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,293.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001056507026078,293.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0001112552781705,291.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830139160156,0.0,0.0,8.217276626965031e-05,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736267089844,0.0,0.0,0.000111255372758,292.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044677734375,0.0,0.0,0.0005277471500448,291.0685119628906,294.1499938964844,268.26910400390625,267.9179077148437,271.0148620605469,268.1646423339844,290.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125710317865,2.0564726810334832e-08,0.001125689712353,-0.0528665073215961,0.0,0.0,0.0,-0.0150075908750295,60.0,-17.02178955078125,-0.0,-8.64001492573152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,293.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001062328447005,293.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001118683067033,291.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,8.262554911198094e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,0.0001118684012908,292.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,0.0005306550883688,291.06463623046875,294.1499938964844,268.35369873046875,268.0009155273437,270.9610290527344,268.25836181640625,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319133918732,2.1290098572990253e-08,0.0011318920878693,-0.0547592155635356,0.0,0.0,0.0,-0.0153671884909272,60.0,-17.0565242767334,-0.0,-8.7354884215074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,293.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001062328447005,293.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001118683067033,291.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,8.262554911198094e-05,291.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3526306152344,0.0,0.0,0.0001118684012908,292.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,0.0005306550883688,291.06463623046875,294.1499938964844,268.35369873046875,268.0009155273437,270.9610290527344,268.25836181640625,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319133918732,2.1290098572990253e-08,0.0011318920878693,-0.0547592155635356,0.0,0.0,0.0,-0.0153671884909272,60.0,-17.0565242767334,-0.0,-8.7354884215074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,293.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001066344120772,293.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.000112291170808,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,8.293787686852738e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33172607421875,0.0,0.0,0.0001122912653954,292.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68121337890625,0.0,0.0,0.0005326609825715,291.0606689453125,294.1499938964844,268.4331970214844,268.07891845703125,270.90972900390625,268.3462829589844,290.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361923534423,2.1790450333014643e-08,0.0011361705837771,-0.0560644418001174,0.0,0.0,0.0,-0.01561523322016,60.0,-17.06468391418457,-0.0,-8.801649187262228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,293.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001066344120772,293.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.000112291170808,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,8.293787686852738e-05,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33172607421875,0.0,0.0,0.0001122912653954,292.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68121337890625,0.0,0.0,0.0005326609825715,291.0606689453125,294.1499938964844,268.4331970214844,268.07891845703125,270.90972900390625,268.3462829589844,290.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361923534423,2.1790450333014643e-08,0.0011361705837771,-0.0560644418001174,0.0,0.0,0.0,-0.01561523322016,60.0,-17.06468391418457,-0.0,-8.801649187262228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,293.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001068510464392,293.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.000112519301183,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,8.310637349495664e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109130859375,0.0,0.0,0.0001125193957705,292.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0005337431211955,291.0566101074219,294.1499938964844,268.5065612792969,268.1509094238281,270.8607482910156,268.4278259277344,290.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385008692741,2.2060371307475183e-08,0.0011384788667783,-0.0567684471607208,0.0,0.0,0.0,-0.0157490465790033,60.0,-17.047395706176758,-0.0,-8.837444198661616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,293.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,0.0001068510464392,293.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.000112519301183,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,8.310637349495664e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109130859375,0.0,0.0,0.0001125193957705,292.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695861816406,0.0,0.0,0.0005337431211955,291.0566101074219,294.1499938964844,268.5065612792969,268.1509094238281,270.8607482910156,268.4278259277344,290.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385008692741,2.2060371307475183e-08,0.0011384788667783,-0.0567684471607208,0.0,0.0,0.0,-0.0157490465790033,60.0,-17.047395706176758,-0.0,-8.837444198661616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,293.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.0001069162753992,293.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001125879862229,291.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707702636719,0.0,0.0,8.315710147144273e-05,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3005676269531,0.0,0.0,0.0001125880808103,292.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,0.0005340689094737,291.0545654296875,294.1499938964844,268.5406188964844,268.184326171875,270.8371887207031,268.4657592773437,290.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391957523301,2.2141636080164065e-08,0.0011391736334189,-0.0569803863763809,0.0,0.0,0.0,-0.0157893318682909,60.0,-17.030580520629883,-0.0,-8.848235211189603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,293.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0001069727804861,293.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0001126474890043,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,8.32010482554324e-05,291.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.290283203125,0.0,0.0,0.0001126475835917,292.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,0.0005343511584214,291.052490234375,294.1499938964844,268.5727844238281,268.2158508300781,270.8142395019531,268.50164794921875,290.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397978523746,2.2212029548995812e-08,0.0011397756170481,-0.0571639649569988,0.0,0.0,0.0,-0.0158242285251617,60.0,-17.011558532714844,-0.0,-8.857587374677679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,293.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001070697253453,293.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0001127495779655,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,8.327644900418818e-05,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.269775390625,0.0,0.0,0.000112749672553,292.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,0.0005348354461602,291.0482482910156,294.1499938964844,268.6307983398437,268.2727966308594,270.7696533203125,268.5685119628906,290.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408305726945,2.2332798721436123e-08,0.0011408082209527,-0.0574789084494113,0.0,0.0,0.0,-0.0158840995281934,60.0,-16.972482681274414,-0.0,-8.87364492996312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,293.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001070697253453,293.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0001127495779655,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,8.327644900418818e-05,291.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.269775390625,0.0,0.0,0.000112749672553,292.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,0.0005348354461602,291.0482482910156,294.1499938964844,268.6307983398437,268.2727966308594,270.7696533203125,268.5685119628906,290.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408305726945,2.2332798721436123e-08,0.0011408082209527,-0.0574789084494113,0.0,0.0,0.0,-0.0158840995281934,60.0,-16.972482681274414,-0.0,-8.87364492996312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,293.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001071138249244,293.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.000112796020403,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,8.331075514433905e-05,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494506835937,0.0,0.0,0.0001127961149904,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,0.0005350557621568,291.0439453125,294.1499938964844,268.6796264648437,268.3207092285156,270.72711181640625,268.6262512207031,290.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413004249334,2.2387725451267212e-08,0.0011412779567763,-0.0576221384108066,0.0,0.0,0.0,-0.01591132953763,60.0,-16.932815551757812,-0.0,-8.880952862000414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,293.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001071138249244,293.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.000112796020403,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99267578125,0.0,0.0,8.331075514433905e-05,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2494506835937,0.0,0.0,0.0001127961149904,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,0.0005350557621568,291.0439453125,294.1499938964844,268.6796264648437,268.3207092285156,270.72711181640625,268.6262512207031,290.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413004249334,2.2387725451267212e-08,0.0011412779567763,-0.0576221384108066,0.0,0.0,0.0,-0.01591132953763,60.0,-16.932815551757812,-0.0,-8.880952862000414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,293.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001071189108188,293.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001128013682318,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,8.331470598932356e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,0.0001128014628193,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235046386719,0.0,0.0,0.000535081140697,291.03955078125,294.1499938964844,268.7182312011719,268.35858154296875,270.686279296875,268.67462158203125,290.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413543252274,2.2394024412619732e-08,0.0011413319734856,-0.0576385669410228,0.0,0.0,0.0,-0.0159144531935453,60.0,-16.89337158203125,-0.0,-8.88179130242861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,293.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001071189108188,293.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0001128013682318,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,8.331470598932356e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,0.0001128014628193,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235046386719,0.0,0.0,0.000535081140697,291.03955078125,294.1499938964844,268.7182312011719,268.35858154296875,270.686279296875,268.67462158203125,290.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413543252274,2.2394024412619732e-08,0.0011413319734856,-0.0576385669410228,0.0,0.0,0.0,-0.0159144531935453,60.0,-16.89337158203125,-0.0,-8.88179130242861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,293.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.000107105479401,293.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001127872237702,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,8.330425771418959e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20928955078125,0.0,0.0,0.0001127873183577,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.0005350140272639,291.0350646972656,294.1499938964844,268.74560546875,268.3854064941406,270.6469116210937,268.7126159667969,290.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412110179662,2.237725738041264e-08,0.0011411886662244,-0.0575948432087898,0.0,0.0,0.0,-0.0159061402082443,60.0,-16.85760498046875,-0.0,-8.879559487695587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,293.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.000107105479401,293.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001127872237702,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.931640625,0.0,0.0,8.330425771418959e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20928955078125,0.0,0.0,0.0001127873183577,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61212158203125,0.0,0.0,0.0005350140272639,291.0350646972656,294.1499938964844,268.74560546875,268.3854064941406,270.6469116210937,268.7126159667969,290.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412110179662,2.237725738041264e-08,0.0011411886662244,-0.0575948432087898,0.0,0.0,0.0,-0.0159061402082443,60.0,-16.85760498046875,-0.0,-8.879559487695587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,293.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001070979706128,293.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0001127793220803,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91656494140625,0.0,0.0,8.329842239618301e-05,291.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993713378906,0.0,0.0,0.0001127794093918,292.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,0.0005349765415303,291.0328063964844,294.1499938964844,268.7547302246094,268.3943786621094,270.62774658203125,268.7272644042969,290.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411308078095,2.2367890650798472e-08,0.0011411084560677,-0.0575704164803028,0.0,0.0,0.0,-0.0159014966338872,60.0,-16.842426300048828,-0.0,-8.878313195737064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,293.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0001070933722076,293.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001127744762925,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9015808105469,0.0,0.0,8.329484262503684e-05,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,0.0001127745708799,292.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,0.0005349535495042,291.030517578125,294.1499938964844,268.7606811523437,268.40020751953125,270.6088256835937,268.73895263671875,290.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410816805437,2.236214413642301e-08,0.0011410593288019,-0.0575554296374321,0.0,0.0,0.0,-0.0158986486494541,60.0,-16.829666137695312,-0.0,-8.877548651753386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,293.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001071000369847,293.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001127814975916,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.0,0.0,8.330003038281575e-05,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001127815849031,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,0.0005349868442863,291.02587890625,294.1499938964844,268.76251220703125,268.4020080566406,270.57159423828125,268.7537536621094,290.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141152344644,2.23704166302241e-08,0.0011411299929022,-0.0575770027935504,0.0,0.0,0.0,-0.0159027483314275,60.0,-16.812374114990234,-0.0,-8.87864928245108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,293.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001071000369847,293.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0001127814975916,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.871826171875,0.0,0.0,8.330003038281575e-05,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698303222656,0.0,0.0,0.0001127815849031,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58941650390625,0.0,0.0,0.0005349868442863,291.02587890625,294.1499938964844,268.76251220703125,268.4020080566406,270.57159423828125,268.7537536621094,290.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141152344644,2.23704166302241e-08,0.0011411299929022,-0.0575770027935504,0.0,0.0,0.0,-0.0159027483314275,60.0,-16.812374114990234,-0.0,-8.87864928245108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,293.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001071412916644,293.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0001128249350585,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8423767089844,0.0,0.0,8.33321173558943e-05,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,0.00011282502237,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0005351928994059,291.02117919921875,294.1499938964844,268.75,268.3897399902344,270.5350036621094,268.754638671875,290.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-16.810546875,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,293.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001071412916644,293.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,0.0001128249350585,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8423767089844,0.0,0.0,8.33321173558943e-05,291.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1502990722656,0.0,0.0,0.00011282502237,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0005351928994059,291.02117919921875,294.1499938964844,268.75,268.3897399902344,270.5350036621094,268.754638671875,290.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.2421792422733243e-08,0.0011415691114962,-0.057710975408554,0.0,0.0,0.0,-0.0159282181411981,60.0,-16.810546875,-0.0,-8.885486835197298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,293.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001072242594091,293.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001129123120335,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,8.339664782397449e-05,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309509277344,0.0,0.0,0.0001129123920691,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668640136719,0.0,0.0,0.0005356073961593,291.0163879394531,294.1499938964844,268.7300109863281,268.3701171875,270.4987487792969,268.7440490722656,290.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.822933197021484,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,293.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001072242594091,293.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001129123120335,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,8.339664782397449e-05,291.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309509277344,0.0,0.0,0.0001129123920691,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668640136719,0.0,0.0,0.0005356073961593,291.0163879394531,294.1499938964844,268.7300109863281,268.3701171875,270.4987487792969,268.7440490722656,290.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.822933197021484,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
