time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856980,293.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.00010734769603,293.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001130422897404,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843017578125,0.0,0.0,8.349264680873603e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0001130423770518,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,0.0005362239317037,291.0115051269531,294.1499938964844,268.7099914550781,268.3504943847656,270.4627990722656,268.7274780273437,290.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267893428609113e-08,0.0011437673820182,-0.0583814680576324,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.844715118408203,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,293.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.00010734769603,293.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001130422897404,291.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843017578125,0.0,0.0,8.349264680873603e-05,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1116943359375,0.0,0.0,0.0001130423770518,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,0.0005362239317037,291.0115051269531,294.1499938964844,268.7099914550781,268.3504943847656,270.4627990722656,268.7274780273437,290.2593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.267893428609113e-08,0.0011437673820182,-0.0583814680576324,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.844715118408203,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,293.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001074242245522,293.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0001131228855228,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7699279785156,0.0,0.0,8.355217869393528e-05,291.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021423339844,0.0,0.0,0.0001131229655584,292.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,0.0005366062396205,291.009033203125,294.1499938964844,268.70001220703125,268.3406677246094,270.4449462890625,268.7182312011719,290.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446053395047,2.2774290897586983e-08,0.0011445825221017,-0.0586300864815712,0.0,0.0,0.0,-0.0161029621958732,60.0,-16.858051300048828,-0.0,-8.932468631428493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,293.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.000107509913505,293.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001132131219492,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,8.36188264656812e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09259033203125,0.0,0.0,0.0001132132019847,292.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,0.0005370342987589,291.00653076171875,294.1499938964844,268.69000244140625,268.33087158203125,270.4271240234375,268.70867919921875,290.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455181520432,2.2881053496348613e-08,0.0011454952182248,-0.0589084364473819,0.0,0.0,0.0,-0.0161558873951435,60.0,-16.872989654541016,-0.0,-8.946722829250575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,293.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001077060078387,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001134196136263,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,8.377134508918971e-05,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,0.0001134197009378,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.0005380138172768,291.0014953613281,294.1499938964844,268.6700134277344,268.3112487792969,270.3916931152344,268.68902587890625,290.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.0595453791320323,0.0,0.0,0.0,-0.0162770096212625,60.0,-16.90687370300293,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,293.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0001077060078387,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.0001134196136263,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7272033691406,0.0,0.0,8.377134508918971e-05,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736083984375,0.0,0.0,0.0001134197009378,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.533203125,0.0,0.0,0.0005380138172768,291.0014953613281,294.1499938964844,268.6700134277344,268.3112487792969,270.3916931152344,268.68902587890625,290.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.312537894511024e-08,0.0011475840583443,-0.0595453791320323,0.0,0.0,0.0,-0.0162770096212625,60.0,-16.90687370300293,-0.0,-8.979385768270731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,293.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001079313587979,293.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001136569189839,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.698974609375,0.0,0.0,8.394661563215777e-05,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,0.0001136569990194,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52203369140625,0.0,0.0,0.0005391394952312,290.9963684082031,294.1499938964844,268.6499938964844,268.2916259765625,270.3565368652344,268.6690368652344,290.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500079417601,2.340616234164372e-08,0.0011499845422804,-0.0602772794663906,0.0,0.0,0.0,-0.0164162032306194,60.0,-16.945964813232422,-0.0,-9.016995505817249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,293.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,0.0001079313587979,293.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001136569189839,291.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.698974609375,0.0,0.0,8.394661563215777e-05,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547180175781,0.0,0.0,0.0001136569990194,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52203369140625,0.0,0.0,0.0005391394952312,290.9963684082031,294.1499938964844,268.6499938964844,268.2916259765625,270.3565368652344,268.6690368652344,290.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500079417601,2.340616234164372e-08,0.0011499845422804,-0.0602772794663906,0.0,0.0,0.0,-0.0164162032306194,60.0,-16.945964813232422,-0.0,-9.016995505817249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,293.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0001081787268049,293.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001139174055424,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,8.413900650339201e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,0.0001139174855779,292.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,0.000540375127457,290.9911499023437,294.1499938964844,268.6300048828125,268.2720031738281,270.3215637207031,268.6488647460937,290.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526433518156,2.371437979320489e-08,0.0011526196030899,-0.0610805749893188,0.0,0.0,0.0,-0.0165689960122108,60.0,-16.989151000976562,-0.0,-9.05837040932056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,293.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0001081787268049,293.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001139174055424,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,8.413900650339201e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,0.0001139174855779,292.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,0.000540375127457,290.9911499023437,294.1499938964844,268.6300048828125,268.2720031738281,270.3215637207031,268.6488647460937,290.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526433518156,2.371437979320489e-08,0.0011526196030899,-0.0610805749893188,0.0,0.0,0.0,-0.0165689960122108,60.0,-16.989151000976562,-0.0,-9.05837040932056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,293.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001084400137187,293.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001141925604315,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,8.434223127551377e-05,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,0.000114192640467,292.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996643066406,0.0,0.0,0.0005416803178377,290.98583984375,294.1499938964844,268.6099853515625,268.2523803710937,270.286865234375,268.6286315917969,290.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.4039950474730176e-08,0.0011554030934348,-0.0619289800524711,0.0,0.0,0.0,-0.0167303942143917,60.0,-17.03525161743164,-0.0,-9.102178211151113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,293.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,0.0001084400137187,293.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001141925604315,291.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6431884765625,0.0,0.0,8.434223127551377e-05,291.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,0.000114192640467,292.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996643066406,0.0,0.0,0.0005416803178377,290.98583984375,294.1499938964844,268.6099853515625,268.2523803710937,270.286865234375,268.6286315917969,290.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554271914064,2.4039950474730176e-08,0.0011554030934348,-0.0619289800524711,0.0,0.0,0.0,-0.0167303942143917,60.0,-17.03525161743164,-0.0,-9.102178211151113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,293.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0001085731346393,293.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0001143327390309,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293640136719,0.0,0.0,8.44457681523636e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079040527344,0.0,0.0,0.0001143328117905,292.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,0.000542345282156,290.983154296875,294.1499938964844,268.6000061035156,268.2425842285156,270.2695617675781,268.6184997558594,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.059003829956055,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,293.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0001087062628357,293.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0001144729249062,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,8.454931230517104e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986267089844,0.0,0.0,0.0001144730049418,292.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,0.0005430103046819,290.9804382324219,294.1499938964844,268.5899963378906,268.2327575683594,270.2523498535156,268.6083984375,290.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582637671381,2.4371699325342888e-08,0.0011582394363358,-0.0627933517098426,0.0,0.0,0.0,-0.0168948546051979,60.0,-17.08295249938965,-0.0,-9.146925350478341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,293.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001089680517907,293.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001147486036643,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882263183594,0.0,0.0,8.475292997900397e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801025390625,0.0,0.0,0.0001147486836998,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.0005443179397843,290.9749450683594,294.1499938964844,268.57000732421875,268.213134765625,270.2180480957031,268.588134765625,290.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.46978935081188e-08,0.0011610281653702,-0.063643105328083,0.0,0.0,0.0,-0.0170565601438283,60.0,-17.130760192871094,-0.0,-9.191030159172445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,293.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0001089680517907,293.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001147486036643,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882263183594,0.0,0.0,8.475292997900397e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801025390625,0.0,0.0,0.0001147486836998,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.0005443179397843,290.9749450683594,294.1499938964844,268.57000732421875,268.213134765625,270.2180480957031,268.588134765625,290.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.46978935081188e-08,0.0011610281653702,-0.063643105328083,0.0,0.0,0.0,-0.0170565601438283,60.0,-17.130760192871094,-0.0,-9.191030159172445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,293.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,0.0001091187950805,293.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0001149073432316,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718688964844,0.0,0.0,8.487017475999892e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.96905517578125,0.0,0.0,0.0001149074232671,292.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,0.0005450709722936,290.9715881347656,294.1499938964844,268.5580139160156,268.2013854980469,270.19757080078125,268.57598876953125,290.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626589111983,2.4885723703960145e-08,0.0011626339983195,-0.0641323551535606,0.0,0.0,0.0,-0.0171496737748384,60.0,-17.15885353088379,-0.0,-9.216474694540012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,293.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.000109215521661,293.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0001150091993622,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56103515625,0.0,0.0,8.494540816172957e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,0.0001150092793977,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,0.0005455541540868,290.9693603515625,294.1499938964844,268.54998779296875,268.1935119628906,270.1839904785156,268.5679016113281,290.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636895360425,2.500624951551345e-08,0.0011636645067483,-0.0644462704658508,0.0,0.0,0.0,-0.0172094237059354,60.0,-17.177175521850586,-0.0,-9.232820730176172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,293.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0001094467443181,293.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001152526892838,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,8.512524800607935e-05,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,0.0001152527693193,292.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,0.0005467091687023,290.96368408203125,294.1499938964844,268.5299987792969,268.17388916015625,270.1501159667969,268.54766845703125,290.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661530006676,2.529435860765261e-08,0.0011661277385428,-0.0651965960860252,0.0,0.0,0.0,-0.0173522494733333,60.0,-17.22115135192871,-0.0,-9.271952450262688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,293.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0001094467443181,293.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0001152526892838,291.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,8.512524800607935e-05,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,0.0001152527693193,292.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,0.0005467091687023,290.96368408203125,294.1499938964844,268.5299987792969,268.17388916015625,270.1501159667969,268.54766845703125,290.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661530006676,2.529435860765261e-08,0.0011661277385428,-0.0651965960860252,0.0,0.0,0.0,-0.0173522494733333,60.0,-17.22115135192871,-0.0,-9.271952450262688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,293.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001096781270462,293.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001154963465523,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,8.530521154170856e-05,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92510986328125,0.0,0.0,0.0001154964265879,292.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,0.0005478649400174,290.9579162597656,294.1499938964844,268.510009765625,268.1542663574219,270.1164855957031,268.5274658203125,290.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686182115226,2.558266665175779e-08,0.0011685926001518,-0.0659473240375518,0.0,0.0,0.0,-0.0174951739609241,60.0,-17.264127731323242,-0.0,-9.311193593930513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,293.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001096781270462,293.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001154963465523,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072326660156,0.0,0.0,8.530521154170856e-05,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92510986328125,0.0,0.0,0.0001154964265879,292.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44384765625,0.0,0.0,0.0005478649400174,290.9579162597656,294.1499938964844,268.510009765625,268.1542663574219,270.1164855957031,268.5274658203125,290.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686182115226,2.558266665175779e-08,0.0011685926001518,-0.0659473240375518,0.0,0.0,0.0,-0.0174951739609241,60.0,-17.264127731323242,-0.0,-9.311193593930513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,293.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,0.0001097829735954,293.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,0.0001156067592091,291.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939270019531,0.0,0.0,8.538676047464833e-05,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,0.0001156068319687,292.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0005483886925503,290.9550170898437,294.1499938964844,268.5,268.1444702148437,270.0997314453125,268.5173645019531,290.1331481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697353329509,2.571331059186832e-08,0.0011697096051648,-0.0662874728441238,0.0,0.0,0.0,-0.017559939995408,60.0,-17.284894943237305,-0.0,-9.329002637059602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,293.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,0.0001098728025681,293.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0001157013466581,291.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48065185546875,0.0,0.0,8.545662421965972e-05,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.906982421875,0.0,0.0,0.0001157014266937,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,0.0005488374154083,290.9520874023437,294.1499938964844,268.489990234375,268.1346435546875,270.0830383300781,268.5072631835937,290.1271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706923833116,2.5825231730891574e-08,0.0011706665391102,-0.0665788576006889,0.0,0.0,0.0,-0.0176154226064682,60.0,-17.304182052612305,-0.0,-9.344273621536558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,293.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001099919027183,293.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001158267768914,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,8.55492617120035e-05,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8889465332031,0.0,0.0,0.000115826849651,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,0.0005494323559105,290.9461669921875,294.1499938964844,268.4700012207031,268.1150207519531,270.0498352050781,268.48712158203125,290.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.597362858125508e-08,0.0011719354661181,-0.0669651851058006,0.0,0.0,0.0,-0.0176889915019273,60.0,-17.33587646484375,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,293.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001099919027183,293.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0001158267768914,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4542541503906,0.0,0.0,8.55492617120035e-05,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8889465332031,0.0,0.0,0.000115826849651,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,0.0005494323559105,290.9461669921875,294.1499938964844,268.4700012207031,268.1150207519531,270.0498352050781,268.48712158203125,290.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.597362858125508e-08,0.0011719354661181,-0.0669651851058006,0.0,0.0,0.0,-0.0176889915019273,60.0,-17.33587646484375,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,293.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001100129229598,293.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001158489030785,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281005859375,0.0,0.0,8.556560351280496e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,0.0001158489758381,292.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,0.0005495373043231,290.9401550292969,294.1499938964844,268.45001220703125,268.09539794921875,270.01690673828125,268.467041015625,290.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.599978898842892e-08,0.0011721594491973,-0.0670332759618759,0.0,0.0,0.0,-0.0177019611001014,60.0,-17.3537540435791,-0.0,-9.368114461949517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,293.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,0.0001100129229598,293.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001158489030785,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281005859375,0.0,0.0,8.556560351280496e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,0.0001158489758381,292.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.410400390625,0.0,0.0,0.0005495373043231,290.9401550292969,294.1499938964844,268.45001220703125,268.09539794921875,270.01690673828125,268.467041015625,290.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.599978898842892e-08,0.0011721594491973,-0.0670332759618759,0.0,0.0,0.0,-0.0177019611001014,60.0,-17.3537540435791,-0.0,-9.368114461949517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,293.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0001099460496334,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0001157784863607,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,8.551359496777877e-05,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,0.0001157785591203,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.0005492033087648,290.93408203125,294.1499938964844,268.42999267578125,268.0757751464844,269.9842224121094,268.447021484375,290.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714729480445,2.591643344374006e-08,0.001171447103843,-0.0668162852525711,0.0,0.0,0.0,-0.0176606401801109,60.0,-17.35706901550293,-0.0,-9.356725882980754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,293.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,0.0001099460496334,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,0.0001157784863607,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,8.551359496777877e-05,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,0.0001157785591203,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992919921875,0.0,0.0,0.0005492033087648,290.93408203125,294.1499938964844,268.42999267578125,268.0757751464844,269.9842224121094,268.447021484375,290.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714729480445,2.591643344374006e-08,0.001171447103843,-0.0668162852525711,0.0,0.0,0.0,-0.0176606401801109,60.0,-17.35706901550293,-0.0,-9.356725882980754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,293.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001097938147722,293.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0001156181751866,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,8.539518603356555e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83551025390625,0.0,0.0,0.0001156182406703,292.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,0.000548442825675,290.9279479980469,294.1499938964844,268.4100036621094,268.05615234375,269.95184326171875,268.4270935058594,290.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.572669899336688e-08,0.0011698253219947,-0.0663223266601562,0.0,0.0,0.0,-0.0175665821880102,60.0,-17.34691047668457,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,293.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001097938147722,293.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0001156181751866,291.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,8.539518603356555e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.83551025390625,0.0,0.0,0.0001156182406703,292.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,0.000548442825675,290.9279479980469,294.1499938964844,268.4100036621094,268.05615234375,269.95184326171875,268.4270935058594,290.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698510497808,2.572669899336688e-08,0.0011698253219947,-0.0663223266601562,0.0,0.0,0.0,-0.0175665821880102,60.0,-17.34691047668457,-0.0,-9.330828731890509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,293.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001096828418667,293.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,0.0001155013160314,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36383056640625,0.0,0.0,8.530887862434611e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8267517089844,0.0,0.0,0.000115501381515,292.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3826904296875,0.0,0.0,0.0005478885141201,290.9248352050781,294.1499938964844,268.3999938964844,268.0463562011719,269.935791015625,268.4171447753906,290.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168668619357,2.5588398955278532e-08,0.0011686430079862,-0.0659622475504875,0.0,0.0,0.0,-0.0174980238080024,60.0,-17.336339950561523,-0.0,-9.311974480397113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,293.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,0.0001095522602554,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0001153638004325,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511962890625,0.0,0.0,8.520731353200972e-05,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180236816406,0.0,0.0,0.0001153638731921,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,0.0005472362390719,290.9217224121094,294.1499938964844,268.3900146484375,268.0365295410156,269.9197998046875,268.4072265625,290.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672773398458,2.542565979979372e-08,0.0011672518448904,-0.065538503229618,0.0,0.0,0.0,-0.0174173489212989,60.0,-17.322429656982422,-0.0,-9.28981336301149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,293.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001092491002054,293.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0001150445605162,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261413574219,0.0,0.0,8.497152157360688e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.0001150446259998,292.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,0.0005457218503579,290.9154663085937,294.1499938964844,268.3699951171875,268.01690673828125,269.8880920410156,268.387451171875,290.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640470474958,2.504785534540588e-08,0.0011640220182016,-0.0645546317100524,0.0,0.0,0.0,-0.0172300580888986,60.0,-17.28626251220703,-0.0,-9.238465992211786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,293.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001092491002054,293.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,0.0001150445605162,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261413574219,0.0,0.0,8.497152157360688e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,0.0001150446259998,292.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3662109375,0.0,0.0,0.0005457218503579,290.9154663085937,294.1499938964844,268.3699951171875,268.01690673828125,269.8880920410156,268.387451171875,290.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640470474958,2.504785534540588e-08,0.0011640220182016,-0.0645546317100524,0.0,0.0,0.0,-0.0172300580888986,60.0,-17.28626251220703,-0.0,-9.238465992211786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,293.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001089263751055,293.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001147047223639,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30133056640625,0.0,0.0,8.472051558783278e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,0.0001147047878475,292.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,0.0005441097891889,290.9091491699219,294.1499938964844,268.3500061035156,267.9972839355469,269.8566589355469,268.3677062988281,290.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606082553043,2.4645677498824625e-08,0.0011605835752561,-0.0635070875287056,0.0,0.0,0.0,-0.0170306842774152,60.0,-17.243316650390625,-0.0,-9.183963101122573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,293.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001089263751055,293.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,0.0001147047223639,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30133056640625,0.0,0.0,8.472051558783278e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,0.0001147047878475,292.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3552551269531,0.0,0.0,0.0005441097891889,290.9091491699219,294.1499938964844,268.3500061035156,267.9972839355469,269.8566589355469,268.3677062988281,290.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606082553043,2.4645677498824625e-08,0.0011605835752561,-0.0635070875287056,0.0,0.0,0.0,-0.0170306842774152,60.0,-17.243316650390625,-0.0,-9.183963101122573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,293.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001086241463781,293.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.000114386457426,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,8.448545122519135e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663879394531,0.0,0.0,0.0001143865229096,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,0.0005426001152954,290.9027709960937,294.1499938964844,268.3299865722656,267.9776611328125,269.8255920410156,268.3479919433594,290.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573877418413,2.4269041887237108e-08,0.0011573634110391,-0.0625258907675743,0.0,0.0,0.0,-0.0168439727276563,60.0,-17.20029640197754,-0.0,-9.133066924960077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
