time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859320,293.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001086241463781,293.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.000114386457426,291.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27685546875,0.0,0.0,8.448545122519135e-05,291.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7663879394531,0.0,0.0,0.0001143865229096,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443603515625,0.0,0.0,0.0005426001152954,290.9027709960937,294.1499938964844,268.3299865722656,267.9776611328125,269.8255920410156,268.3479919433594,290.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011573877418413,2.4269041887237108e-08,0.0011573634110391,-0.0625258907675743,0.0,0.0,0.0,-0.0168439727276563,60.0,-17.20029640197754,-0.0,-9.133066924960077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,293.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0001083287206711,293.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0001140753593062,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2526550292969,0.0,0.0,8.425566920777783e-05,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74951171875,0.0,0.0,0.0001140754247899,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.0005411243764683,290.8963623046875,294.1499938964844,268.3099975585937,267.9580383300781,269.7948608398437,268.3282470703125,290.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542397551238,2.390087949777353e-08,0.0011542158899828,-0.0615665912628173,0.0,0.0,0.0,-0.0166614595800638,60.0,-17.15911865234375,-0.0,-9.083452567892893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,293.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0001083287206711,293.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525146484375,0.0,0.0,0.0001140753593062,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2526550292969,0.0,0.0,8.425566920777783e-05,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74951171875,0.0,0.0,0.0001140754247899,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335266113281,0.0,0.0,0.0005411243764683,290.8963623046875,294.1499938964844,268.3099975585937,267.9580383300781,269.7948608398437,268.3282470703125,290.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542397551238,2.390087949777353e-08,0.0011542158899828,-0.0615665912628173,0.0,0.0,0.0,-0.0166614595800638,60.0,-17.15911865234375,-0.0,-9.083452567892893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,293.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001081838781828,293.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498596191406,0.0,0.0,0.0001139228334068,291.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406616210937,0.0,0.0,8.414301555603743e-05,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411193847656,0.0,0.0,0.0001139228916144,292.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.328125,0.0,0.0,0.0005404008552432,290.89312744140625,294.1499938964844,268.29998779296875,267.9482421875,269.7795715332031,268.3183898925781,290.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.372037499753788e-08,0.0011526725720614,-0.0610961988568306,0.0,0.0,0.0,-0.0165719781070947,60.0,-17.138885498046875,-0.0,-9.059176164782913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,293.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0001080428701243,293.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471740722656,0.0,0.0,0.0001137743383878,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22869873046875,0.0,0.0,8.403333777096123e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,0.0001137744038715,292.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,0.0005396964843384,290.889892578125,294.1499938964844,268.2900085449219,267.9384155273437,269.7643737792969,268.3085327148437,290.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511937482282,2.3544650673557044e-08,0.0011511702323332,-0.0606382302939891,0.0,0.0,0.0,-0.0164848640561103,60.0,-17.119060516357422,-0.0,-9.035574777271904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,293.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001077774504665,293.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.000113494839752,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,8.382690430153161e-05,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161560058594,0.0,0.0,0.0001134949052357,292.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,0.0005383706884458,290.88336181640625,294.1499938964844,268.2699890136719,267.9187927246094,269.73419189453125,268.288818359375,289.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.32138877009902e-08,0.0011483422713354,-0.0597760938107967,0.0,0.0,0.0,-0.0163208935409784,60.0,-17.081317901611328,-0.0,-8.991231936761326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,293.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001077774504665,293.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.000113494839752,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2050170898437,0.0,0.0,8.382690430153161e-05,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161560058594,0.0,0.0,0.0001134949052357,292.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,0.0005383706884458,290.88336181640625,294.1499938964844,268.2699890136719,267.9187927246094,269.73419189453125,268.288818359375,289.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.32138877009902e-08,0.0011483422713354,-0.0597760938107967,0.0,0.0,0.0,-0.0163208935409784,60.0,-17.081317901611328,-0.0,-8.991231936761326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,293.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001075426116585,293.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0001132475517806,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816101074219,0.0,0.0,8.364425593754277e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0001132476099883,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,0.0005371976294554,290.8768005371094,294.1499938964844,268.25,267.899169921875,269.7043151855469,268.26910400390625,289.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921236464412693e-08,0.001145840040408,-0.059013195335865,0.0,0.0,0.0,-0.0161758139729499,60.0,-17.047536849975586,-0.0,-8.952090269076508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,293.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001075426116585,293.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0001132475517806,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816101074219,0.0,0.0,8.364425593754277e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6996765136719,0.0,0.0,0.0001132476099883,292.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,0.0005371976294554,290.8768005371094,294.1499938964844,268.25,267.899169921875,269.7043151855469,268.26910400390625,289.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458629742264,2.2921236464412693e-08,0.001145840040408,-0.059013195335865,0.0,0.0,0.0,-0.0161758139729499,60.0,-17.047536849975586,-0.0,-8.952090269076508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,293.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0001073478779289,293.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0001130424861912,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584167480469,0.0,0.0,8.349279232788831e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,0.0001130425443989,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,0.0005362248630262,290.87017822265625,294.1499938964844,268.2300109863281,267.8795471191406,269.6746520996094,268.24932861328125,289.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437877546995,2.2678555922084346e-08,0.0011437650537118,-0.058380477130413,0.0,0.0,0.0,-0.0160555075854063,60.0,-17.019235610961914,-0.0,-8.919696625753205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,293.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,0.0001073478779289,293.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,0.0001130424861912,291.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584167480469,0.0,0.0,8.349279232788831e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,0.0001130425443989,292.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,0.0005362248630262,290.87017822265625,294.1499938964844,268.2300109863281,267.8795471191406,269.6746520996094,268.24932861328125,289.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437877546995,2.2678555922084346e-08,0.0011437650537118,-0.058380477130413,0.0,0.0,0.0,-0.0160555075854063,60.0,-17.019235610961914,-0.0,-8.919696625753205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,293.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001072021914296,293.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.000112889065349,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13543701171875,0.0,0.0,8.337947656400502e-05,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671142578125,0.0,0.0,0.0001128891235566,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0005354971508495,290.8634948730469,294.1499938964844,268.2099914550781,267.85992431640625,269.645263671875,268.2295227050781,289.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422351235523,2.2496992713172403e-08,0.0011422126553952,-0.0579070672392845,0.0,0.0,0.0,-0.0159655008465051,60.0,-16.997879028320312,-0.0,-8.895499092886895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,293.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0001072021914296,293.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,0.000112889065349,291.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13543701171875,0.0,0.0,8.337947656400502e-05,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671142578125,0.0,0.0,0.0001128891235566,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,0.0005354971508495,290.8634948730469,294.1499938964844,268.2099914550781,267.85992431640625,269.645263671875,268.2295227050781,289.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422351235523,2.2496992713172403e-08,0.0011422126553952,-0.0579070672392845,0.0,0.0,0.0,-0.0159655008465051,60.0,-16.997879028320312,-0.0,-8.895499092886895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,293.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92047119140625,0.0,0.0,0.000107150633994,293.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,0.0001128347794292,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240539550781,0.0,0.0,8.333938603755087e-05,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590576171875,0.0,0.0,0.0001128348376369,292.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,0.0005352396401576,290.8601379394531,294.1499938964844,268.20001220703125,267.8501281738281,269.6306457519531,268.2196044921875,289.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416856432333,2.2432745439004972e-08,0.0011416632914915,-0.0577395372092723,0.0,0.0,0.0,-0.0159336496144533,60.0,-16.9903621673584,-0.0,-8.886944868891079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,293.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,0.0001071143196895,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.000112796536996,291.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,8.331113349413499e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,0.0001127965952036,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.269287109375,0.0,0.0,0.0005350582068786,290.8567810058594,294.1499938964844,268.19000244140625,267.8403015136719,269.6160888671875,268.2096862792969,289.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412985622882,2.2387480314023378e-08,0.0011412760941311,-0.0576215013861656,0.0,0.0,0.0,-0.0159112084656953,60.0,-16.985074996948242,-0.0,-8.88092017703457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,293.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0001070913276635,293.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.000112772322609,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901184082031,0.0,0.0,8.329325646627694e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,0.0001127723808167,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.0005349433631636,290.8499755859375,294.1499938964844,268.1700134277344,267.8206787109375,269.58709716796875,268.1897888183594,289.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358811690992297e-08,0.001141030807048,-0.057546742260456,0.0,0.0,0.0,-0.0158969964832067,60.0,-16.98154640197754,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,293.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0001070913276635,293.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.000112772322609,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0901184082031,0.0,0.0,8.329325646627694e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349792480469,0.0,0.0,0.0001127723808167,292.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.0005349433631636,290.8499755859375,294.1499938964844,268.1700134277344,267.8206787109375,269.58709716796875,268.1897888183594,289.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358811690992297e-08,0.001141030807048,-0.057546742260456,0.0,0.0,0.0,-0.0158969964832067,60.0,-16.98154640197754,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,293.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.000107141531771,293.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.000112825196993,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677490234375,0.0,0.0,8.333230653079227e-05,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,0.0001128252479247,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,0.0005351941217668,290.8431091308594,294.1499938964844,268.1499938964844,267.8010559082031,269.55828857421875,268.1697998046875,289.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415877379477,2.24213536625939e-08,0.0011415652697905,-0.0577098317444324,0.0,0.0,0.0,-0.0159280002117156,60.0,-16.98908233642578,-0.0,-8.885428570692967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,293.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,0.000107141531771,293.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.000112825196993,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677490234375,0.0,0.0,8.333230653079227e-05,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,0.0001128252479247,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,0.0005351941217668,290.8431091308594,294.1499938964844,268.1499938964844,267.8010559082031,269.55828857421875,268.1697998046875,289.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415877379477,2.24213536625939e-08,0.0011415652697905,-0.0577098317444324,0.0,0.0,0.0,-0.0159280002117156,60.0,-16.98908233642578,-0.0,-8.885428570692967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,293.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,0.0001072343293344,292.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,0.0001129229131038,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,8.340447675436735e-05,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031799316406,0.0,0.0,0.0001129229713114,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0005356576875783,290.836181640625,294.1499938964844,268.1300048828125,267.781982421875,269.5296325683594,268.1497497558594,289.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00631332397461,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,293.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,0.0001072343293344,292.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,0.0001129229131038,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,8.340447675436735e-05,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031799316406,0.0,0.0,0.0001129229713114,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23748779296875,0.0,0.0,0.0005356576875783,290.836181640625,294.1499938964844,268.1300048828125,267.781982421875,269.5296325683594,268.1497497558594,289.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00631332397461,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,293.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,0.000107332081825,292.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,0.0001130258460761,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234375,0.0,0.0,8.348050323547795e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,0.0001130259042838,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.000536145933438,290.8291931152344,294.1499938964844,268.1099853515625,267.7640380859375,269.5011291503906,268.1296691894531,289.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02699089050293,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,293.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,0.000107332081825,292.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,0.0001130258460761,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0234375,0.0,0.0,8.348050323547795e-05,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,0.0001130259042838,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22686767578125,0.0,0.0,0.000536145933438,290.8291931152344,294.1499938964844,268.1099853515625,267.7640380859375,269.5011291503906,268.1296691894531,289.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658754872395548e-08,0.0011435949709266,-0.0583288483321666,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02699089050293,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,293.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.0001073828025255,292.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.000113079258881,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,8.351995347766206e-05,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795288085937,0.0,0.0,0.0001130793170887,292.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.000536399311386,290.82568359375,294.1499938964844,268.1000061035156,267.75543212890625,269.4869384765625,268.1195983886719,289.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441579554229,2.272195054331405e-08,0.0011441352544352,-0.0584936216473579,0.0,0.0,0.0,-0.0160770155489444,60.0,-17.037809371948242,-0.0,-8.925484706878707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,293.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0001074346364475,292.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.000113133850391,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00152587890625,0.0,0.0,8.356027683475986e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,0.0001131339013227,292.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0005366582772694,290.8221435546875,294.1499938964844,268.0899963378906,267.7470703125,269.4727783203125,268.10955810546875,289.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786535325280965e-08,0.0011446874123066,-0.058662012219429,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.048837661743164,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,293.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0001075415420928,292.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0001132464240072,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,8.364342647837475e-05,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,0.0001132464749389,292.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0005371922743506,290.81500244140625,294.1499938964844,268.07000732421875,267.73101806640625,269.444580078125,268.0894470214844,289.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.071449279785156,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,293.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0001075415420928,292.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,0.0001132464240072,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.979736328125,0.0,0.0,8.364342647837475e-05,291.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559997558594,0.0,0.0,0.0001132464749389,292.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,0.0005371922743506,290.81500244140625,294.1499938964844,268.07000732421875,267.73101806640625,269.444580078125,268.0894470214844,289.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.071449279785156,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,293.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001076524131349,292.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001133631740231,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581298828125,0.0,0.0,8.372965385206044e-05,291.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,0.0001133632249548,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0005377460620366,290.80780029296875,294.1499938964844,268.04998779296875,267.7158203125,269.41650390625,268.0693359375,289.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.094762802124023,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,293.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001076524131349,292.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001133631740231,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581298828125,0.0,0.0,8.372965385206044e-05,291.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404052734375,0.0,0.0,0.0001133632249548,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0005377460620366,290.80780029296875,294.1499938964844,268.04998779296875,267.7158203125,269.41650390625,268.0693359375,289.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.094762802124023,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,293.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0001077668057405,292.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,0.0001134836347773,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366149902344,0.0,0.0,8.381862426176667e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,0.000113483685709,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0005383174866437,290.800537109375,294.1499938964844,268.0299987792969,267.7013854980469,269.3885498046875,268.0492248535156,289.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.118696212768555,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,293.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0001077668057405,292.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,0.0001134836347773,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9366149902344,0.0,0.0,8.381862426176667e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,0.000113483685709,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0005383174866437,290.800537109375,294.1499938964844,268.0299987792969,267.7013854980469,269.3885498046875,268.0492248535156,289.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.118696212768555,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,293.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0001078843197319,292.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001136073842644,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,8.391002484131604e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,0.0001136074351961,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0005389045109041,290.7931823730469,294.1499938964844,268.010009765625,267.6876525878906,269.3607482910156,268.0290832519531,289.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.143178939819336,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,293.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,0.0001078843197319,292.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86639404296875,0.0,0.0,0.0001136073842644,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.915283203125,0.0,0.0,8.391002484131604e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,0.0001136074351961,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0005389045109041,290.7931823730469,294.1499938964844,268.010009765625,267.6876525878906,269.3607482910156,268.0290832519531,289.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.143178939819336,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,293.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86151123046875,0.0,0.0,0.0001079441281035,292.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0001136703722295,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,8.395654731430113e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50164794921875,0.0,0.0,0.0001136704231612,292.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0005392032908275,290.7894897460937,294.1499938964844,268.0,267.6809997558594,269.3468933105469,268.01904296875,289.8276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501380940899,2.3421335981765882e-08,0.0011501146946102,-0.060316827148199,0.0,0.0,0.0,-0.0164237264543771,60.0,-17.15561294555664,-0.0,-9.019030500212469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,293.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001080045476555,292.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86016845703125,0.0,0.0,0.0001137339859269,291.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,8.400353544857353e-05,291.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,0.0001137340368586,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0005395050975494,290.7857971191406,294.1499938964844,267.989990234375,267.67449951171875,269.33306884765625,268.00897216796875,289.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496610879192303e-08,0.0011507582385092,-0.0605130232870578,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.168155670166016,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,293.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,0.0001081270675058,292.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,0.0001138630104833,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729553222656,0.0,0.0,8.40988359414041e-05,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,0.000113863061415,292.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0005401170928962,290.7783203125,294.1499938964844,267.9700012207031,267.661865234375,269.3055114746094,267.98883056640625,289.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19353675842285,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,293.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85211181640625,0.0,0.0,0.0001081270675058,292.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,0.0001138630104833,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729553222656,0.0,0.0,8.40988359414041e-05,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,0.000113863061415,292.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0005401170928962,290.7783203125,294.1499938964844,267.9700012207031,267.661865234375,269.3055114746094,267.98883056640625,289.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19353675842285,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,293.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001082515154848,292.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001139940577559,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520202636719,0.0,0.0,8.419562800554559e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,0.0001139941086876,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0005407387507148,290.7707824707031,294.1499938964844,267.95001220703125,267.6496887207031,269.278076171875,267.9687194824219,289.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.21927833557129,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,293.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001082515154848,292.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,0.0001139940577559,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8520202636719,0.0,0.0,8.419562800554559e-05,291.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4632568359375,0.0,0.0,0.0001139941086876,292.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0005407387507148,290.7707824707031,294.1499938964844,267.95001220703125,267.6496887207031,269.278076171875,267.9687194824219,289.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.21927833557129,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
