time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861660,293.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001083774986909,292.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.000114126720291,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,8.429360605077818e-05,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.447998046875,0.0,0.0,0.0001141267712228,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0005413680337369,290.76318359375,294.1499938964844,267.92999267578125,267.63787841796875,269.2507629394531,267.9485778808594,289.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.245315551757812,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,293.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001083774986909,292.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.000114126720291,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,8.429360605077818e-05,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.447998046875,0.0,0.0,0.0001141267712228,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0005413680337369,290.76318359375,294.1499938964844,267.92999267578125,267.63787841796875,269.2507629394531,267.9485778808594,289.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.245315551757812,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,293.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.0001085046314983,292.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001142606051871,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,8.439249359071255e-05,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,0.0001142606488429,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0005420030793175,290.7554931640625,294.1499938964844,267.9100036621094,267.6263427734375,269.2235717773437,267.928466796875,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.271583557128906,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,293.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328552246094,0.0,0.0,0.0001085046314983,292.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83453369140625,0.0,0.0,0.0001142606051871,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,8.439249359071255e-05,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,0.0001142606488429,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0005420030793175,290.7554931640625,294.1499938964844,267.9100036621094,267.6263427734375,269.2235717773437,267.928466796875,289.77252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367916464805,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.271583557128906,-0.0,-9.11292588057222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,293.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,0.0001085685216821,292.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,0.0001143278786912,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,8.44421811052598e-05,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252014160156,0.0,0.0,0.0001143279296229,292.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0005423222319222,290.7516174316406,294.1499938964844,267.8999938964844,267.62066650390625,269.21002197265625,267.9183959960937,289.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199307446792773e-08,0.0011567659676074,-0.0623442009091377,0.0,0.0,0.0,-0.0168093964457511,60.0,-17.284788131713867,-0.0,-9.123659339138612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,293.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0001086325573851,292.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0001143953122664,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898864746094,0.0,0.0,8.449198503512889e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4176330566406,0.0,0.0,0.0001143953559221,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.000542642083019,290.74774169921875,294.1499938964844,267.8900146484375,267.61505126953125,269.1965026855469,267.9083251953125,289.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.298025131225586,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,293.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0001087609052774,292.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.000114530470455,291.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,8.459181117359549e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0001145305141108,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0005432832404039,290.73992919921875,294.1499938964844,267.8699951171875,267.6038513183594,269.1695251464844,267.8882141113281,289.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.062968723475933,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.324573516845703,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,293.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0001087609052774,292.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.000114530470455,291.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,8.459181117359549e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0001145305141108,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0005432832404039,290.73992919921875,294.1499938964844,267.8699951171875,267.6038513183594,269.1695251464844,267.8882141113281,289.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.062968723475933,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.324573516845703,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,293.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001088893259293,292.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0001146657014032,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,8.4691695519723e-05,291.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.000114665745059,292.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0005439247470349,290.7320556640625,294.1499938964844,267.8500061035156,267.5927429199219,269.1426696777344,267.8681030273437,289.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855760097503,0.0,0.0,0.0,-0.0170075520873069,60.0,-17.351177215576172,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,293.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,0.0001088893259293,292.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0001146657014032,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74908447265625,0.0,0.0,8.4691695519723e-05,291.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.000114665745059,292.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0005439247470349,290.7320556640625,294.1499938964844,267.8500061035156,267.5927429199219,269.1426696777344,267.8681030273437,289.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855760097503,0.0,0.0,0.0,-0.0170075520873069,60.0,-17.351177215576172,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,293.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001090174773707,292.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0001148006558651,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288513183594,0.0,0.0,8.47913688630797e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,0.0001148006995208,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0005445648566819,290.72412109375,294.1499938964844,267.8299865722656,267.58160400390625,269.1159362792969,267.84796142578125,289.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758707084515663e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.377777099609375,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,293.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001090174773707,292.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0001148006558651,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288513183594,0.0,0.0,8.47913688630797e-05,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,0.0001148006995208,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0005445648566819,290.72412109375,294.1499938964844,267.8299865722656,267.58160400390625,269.1159362792969,267.84796142578125,289.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758707084515663e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.377777099609375,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,293.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,0.0001091450176318,292.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001149349627667,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087097167969,0.0,0.0,8.489056926919147e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.0001149350064224,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005452019977383,290.71612548828125,294.1499938964844,267.8099975585937,267.5703430175781,269.0892944335937,267.8278503417969,289.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40431785583496,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,293.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,0.0001091450176318,292.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001149349627667,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7087097167969,0.0,0.0,8.489056926919147e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,0.0001149350064224,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005452019977383,290.71612548828125,294.1499938964844,267.8099975585937,267.5703430175781,269.0892944335937,267.8278503417969,289.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40431785583496,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,293.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,0.0001092084567062,292.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001150017633335,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,8.493991481373087e-05,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3499755859375,0.0,0.0,0.0001150018069893,292.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,0.0005455188802443,290.71209716796875,294.1499938964844,267.79998779296875,267.5646667480469,269.0760192871094,267.8177795410156,289.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.499666784672172e-08,0.0011635828996077,-0.0644213184714317,0.0,0.0,0.0,-0.01720467582345,60.0,-17.41754722595215,-0.0,-9.231520436969733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,293.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926025390625,0.0,0.0,0.0001092716192943,292.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79412841796875,0.0,0.0,0.000115068280138,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,8.498903480358422e-05,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.342529296875,0.0,0.0,0.0001150683237938,292.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0005458343657664,290.7080383300781,294.1499938964844,267.7900085449219,267.5589294433594,269.0627746582031,267.8077392578125,289.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075369336491352e-08,0.0011642557801678,-0.0646262913942337,0.0,0.0,0.0,-0.0172436907887458,60.0,-17.430742263793945,-0.0,-9.242200604830941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,293.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0001093969549401,292.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0001152002660091,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,8.508652535965666e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32763671875,0.0,0.0,0.0001152003096649,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0005464604473672,290.6999206542969,294.1499938964844,267.7699890136719,267.5472717285156,269.0363464355469,267.7876281738281,289.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.457002639770508,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,293.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0001093969549401,292.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0001152002660091,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,8.508652535965666e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32763671875,0.0,0.0,0.0001152003096649,292.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0005464604473672,290.6999206542969,294.1499938964844,267.7699890136719,267.5472717285156,269.0363464355469,267.7876281738281,289.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.523153952438406e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.457002639770508,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,293.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786560058594,0.0,0.0,0.0001095206971513,292.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001153305711341,291.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,8.518276445101947e-05,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.0001153306147898,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0005470785545185,290.69171142578125,294.1499938964844,267.75,267.5352783203125,269.010009765625,267.7675170898437,289.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.48303985595703,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,293.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786560058594,0.0,0.0,0.0001095206971513,292.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001153305711341,291.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490478515625,0.0,0.0,8.518276445101947e-05,291.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,0.0001153306147898,292.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0005470785545185,290.69171142578125,294.1499938964844,267.75,267.5352783203125,269.010009765625,267.7675170898437,289.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.48303985595703,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,293.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001096425257856,292.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0001154588535428,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,8.527751924702898e-05,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001154588971985,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0005476871156133,290.6834716796875,294.1499938964844,267.7300109863281,267.5229187011719,268.9837951660156,267.7474060058594,289.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.50880241394043,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,293.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001096425257856,292.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0001154588535428,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6293640136719,0.0,0.0,8.527751924702898e-05,291.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0001154588971985,292.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0005476871156133,290.6834716796875,294.1499938964844,267.7300109863281,267.5229187011719,268.9837951660156,267.7474060058594,289.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.50880241394043,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,293.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.000109762098873,292.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001155847712652,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,8.537052053725347e-05,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,0.000115584814921,292.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.000548284384422,290.6751403808594,294.1499938964844,267.7099914550781,267.5100402832031,268.9576721191406,267.727294921875,289.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.53423500061035,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,293.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.000109762098873,292.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001155847712652,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6098022460937,0.0,0.0,8.537052053725347e-05,291.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,0.000115584814921,292.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132141113281,0.0,0.0,0.000548284384422,290.6751403808594,294.1499938964844,267.7099914550781,267.5100402832031,268.9576721191406,267.727294921875,289.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.53423500061035,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,293.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001098209249903,292.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.0001156467187684,291.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000366210937,0.0,0.0,8.541627175873145e-05,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758483886719,0.0,0.0,0.0001156467624241,292.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078125,0.0,0.0,0.0005485782166942,290.67095947265625,294.1499938964844,267.70001220703125,267.50341796875,268.94464111328125,267.7172546386719,289.6432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701330076903,2.5759803179425944e-08,0.0011701072799041,-0.0664085149765014,0.0,0.0,0.0,-0.0175829883664846,60.0,-17.54680633544922,-0.0,-9.335344941518997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,293.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001098790526157,292.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,0.0001157079313998,291.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,8.546148455934599e-05,291.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,0.0001157079750555,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0005488686147145,290.666748046875,294.1499938964844,267.69000244140625,267.49664306640625,268.931640625,267.7071838378906,289.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707523372024,2.5832234129552493e-08,0.0011707266094163,-0.0665970891714096,0.0,0.0,0.0,-0.0176188964396715,60.0,-17.559276580810547,-0.0,-9.345229301516157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,293.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001099930450436,292.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0001158279701485,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,8.555014210287482e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.0001158280138042,292.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0005494380020536,290.6582946777344,294.1499938964844,267.6700134277344,267.4826354980469,268.9057006835937,267.6871032714844,289.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.583885192871094,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,293.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0001099930450436,292.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0001158279701485,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,8.555014210287482e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.0001158280138042,292.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0005494380020536,290.6582946777344,294.1499938964844,267.6700134277344,267.4826354980469,268.9057006835937,267.6871032714844,289.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.583885192871094,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,293.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001101036905311,292.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.0001159444873337,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,8.563620212953538e-05,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0001159445237135,292.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0005499907420016,290.6497802734375,294.1499938964844,267.6499938964844,267.4679260253906,268.8798828125,267.6669921875,289.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60798454284668,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,293.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001101036905311,292.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440795898437,0.0,0.0,0.0001159444873337,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,8.563620212953538e-05,291.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391662597656,0.0,0.0,0.0001159445237135,292.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0005499907420016,290.6497802734375,294.1499938964844,267.6499938964844,267.4679260253906,268.8798828125,267.6669921875,289.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.60798454284668,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,293.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,0.000110210639832,292.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,0.0001160571118816,291.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,8.571938815293834e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0001160571482614,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0005505249719135,290.6412048339844,294.1499938964844,267.6300048828125,267.45245361328125,268.8541564941406,267.6469116210937,289.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.631519317626953,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,293.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,0.000110210639832,292.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,0.0001160571118816,291.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,8.571938815293834e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0001160571482614,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0005505249719135,290.6412048339844,294.1499938964844,267.6300048828125,267.45245361328125,268.8541564941406,267.6469116210937,289.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.624539341411492e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.631519317626953,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,293.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001103135291486,292.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0001161654581665,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,8.579941641073674e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0001161655018222,292.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0005510389455594,290.6325988769531,294.1499938964844,267.6099853515625,267.4361267089844,268.8284912109375,267.6268005371094,289.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65443229675293,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,293.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001103135291486,292.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0001161654581665,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,8.579941641073674e-05,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0001161655018222,292.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0005510389455594,290.6325988769531,294.1499938964844,267.6099853515625,267.4361267089844,268.8284912109375,267.6268005371094,289.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65443229675293,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,293.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.72418212890625,0.0,0.0,0.0001103633403545,292.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254943847656,0.0,0.0,0.0001162179178209,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,8.583815360907465e-05,291.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0001162179542006,292.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,0.0005512877833098,290.6282653808594,294.1499938964844,267.6000061035156,267.4276123046875,268.8157043457031,267.61676025390625,289.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.665630340576172,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,293.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,0.000110412009235,292.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,0.0001162691623903,291.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945373535156,0.0,0.0,8.587600314058363e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0001162691987701,292.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0005515308585017,290.6239013671875,294.1499938964844,267.5899963378906,267.4188842773437,268.8029479980469,267.6067199707031,289.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.676652908325195,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,293.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001105057090171,292.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001163678316515,291.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,8.594888640800491e-05,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001163678680313,292.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0005519989063031,290.6151428222656,294.1499938964844,267.57000732421875,267.40069580078125,268.7774963378906,267.5866394042969,289.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.698150634765625,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,293.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001105057090171,292.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0001163678316515,291.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756774902344,0.0,0.0,8.594888640800491e-05,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0001163678680313,292.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.0005519989063031,290.6151428222656,294.1499938964844,267.57000732421875,267.40069580078125,268.7774963378906,267.5866394042969,289.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.698150634765625,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001105942064896,292.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0001164610293926,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,8.601771696703508e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001164610657724,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0005524409934878,290.6063537597656,294.1499938964844,267.54998779296875,267.38140869140625,268.75213623046875,267.56658935546875,289.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723320445398723e-08,0.0011783448280766,-0.0689164102077484,0.0,0.0,0.0,-0.0180606376379728,60.0,-17.718828201293945,-0.0,-9.467259332041068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,0.0001105942064896,292.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0001164610293926,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569091796875,0.0,0.0,8.601771696703508e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001164610657724,292.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0005524409934878,290.6063537597656,294.1499938964844,267.54998779296875,267.38140869140625,268.75213623046875,267.56658935546875,289.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783714871853,2.6723320445398723e-08,0.0011783448280766,-0.0689164102077484,0.0,0.0,0.0,-0.0180606376379728,60.0,-17.718828201293945,-0.0,-9.467259332041068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,304.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6748285994051245e-21,7.140076836922118e-21,-2.4652484394653837e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
