time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1315612792969,0.0,0.0,0.000523837050423,293.1241760253906,294.1499938964844,270.3500061035156,269.6131286621094,278.1463317871094,270.3500061035156,292.7002868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587371724583136e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230889320373,60.0,-17.066312789916992,-0.0,-8.512204630051201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0005240693571977,293.1224060058594,294.1499938964844,270.3500061035156,269.6131286621094,277.9921569824219,270.3500061035156,292.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06536102294922,-0.0,-8.519755567704126e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001049144411808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,0.0001104799594031,292.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,8.160011930158362e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,0.0001104799594031,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0005240693571977,293.1224060058594,294.1499938964844,270.3500061035156,269.6131286621094,277.9921569824219,270.3500061035156,292.6880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178505374118,1.964531648468437e-08,0.0011178308632224,-0.0504666939377784,0.0,0.0,0.0,-0.0145518146455287,60.0,-17.06536102294922,-0.0,-8.519755567704126e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001049341663019,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001105007322621,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,8.161546429619193e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001105007322621,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,0.0005241679027676,293.1214599609375,294.1499938964844,270.3500061035156,269.6131286621094,277.9161682128906,270.3500061035156,292.6819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180606670677,1.966989238155748e-08,0.0011180409928783,-0.0505308546125888,0.0,0.0,0.0,-0.0145639982074499,60.0,-17.064334869384766,-0.0,-8.522959404899667e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0001049514321493,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263732910156,0.0,0.0,0.0001105189148802,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,8.162889571394771e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001105189148802,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1287536621094,0.0,0.0,0.0005242541665211,293.1205139160156,294.1499938964844,270.3500061035156,269.6131286621094,277.8409423828125,270.3500061035156,292.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182446032762,1.969140583923945e-08,0.0011182249290868,-0.0505870133638381,0.0,0.0,0.0,-0.0145746627822518,60.0,-17.06292152404785,-0.0,-8.525763917077711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0005243888590484,293.1185913085937,294.1499938964844,270.3500061035156,269.6131286621094,277.69268798828125,270.3500061035156,292.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.05889320373535,-0.0,-8.530145834129146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001049784041242,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249084472656,0.0,0.0,0.0001105473129427,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12579345703125,0.0,0.0,8.164986502379179e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.0001105473129427,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1272888183594,0.0,0.0,0.0005243888590484,293.1185913085937,294.1499938964844,270.3500061035156,269.6131286621094,277.69268798828125,270.3500061035156,292.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185320327058,1.9725003852499867e-08,0.0011185122421011,-0.0506747253239154,0.0,0.0,0.0,-0.0145913194864988,60.0,-17.05889320373535,-0.0,-8.530145834129146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.0005244727944955,293.1165466308594,294.1499938964844,270.3500061035156,269.6131286621094,277.54736328125,270.3500061035156,292.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.053220748901367,-0.0,-8.532875739319935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001049952043103,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001105650080717,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,8.166293991962448e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,0.0001105650080717,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.0005244727944955,293.1165466308594,294.1499938964844,270.3500061035156,269.6131286621094,277.54736328125,270.3500061035156,292.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187110794708,1.97459382178522e-08,0.0011186912888661,-0.0507293753325939,0.0,0.0,0.0,-0.0146016972139477,60.0,-17.053220748901367,-0.0,-8.532875739319935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0005245073698461,293.11444091796875,294.1499938964844,270.3500061035156,269.6131286621094,277.4048767089844,270.3500061035156,292.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.045913696289062,-0.0,-8.534000528470642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.000105002123746,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.121826171875,0.0,0.0,0.0001105722985812,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1226806640625,0.0,0.0,8.166832412825897e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227722167969,0.0,0.0,0.0001105722985812,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0005245073698461,293.11444091796875,294.1499938964844,270.3500061035156,269.6131286621094,277.4048767089844,270.3500061035156,292.6390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187847703695,1.9754558877593812e-08,0.0011187649797648,-0.0507518798112869,0.0,0.0,0.0,-0.0146059710532426,60.0,-17.045913696289062,-0.0,-8.534000528470642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0005244964268058,293.1122436523437,294.1499938964844,270.3500061035156,269.6131286621094,277.26519775390625,270.3500061035156,292.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.03705596923828,-0.0,-8.533644546560026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210632324219,0.0,0.0,0.0001049999409588,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0001105699921026,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,8.166662155417725e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0001105699921026,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0005244964268058,293.1122436523437,294.1499938964844,270.3500061035156,269.6131286621094,277.26519775390625,270.3500061035156,292.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187614873051,1.975182861713165e-08,0.0011187416967004,-0.0507447533309459,0.0,0.0,0.0,-0.0146046178415417,60.0,-17.03705596923828,-0.0,-8.533644546560026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,0.0001049958154908,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0001105656483559,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,8.16634128568694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202697753906,0.0,0.0,0.0001105656483559,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216125488281,0.0,0.0,0.0005244758212938,293.1111145019531,294.1499938964844,270.3500061035156,269.6131286621094,277.1964111328125,270.3500061035156,292.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187174823135,1.9746689616795265e-08,0.0011186978081241,-0.0507313348352909,0.0,0.0,0.0,-0.0146020697429776,60.0,-17.032093048095703,-0.0,-8.53297379421747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11932373046875,0.0,0.0,0.000104989951069,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001105594710679,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11932373046875,0.0,0.0,8.16588508314453e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,0.0001105594710679,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1207275390625,0.0,0.0,0.0005244465428404,293.1099853515625,294.1499938964844,270.3500061035156,269.6131286621094,277.1283264160156,270.3500061035156,292.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186549672856,1.973937635568745e-08,0.0011186352930963,-0.0507122427225112,0.0,0.0,0.0,-0.0145984441041946,60.0,-17.026811599731445,-0.0,-8.53202024586608e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0005243669729679,293.1076354980469,294.1499938964844,270.3500061035156,269.6131286621094,276.9941711425781,270.3500061035156,292.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953267343452e-08,0.001118465559557,-0.0506604388356208,0.0,0.0,0.0,-0.0145886065438389,60.0,-17.015445709228516,-0.0,-8.529431738679707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,0.0001049740239977,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105427072616,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,8.164646715158597e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0001105427072616,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0005243669729679,293.1076354980469,294.1499938964844,270.3500061035156,269.6131286621094,276.9941711425781,270.3500061035156,292.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184853501617,1.971953267343452e-08,0.001118465559557,-0.0506604388356208,0.0,0.0,0.0,-0.0145886065438389,60.0,-17.015445709228516,-0.0,-8.529431738679707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0005242699990049,293.1051940917969,294.1499938964844,270.3500061035156,269.6131286621094,276.8627014160156,270.3500061035156,292.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.0032901763916,-0.0,-8.526276218390194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0001049546117428,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148986816406,0.0,0.0,0.0001105222618207,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,8.163136226357892e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0001105222618207,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0005242699990049,293.1051940917969,294.1499938964844,270.3500061035156,269.6131286621094,276.8627014160156,270.3500061035156,292.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182784801349,1.9695336916925044e-08,0.0011182586895301,-0.0505972765386104,0.0,0.0,0.0,-0.0145766120404005,60.0,-17.0032901763916,-0.0,-8.526276218390194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0005241706385277,293.1026916503906,294.1499938964844,270.3500061035156,269.6131286621094,276.7338256835937,270.3500061035156,292.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.9670540751803856e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.990793228149414,-0.0,-8.523043959485221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,0.0001049347119987,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.0001105013070628,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,8.161588630173355e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,0.0001105013070628,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151428222656,0.0,0.0,0.0005241706385277,293.1026916503906,294.1499938964844,270.3500061035156,269.6131286621094,276.7338256835937,270.3500061035156,292.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011180663714185,1.9670540751803856e-08,0.0011180466972291,-0.0505325458943843,0.0,0.0,0.0,-0.0145643204450607,60.0,-16.990793228149414,-0.0,-8.523043959485221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1118469238281,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119079589844,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.0005240865284577,293.10009765625,294.1499938964844,270.3500061035156,269.6131286621094,276.6075744628906,270.3500061035156,292.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955487210318e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.978483200073242,-0.0,-8.520308369952546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1118469238281,0.0,0.0,0.0001049178754328,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,0.000110483575554,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,8.160278957802802e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119079589844,0.0,0.0,0.000110483575554,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1131591796875,0.0,0.0,0.0005240865284577,293.10009765625,294.1499938964844,270.3500061035156,269.6131286621094,276.6075744628906,270.3500061035156,292.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178869754076,1.964955487210318e-08,0.0011178673012182,-0.0504777617752552,0.0,0.0,0.0,-0.0145539166405797,60.0,-16.978483200073242,-0.0,-8.520308369952546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.0001049119236995,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,0.0001104773109545,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,8.15981620689854e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108703613281,0.0,0.0,0.0001104773109545,292.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,0.0005240567843429,293.0987854003906,294.1499938964844,270.3500061035156,269.6131286621094,276.5454406738281,270.3500061035156,292.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178235290572,1.964213680594185e-08,0.0011178038548678,-0.0504583939909935,0.0,0.0,0.0,-0.0145502388477325,60.0,-16.972597122192383,-0.0,-8.519341321289178e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098022460937,0.0,0.0,0.0001049082202371,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0001104734110413,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097717285156,0.0,0.0,8.159528078977019e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10986328125,0.0,0.0,0.0001104734110413,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,0.0005240382743068,293.0974426269531,294.1499938964844,270.3500061035156,269.6131286621094,276.4840393066406,270.3500061035156,292.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177839478477,1.9637520054516244e-08,0.0011177643900737,-0.0504463426768779,0.0,0.0,0.0,-0.0145479505881667,60.0,-16.96701431274414,-0.0,-8.518739491591988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0001049100756063,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0001104753609979,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,8.15967214293778e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001104753609979,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10894775390625,0.0,0.0,0.0005240475293248,293.0946655273437,294.1499938964844,270.3500061035156,269.6131286621094,276.36297607421875,270.3500061035156,292.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178036220371,1.9639825765693786e-08,0.0011177840642631,-0.0504523590207099,0.0,0.0,0.0,-0.0145490923896431,60.0,-16.956987380981445,-0.0,-8.519040051169213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0001049100756063,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.0001104753609979,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,8.15967214293778e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001104753609979,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10894775390625,0.0,0.0,0.0005240475293248,293.0946655273437,294.1499938964844,270.3500061035156,269.6131286621094,276.36297607421875,270.3500061035156,292.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178036220371,1.9639825765693786e-08,0.0011177840642631,-0.0504523590207099,0.0,0.0,0.0,-0.0145490923896431,60.0,-16.956987380981445,-0.0,-8.519040051169213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,0.0001049278580467,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0001104940893128,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,8.161056030075997e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,0.0001104940893128,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,0.0005241363542154,293.0918273925781,294.1499938964844,270.3500061035156,269.6131286621094,276.2442932128906,270.3500061035156,292.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179930297657,1.9661984040908465e-08,0.0011179734719917,-0.0505102053284645,0.0,0.0,0.0,-0.0145600773394107,60.0,-16.94916534423828,-0.0,-8.521928407390078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,0.0001049278580467,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.0001104940893128,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054992675781,0.0,0.0,8.161056030075997e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055603027344,0.0,0.0,0.0001104940893128,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,0.0005241363542154,293.0918273925781,294.1499938964844,270.3500061035156,269.6131286621094,276.2442932128906,270.3500061035156,292.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179930297657,1.9661984040908465e-08,0.0011179734719917,-0.0505102053284645,0.0,0.0,0.0,-0.0145600773394107,60.0,-16.94916534423828,-0.0,-8.521928407390078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,0.0001049673810484,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0001105357077904,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,8.16413012216799e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,0.0001105357077904,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044921875,0.0,0.0,0.0005243337946012,293.0888977050781,294.1499938964844,270.3500061035156,269.6131286621094,276.1280517578125,270.3500061035156,292.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184141039848,1.971122820521032e-08,0.0011183944297954,-0.0506387650966644,0.0,0.0,0.0,-0.0145844891667366,60.0,-16.944454193115234,-0.0,-8.528348871550406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,0.0001049673810484,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0001105357077904,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1032409667969,0.0,0.0,8.16413012216799e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,0.0001105357077904,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044921875,0.0,0.0,0.0005243337946012,293.0888977050781,294.1499938964844,270.3500061035156,269.6131286621094,276.1280517578125,270.3500061035156,292.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184141039848,1.971122820521032e-08,0.0011183944297954,-0.0506387650966644,0.0,0.0,0.0,-0.0145844891667366,60.0,-16.944454193115234,-0.0,-8.528348871550406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,0.0001050326318363,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001892089844,0.0,0.0,0.0001106044219341,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,8.169204375008121e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001106044219341,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,0.0005246597575023,293.0858764648437,294.1499938964844,270.3500061035156,269.6131286621094,276.0140380859375,270.3500061035156,292.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191092198714,1.9792528505035992e-08,0.0011190894292667,-0.0508509986102581,0.0,0.0,0.0,-0.014624792151153,60.0,-16.94344711303711,-0.0,-8.538954432424364e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,0.0001050326318363,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001892089844,0.0,0.0,0.0001106044219341,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,8.169204375008121e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009826660156,0.0,0.0,0.0001106044219341,292.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,0.0005246597575023,293.0858764648437,294.1499938964844,270.3500061035156,269.6131286621094,276.0140380859375,270.3500061035156,292.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191092198714,1.9792528505035992e-08,0.0011190894292667,-0.0508509986102581,0.0,0.0,0.0,-0.014624792151153,60.0,-16.94344711303711,-0.0,-8.538954432424364e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997619628906,0.0,0.0,0.0001050771024893,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,0.0001106512427213,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,8.172663365257904e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09979248046875,0.0,0.0,0.0001106512427213,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009521484375,0.0,0.0,0.0005248818779364,293.0843505859375,294.1499938964844,270.3500061035156,269.6131286621094,275.9578552246094,270.3500061035156,292.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195829138159,1.984793662757056e-08,0.0011195631232112,-0.0509956367313861,0.0,0.0,0.0,-0.0146522596478462,60.0,-16.944629669189453,-0.0,-8.546186336388929e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,0.0001051299041137,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978088378906,0.0,0.0,0.0001107068528654,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,8.17677064333111e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.0001107068528654,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997619628906,0.0,0.0,0.0005251456750556,293.082763671875,294.1499938964844,270.3500061035156,269.6131286621094,275.9022216796875,270.3500061035156,292.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201455490663,1.9913734661258783e-08,0.0011201256420463,-0.0511673986911773,0.0,0.0,0.0,-0.0146848782896995,60.0,-16.947113037109375,-0.0,-8.55477821914974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0001052626394084,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,0.0001108466312871,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,8.187094499589875e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0001108466312871,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972595214844,0.0,0.0,0.0005258086603134,293.07958984375,294.1499938964844,270.3500061035156,269.6131286621094,275.7924499511719,270.3500061035156,292.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215596459805,2.0079124141147986e-08,0.0011215396225452,-0.0515991114079952,0.0,0.0,0.0,-0.0147668682038784,60.0,-16.95600700378418,-0.0,-8.576392929171561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0001052626394084,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,0.0001108466312871,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,8.187094499589875e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0001108466312871,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972595214844,0.0,0.0,0.0005258086603134,293.07958984375,294.1499938964844,270.3500061035156,269.6131286621094,275.7924499511719,270.3500061035156,292.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215596459805,2.0079124141147986e-08,0.0011215396225452,-0.0515991114079952,0.0,0.0,0.0,-0.0147668682038784,60.0,-16.95600700378418,-0.0,-8.576392929171561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0001054371605277,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,0.0001110304074245,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,8.200667798519135e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0001110304074245,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947265625,0.0,0.0,0.0005266804364509,293.0763244628906,294.1499938964844,270.3500061035156,269.6131286621094,275.6845397949219,270.3500061035156,292.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234189150854,2.0296578640000007e-08,0.0011233986588194,-0.0521666854619979,0.0,0.0,0.0,-0.0148746669292449,60.0,-16.970855712890625,-0.0,-8.604854428995169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0001054371605277,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,0.0001110304074245,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,8.200667798519135e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935974121094,0.0,0.0,0.0001110304074245,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947265625,0.0,0.0,0.0005266804364509,293.0763244628906,294.1499938964844,270.3500061035156,269.6131286621094,275.6845397949219,270.3500061035156,292.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234189150854,2.0296578640000007e-08,0.0011233986588194,-0.0521666854619979,0.0,0.0,0.0,-0.0148746669292449,60.0,-16.970855712890625,-0.0,-8.604854428995169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0001056419860105,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.000111246095912,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,8.21659923531115e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,0.000111246095912,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,0.0005277036107145,293.0729675292969,294.1499938964844,270.3500061035156,269.6131286621094,275.5787048339844,270.3500061035156,292.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256012367084,2.05518038143282e-08,0.0011255807476118,-0.0528327785432338,0.0,0.0,0.0,-0.0150011917576193,60.0,-16.991975784301758,-0.0,-8.638318860221261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0001056419860105,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.000111246095912,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,8.21659923531115e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,0.000111246095912,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,0.0005277036107145,293.0729675292969,294.1499938964844,270.3500061035156,269.6131286621094,275.5787048339844,270.3500061035156,292.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256012367084,2.05518038143282e-08,0.0011255807476118,-0.0528327785432338,0.0,0.0,0.0,-0.0150011917576193,60.0,-16.991975784301758,-0.0,-8.638318860221261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
