time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,0.0001058661291608,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.000111482135253,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,8.234032429754734e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.000111482135253,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0005288232350721,293.06951904296875,294.1499938964844,270.3500061035156,269.6131286621094,275.4746398925781,270.3500061035156,292.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279893806204,2.0831098623830258e-08,0.0011279685422778,-0.0535616129636764,0.0,0.0,0.0,-0.0151396486908197,60.0,-17.016714096069336,-0.0,-8.675014129266857e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882873535156,0.0,0.0,0.0001058661291608,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.000111482135253,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,8.234032429754734e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.000111482135253,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0005288232350721,293.06951904296875,294.1499938964844,270.3500061035156,269.6131286621094,275.4746398925781,270.3500061035156,292.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279893806204,2.0831098623830258e-08,0.0011279685422778,-0.0535616129636764,0.0,0.0,0.0,-0.0151396486908197,60.0,-17.016714096069336,-0.0,-8.675014129266857e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,0.000105985061964,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001116073763114,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,8.243282354669645e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0001116073763114,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,0.0005294173606671,293.0677490234375,294.1499938964844,270.3500061035156,269.6131286621094,275.4233703613281,270.3500061035156,292.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292565613985,2.0979291193157223e-08,0.0011292356066405,-0.0539482943713665,0.0,0.0,0.0,-0.0152131132781505,60.0,-17.03040313720703,-0.0,-8.69451568519253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855407714844,0.0,0.0,0.000106108316686,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0001117371648433,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08551025390625,0.0,0.0,8.252869156422094e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,0.0001117371648433,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,0.0005300330230966,293.06597900390625,294.1499938964844,270.3500061035156,269.6131286621094,275.37255859375,270.3500061035156,292.4309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305697262287,2.113286967642125e-08,0.0011305485386401,-0.0543490052223205,0.0,0.0,0.0,-0.0152892470359802,60.0,-17.044776916503906,-0.0,-8.714749100136032e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,0.0005313256406225,293.0623474121094,294.1499938964844,270.3500061035156,269.6131286621094,275.2721862792969,270.3500061035156,292.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532462805022e-08,0.0011333054862916,-0.0551902577280998,0.0,0.0,0.0,-0.0154491001740098,60.0,-17.07544708251953,-0.0,-8.757308478379856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08380126953125,0.0,0.0,0.0005313256406225,293.0623474121094,294.1499938964844,270.3500061035156,269.6131286621094,275.2721862792969,270.3500061035156,292.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532462805022e-08,0.0011333054862916,-0.0551902577280998,0.0,0.0,0.0,-0.0154491001740098,60.0,-17.07544708251953,-0.0,-8.757308478379856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,0.0001066417171387,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,8.294355939142406e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.0005326974205672,293.05859375,294.1499938964844,270.3500061035156,269.6131286621094,275.17364501953125,270.3500061035156,292.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797516680521767e-08,0.0011362311197444,-0.0560828745365142,0.0,0.0,0.0,-0.0156187377870082,60.0,-17.10881233215332,-0.0,-8.80258568258796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0798034667969,0.0,0.0,0.0001066417171387,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,0.0001122988614952,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,8.294355939142406e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.079833984375,0.0,0.0,0.0001122988614952,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809020996094,0.0,0.0,0.0005326974205672,293.05859375,294.1499938964844,270.3500061035156,269.6131286621094,275.17364501953125,270.3500061035156,292.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797516680521767e-08,0.0011362311197444,-0.0560828745365142,0.0,0.0,0.0,-0.0156187377870082,60.0,-17.10881233215332,-0.0,-8.80258568258796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0001126022034441,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0001126022034441,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0005341363721527,293.0547790527344,294.1499938964844,270.3500061035156,269.6131286621094,275.0766906738281,270.3500061035156,292.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393220629543,2.2156461554345697e-08,0.0011392999440431,-0.0570190548896789,0.0,0.0,0.0,-0.0157966800034046,60.0,-17.14432144165039,-0.0,-8.85020483565313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0761413574219,0.0,0.0,0.0001126022034441,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,0.0001126022034441,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0005341363721527,293.0547790527344,294.1499938964844,270.3500061035156,269.6131286621094,275.0766906738281,270.3500061035156,292.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393220629543,2.2156461554345697e-08,0.0011392999440431,-0.0570190548896789,0.0,0.0,0.0,-0.0157966800034046,60.0,-17.14432144165039,-0.0,-8.85020483565313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0005356356268748,293.0508728027344,294.1499938964844,270.3500061035156,269.6131286621094,274.9814758300781,270.3500061035156,292.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530457499669865e-08,0.0011424974072724,-0.0579943284392356,0.0,0.0,0.0,-0.0159820839762687,60.0,-17.181989669799805,-0.0,-8.899957038011055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0737609863281,0.0,0.0,0.0001072299201041,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0001129182637669,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,8.340104977833107e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,0.0001129182637669,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748291015625,0.0,0.0,0.0005356356268748,293.0508728027344,294.1499938964844,270.3500061035156,269.6131286621094,274.9814758300781,270.3500061035156,292.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425199918448,2.2530457499669865e-08,0.0011424974072724,-0.0579943284392356,0.0,0.0,0.0,-0.0159820839762687,60.0,-17.181989669799805,-0.0,-8.899957038011055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,0.0001073841631296,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,0.0001130806922446,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721740722656,0.0,0.0,8.352101576747373e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0001130806922446,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0005364061216823,293.04888916015625,294.1499938964844,270.3500061035156,269.6131286621094,274.9345703125,270.3500061035156,292.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441634269431,2.2722655756979293e-08,0.00114414060954,-0.0584954619407653,0.0,0.0,0.0,-0.0160773620009422,60.0,-17.201541900634766,-0.0,-8.925579209062563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,0.0001075403488357,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,0.0001132451652665,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,8.364249515580013e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706481933594,0.0,0.0,0.0001132451652665,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,0.0005371863371692,293.0468444824219,294.1499938964844,270.3500061035156,269.6131286621094,274.88800048828125,270.3500061035156,292.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458274675533,2.2917280517731345e-08,0.0011458045337349,-0.0590028800070285,0.0,0.0,0.0,-0.0161738451570272,60.0,-17.2214298248291,-0.0,-8.951561625281101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,0.0001078584027709,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.0001135800921474,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,8.388987043872476e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,0.0001135800921474,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06842041015625,0.0,0.0,0.0005387750570662,293.0427551269531,294.1499938964844,270.3500061035156,269.6131286621094,274.796142578125,270.3500061035156,292.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492163175716,2.331360349216993e-08,0.001149192918092,-0.0600360222160816,0.0,0.0,0.0,-0.0163703169673681,60.0,-17.262203216552734,-0.0,-9.004588719108143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,0.0001078584027709,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0667419433594,0.0,0.0,0.0001135800921474,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,8.388987043872476e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674133300781,0.0,0.0,0.0001135800921474,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06842041015625,0.0,0.0,0.0005387750570662,293.0427551269531,294.1499938964844,270.3500061035156,269.6131286621094,274.796142578125,270.3500061035156,292.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492163175716,2.331360349216993e-08,0.001149192918092,-0.0600360222160816,0.0,0.0,0.0,-0.0163703169673681,60.0,-17.262203216552734,-0.0,-9.004588719108143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,0.0001139205414801,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,0.0005403900286182,293.0385437011719,294.1499938964844,270.3500061035156,269.6131286621094,274.70587158203125,270.3500061035156,292.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.3716463459777515e-08,0.0011526371818035,-0.061086006462574,0.0,0.0,0.0,-0.0165700279176235,60.0,-17.30396842956543,-0.0,-9.058651073701185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634460449219,0.0,0.0,0.0001139205414801,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0641174316406,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,0.0005403900286182,293.0385437011719,294.1499938964844,270.3500061035156,269.6131286621094,274.70587158203125,270.3500061035156,292.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.3716463459777515e-08,0.0011526371818035,-0.061086006462574,0.0,0.0,0.0,-0.0165700279176235,60.0,-17.30396842956543,-0.0,-9.058651073701185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.0005420168163254,293.03424072265625,294.1499938964844,270.3500061035156,269.6131286621094,274.6171875,270.3500061035156,292.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.346302032470703,-0.0,-9.113273335970008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606689453125,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616760253906,0.0,0.0,0.0005420168163254,293.03424072265625,294.1499938964844,270.3500061035156,269.6131286621094,274.6171875,270.3500061035156,292.33319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122286390593217e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.346302032470703,-0.0,-9.113273335970008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0001146058930316,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,0.0005436409846879,293.0298156738281,294.1499938964844,270.3500061035156,269.6131286621094,274.530029296875,270.3500061035156,292.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.388748168945312,-0.0,-9.16797091576882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0001146058930316,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05718994140625,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572509765625,0.0,0.0,0.0001146058930316,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581970214844,0.0,0.0,0.0005436409846879,293.0298156738281,294.1499938964844,270.3500061035156,269.6131286621094,274.530029296875,270.3500061035156,292.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.388748168945312,-0.0,-9.16797091576882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0548400878906,0.0,0.0,0.00011477577209,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.055419921875,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,0.0005444468697533,293.027587890625,294.1499938964844,270.3500061035156,269.6131286621094,274.4870300292969,270.3500061035156,292.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.472847704382276e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717202126979,60.0,-17.40985107421875,-0.0,-9.195171202236453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536499023437,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05303955078125,0.0,0.0,0.0001149443050962,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536193847656,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,0.0001149443050962,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0005452462937682,293.0253295898437,294.1499938964844,270.3500061035156,269.6131286621094,274.4444274902344,270.3500061035156,292.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.492790152075485e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43079948425293,-0.0,-9.222193142477408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,0.0005468169692903,293.0207214355469,294.1499938964844,270.3500061035156,269.6131286621094,274.3602905273437,270.3500061035156,292.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626603841781,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.47199058532715,-0.0,-9.275402135244805e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,0.0005468169692903,293.0207214355469,294.1499938964844,270.3500061035156,269.6131286621094,274.3602905273437,270.3500061035156,292.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319730312389765e-08,0.0011663443874567,-0.0652626603841781,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.47199058532715,-0.0,-9.275402135244805e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,0.0001155954887508,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.0001155954887508,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,0.0005483351997099,293.0160217285156,294.1499938964844,270.3500061035156,269.6131286621094,274.2776794433594,270.3500061035156,292.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569847268318881e-08,0.001169582363218,-0.0662488415837287,0.0,0.0,0.0,-0.0175525825470685,60.0,-17.511701583862305,-0.0,-9.326979721890893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0456848144531,0.0,0.0,0.0001155954887508,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0462646484375,0.0,0.0,8.537842950318009e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.0001155954887508,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472106933594,0.0,0.0,0.0005483351997099,293.0160217285156,294.1499938964844,270.3500061035156,269.6131286621094,274.2776794433594,270.3500061035156,292.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.569847268318881e-08,0.001169582363218,-0.0662488415837287,0.0,0.0,0.0,-0.0175525825470685,60.0,-17.511701583862305,-0.0,-9.326979721890893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04248046875,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.0001159018429461,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,0.0001159018429461,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,0.0005497884121723,293.01123046875,294.1499938964844,270.3500061035156,269.6131286621094,274.19647216796875,270.3500061035156,292.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727077653631,2.6060993363330454e-08,0.0011726818047463,-0.0671926066279411,0.0,0.0,0.0,-0.0177322961390018,60.0,-17.549644470214844,-0.0,-9.376481102663092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04248046875,0.0,0.0,0.000110063192551,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419006347656,0.0,0.0,0.0001159018429461,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424499511719,0.0,0.0,8.560470450902358e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0425109863281,0.0,0.0,0.0001159018429461,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433959960937,0.0,0.0,0.0005497884121723,293.01123046875,294.1499938964844,270.3500061035156,269.6131286621094,274.19647216796875,270.3500061035156,292.2718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727077653631,2.6060993363330454e-08,0.0011726818047463,-0.0671926066279411,0.0,0.0,0.0,-0.0177322961390018,60.0,-17.549644470214844,-0.0,-9.376481102663092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.000110337670776,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001161908803624,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,8.581818838138133e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.0001161908803624,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,0.0005511594936251,293.00634765625,294.1499938964844,270.3500061035156,269.6131286621094,274.1167297363281,270.3500061035156,292.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632351078,2.640303087275697e-08,0.0011756060412153,-0.0680828839540481,0.0,0.0,0.0,-0.0179018564522266,60.0,-17.585115432739258,-0.0,-9.423305868949684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,0.000110337670776,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001161908803624,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03857421875,0.0,0.0,8.581818838138133e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.0001161908803624,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,0.0005511594936251,293.00634765625,294.1499938964844,270.3500061035156,269.6131286621094,274.1167297363281,270.3500061035156,292.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632351078,2.640303087275697e-08,0.0011756060412153,-0.0680828839540481,0.0,0.0,0.0,-0.0179018564522266,60.0,-17.585115432739258,-0.0,-9.423305868949684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,0.000110468485218,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.0001163286287919,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,8.591992809670046e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,0.0001163286287919,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375061035156,0.0,0.0,0.0005518129328265,293.0038757324219,294.1499938964844,270.3500061035156,269.6131286621094,274.0774841308594,270.3500061035156,292.2533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770261917263,2.6566036481767696e-08,0.0011769995326176,-0.0685071051120758,0.0,0.0,0.0,-0.0179826654493808,60.0,-17.601728439331055,-0.0,-9.445662385587641e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,0.0001105943374568,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,0.0001164611603599,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,8.601781883044168e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346374511719,0.0,0.0,0.0001164611603599,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0354919433594,0.0,0.0,0.0005524416337721,293.0013427734375,294.1499938964844,270.3500061035156,269.6131286621094,274.03857421875,270.3500061035156,292.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783671798184,2.6722869250761505e-08,0.0011783404042944,-0.0689152330160141,0.0,0.0,0.0,-0.0180604122579097,60.0,-17.617652893066406,-0.0,-9.46719680428032e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0305480957031,0.0,0.0,0.0001108298965846,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,0.0001167092195828,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0305480957031,0.0,0.0,8.620102744316682e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,0.0001167092195828,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,0.0005536183016374,292.99627685546875,294.1499938964844,270.3500061035156,269.6131286621094,273.9617919921875,270.3500061035156,292.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808769777417,2.7016405113045042e-08,0.001180849969387,-0.0696790143847465,0.0,0.0,0.0,-0.0182059295475482,60.0,-17.64727020263672,-0.0,-9.507568421440737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0305480957031,0.0,0.0,0.0001108298965846,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299987792969,0.0,0.0,0.0001167092195828,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0305480957031,0.0,0.0,8.620102744316682e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,0.0001167092195828,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,0.0005536183016374,292.99627685546875,294.1499938964844,270.3500061035156,269.6131286621094,273.9617919921875,270.3500061035156,292.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808769777417,2.7016405113045042e-08,0.001180849969387,-0.0696790143847465,0.0,0.0,0.0,-0.0182059295475482,60.0,-17.64727020263672,-0.0,-9.507568421440737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,0.0001110457960749,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,0.0001169365714304,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,8.636894926894456e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02642822265625,0.0,0.0,0.0001169365714304,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,0.0005546967149712,292.9910888671875,294.1499938964844,270.3500061035156,269.6131286621094,273.88653564453125,270.3500061035156,292.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183177344501,2.7285441461799564e-08,0.0011831501033157,-0.0703789442777633,0.0,0.0,0.0,-0.0183393005281686,60.0,-17.673446655273438,-0.0,-9.544645251935437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,0.0001110457960749,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0258483886719,0.0,0.0,0.0001169365714304,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,8.636894926894456e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02642822265625,0.0,0.0,0.0001169365714304,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,0.0005546967149712,292.9910888671875,294.1499938964844,270.3500061035156,269.6131286621094,273.88653564453125,270.3500061035156,292.22247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183177344501,2.7285441461799564e-08,0.0011831501033157,-0.0703789442777633,0.0,0.0,0.0,-0.0183393005281686,60.0,-17.673446655273438,-0.0,-9.544645251935437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,0.0001112412646762,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216369628906,0.0,0.0,0.0001171424155472,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,8.652098767925054e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,0.0001171424155472,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230407714844,0.0,0.0,0.000555673148483,292.9858093261719,294.1499938964844,270.3500061035156,269.6131286621094,273.8127136230469,270.3500061035156,292.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852601310238,2.7529027946116012e-08,0.0011852326570078,-0.0710125640034675,0.0,0.0,0.0,-0.0184600539505481,60.0,-17.696393966674805,-0.0,-9.578276660704432e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221862792969,0.0,0.0,0.0001112412646762,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0216369628906,0.0,0.0,0.0001171424155472,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,8.652098767925054e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.022216796875,0.0,0.0,0.0001171424155472,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230407714844,0.0,0.0,0.000555673148483,292.9858093261719,294.1499938964844,270.3500061035156,269.6131286621094,273.8127136230469,270.3500061035156,292.2100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852601310238,2.7529027946116012e-08,0.0011852326570078,-0.0710125640034675,0.0,0.0,0.0,-0.0184600539505481,60.0,-17.696393966674805,-0.0,-9.578276660704432e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,0.0001114167025662,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0001173271521111,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,8.665743371238932e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0001173271521111,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,0.000556549464818,292.9804382324219,294.1499938964844,270.3500061035156,269.6131286621094,273.7403564453125,270.3500061035156,292.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187129295431,2.7747638853270483e-08,0.0011871015885844,-0.0715811550617218,0.0,0.0,0.0,-0.0185684263706207,60.0,-17.716035842895508,-0.0,-9.608510254111025e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
