time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,0.0001114167025662,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.017333984375,0.0,0.0,0.0001173271521111,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,8.665743371238932e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0001173271521111,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0187072753906,0.0,0.0,0.000556549464818,292.9804382324219,294.1499938964844,270.3500061035156,269.6131286621094,273.7403564453125,270.3500061035156,292.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187129295431,2.7747638853270483e-08,0.0011871015885844,-0.0715811550617218,0.0,0.0,0.0,-0.0185684263706207,60.0,-17.716035842895508,-0.0,-9.608510254111025e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01568603515625,0.0,0.0,0.0001114984697778,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0001174132557935,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,8.67210328578949e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0001174132557935,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,0.0005569579079747,292.97772216796875,294.1499938964844,270.3500061035156,269.6131286621094,273.7047119140625,270.3500061035156,292.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.784953245793531e-08,0.0011879727244377,-0.0718461498618125,0.0,0.0,0.0,-0.0186189394444227,60.0,-17.724782943725586,-0.0,-9.622618790672277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,8.678174344822764e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135192871094,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143127441406,0.0,0.0,0.0005573478993028,292.9749755859375,294.1499938964844,270.3500061035156,269.6131286621094,273.6694030761719,270.3500061035156,292.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946807534817708e-08,0.0011888043954968,-0.0720991194248199,0.0,0.0,0.0,-0.0186671614646911,60.0,-17.732894897460938,-0.0,-9.63609707582691e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,0.0001117226929636,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,0.00011764937517,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.009033203125,0.0,0.0,0.00011764937517,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00982666015625,0.0,0.0,0.000558077939786,292.96942138671875,294.1499938964844,270.3500061035156,269.6131286621094,273.599853515625,270.3500061035156,292.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.812894095427509e-08,0.0011903614504262,-0.0725727304816246,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.747343063354492,-0.0,-9.661358291168656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,0.0001117226929636,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,0.00011764937517,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0090026855469,0.0,0.0,8.689542300999165e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.009033203125,0.0,0.0,0.00011764937517,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00982666015625,0.0,0.0,0.000558077939786,292.96942138671875,294.1499938964844,270.3500061035156,269.6131286621094,273.599853515625,270.3500061035156,292.1728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903896229341,2.812894095427509e-08,0.0011903614504262,-0.0725727304816246,0.0,0.0,0.0,-0.0187574531883001,60.0,-17.747343063354492,-0.0,-9.661358291168656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00445556640625,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044250488281,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,0.0005587501800619,292.9637756347656,294.1499938964844,270.3500061035156,269.6131286621094,273.5316772460937,270.3500061035156,292.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.829663081627132e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405811786651,60.0,-17.759740829467773,-0.0,-9.684645618790456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00445556640625,0.0,0.0,0.0001118572545237,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0039367675781,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044250488281,0.0,0.0,8.700008766027167e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0044860839844,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052490234375,0.0,0.0,0.0005587501800619,292.9637756347656,294.1499938964844,270.3500061035156,269.6131286621094,273.5316772460937,270.3500061035156,292.160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918233940377,2.829663081627132e-08,0.0011917951051145,-0.0730087459087371,0.0,0.0,0.0,-0.0188405811786651,60.0,-17.759740829467773,-0.0,-9.684645618790456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99981689453125,0.0,0.0,0.0001119787339121,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0001179189930553,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99981689453125,0.0,0.0,8.709456596989185e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0001179189930553,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0005593569367192,292.95806884765625,294.1499938964844,270.3500061035156,269.6131286621094,273.4647521972656,270.3500061035156,292.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931176995858,2.8448001287983974e-08,0.0011930892942473,-0.0734022855758667,0.0,0.0,0.0,-0.0189156215637922,60.0,-17.770191192626953,-0.0,-9.7056904735382e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99981689453125,0.0,0.0,0.0001119787339121,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99932861328125,0.0,0.0,0.0001179189930553,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99981689453125,0.0,0.0,8.709456596989185e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998474121094,0.0,0.0,0.0001179189930553,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0005593569367192,292.95806884765625,294.1499938964844,270.3500061035156,269.6131286621094,273.4647521972656,270.3500061035156,292.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931176995858,2.8448001287983974e-08,0.0011930892942473,-0.0734022855758667,0.0,0.0,0.0,-0.0189156215637922,60.0,-17.770191192626953,-0.0,-9.7056904735382e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951171875,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99462890625,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951171875,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0005598971620202,292.9522399902344,294.1499938964844,270.3500061035156,269.6131286621094,273.3992614746094,270.3500061035156,292.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582761046891392e-08,0.0011942413402721,-0.0737526193261146,0.0,0.0,0.0,-0.0189824271947145,60.0,-17.778329849243164,-0.0,-9.724445249048588e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951171875,0.0,0.0,0.0001120868764701,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99462890625,0.0,0.0,0.0001180328763439,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951171875,0.0,0.0,8.717868331586942e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,0.0001180328763439,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0005598971620202,292.9522399902344,294.1499938964844,270.3500061035156,269.6131286621094,273.3992614746094,270.3500061035156,292.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942699784412,2.8582761046891392e-08,0.0011942413402721,-0.0737526193261146,0.0,0.0,0.0,-0.0189824271947145,60.0,-17.778329849243164,-0.0,-9.724445249048588e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,0.0001121357054216,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99224853515625,0.0,0.0,0.0001180842955363,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99273681640625,0.0,0.0,8.721665653865784e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9927673339844,0.0,0.0,0.0001180842955363,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,0.0005601410521194,292.9493103027344,294.1499938964844,270.3500061035156,269.6131286621094,273.36700439453125,270.3500061035156,292.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947902385145,2.8643608374068208e-08,0.0011947616003453,-0.0739107877016067,0.0,0.0,0.0,-0.0190125908702611,60.0,-17.781614303588867,-0.0,-9.73291918171526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903259277344,0.0,0.0,0.0001121807144954,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,0.0001181316984002,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903259277344,0.0,0.0,8.72516684466973e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,0.0001181316984002,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911193847656,0.0,0.0,0.0005603659083135,292.94635009765625,294.1499938964844,270.3500061035156,269.6131286621094,273.3350830078125,270.3500061035156,292.1229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952698696404,2.869970039398596e-08,0.0011952411150559,-0.0740565955638885,0.0,0.0,0.0,-0.019040398299694,60.0,-17.784305572509766,-0.0,-9.740734441265888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001122590547311,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850158691406,0.0,0.0,0.0001182141932076,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,8.731259731575847e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855041503906,0.0,0.0,0.0001182141932076,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,0.0005607572384178,292.9403686523437,294.1499938964844,270.3500061035156,269.6131286621094,273.2721252441406,270.3500061035156,292.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961044510826,2.87973200840952e-08,0.0011960756964981,-0.0743103399872779,0.0,0.0,0.0,-0.0190887916833162,60.0,-17.788057327270508,-0.0,-9.754342755741165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001122590547311,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9850158691406,0.0,0.0,0.0001182141932076,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,8.731259731575847e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855041503906,0.0,0.0,0.0001182141932076,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,0.0005607572384178,292.9403686523437,294.1499938964844,270.3500061035156,269.6131286621094,273.2721252441406,270.3500061035156,292.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961044510826,2.87973200840952e-08,0.0011960756964981,-0.0743103399872779,0.0,0.0,0.0,-0.0190887916833162,60.0,-17.788057327270508,-0.0,-9.754342755741165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98052978515625,0.0,0.0,0.0001123228284996,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,0.0001182813430204,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98052978515625,0.0,0.0,8.736219751881436e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001182813430204,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812927246094,0.0,0.0,0.0005610757507383,292.9342956542969,294.1499938964844,270.3500061035156,269.6131286621094,273.21051025390625,270.3500061035156,292.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.887678363094892e-08,0.0011967550963163,-0.0745168849825859,0.0,0.0,0.0,-0.0191281847655773,60.0,-17.78920555114746,-0.0,-9.765427222419021e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98052978515625,0.0,0.0,0.0001123228284996,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9800720214844,0.0,0.0,0.0001182813430204,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98052978515625,0.0,0.0,8.736219751881436e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001182813430204,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812927246094,0.0,0.0,0.0005610757507383,292.9342956542969,294.1499938964844,270.3500061035156,269.6131286621094,273.21051025390625,270.3500061035156,292.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967839673161,2.887678363094892e-08,0.0011967550963163,-0.0745168849825859,0.0,0.0,0.0,-0.0191281847655773,60.0,-17.78920555114746,-0.0,-9.765427222419021e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,0.000112389519927,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001183515778393,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,8.741406782064587e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0001183515778393,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,0.0005614089313894,292.9281311035156,294.1499938964844,270.3483581542969,269.612060546875,273.1501159667969,270.34930419921875,292.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974944500252,2.8959890485680265e-08,0.0011974654626101,-0.0747328847646713,0.0,0.0,0.0,-0.019169382750988,60.0,-17.789987564086914,-0.0,-9.777026832580304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,0.000112389519927,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,0.0001183515778393,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,8.741406782064587e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0001183515778393,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,0.0005614089313894,292.9281311035156,294.1499938964844,270.3483581542969,269.612060546875,273.1501159667969,270.34930419921875,292.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974944500252,2.8959890485680265e-08,0.0011974654626101,-0.0747328847646713,0.0,0.0,0.0,-0.019169382750988,60.0,-17.789987564086914,-0.0,-9.777026832580304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704284667969,0.0,0.0,0.0001124772243201,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0001184439315693,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704284667969,0.0,0.0,8.748228719923645e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,0.0001184439315693,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0005618470022454,292.9219055175781,294.1499938964844,270.3436279296875,269.6089172363281,273.09088134765625,270.3464660644531,292.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984287993982,2.9069177287510684e-08,0.0011983996955677,-0.0750169083476066,0.0,0.0,0.0,-0.0192235596477985,60.0,-17.794715881347656,-0.0,-9.792290711629904e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704284667969,0.0,0.0,0.0001124772243201,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0001184439315693,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704284667969,0.0,0.0,8.748228719923645e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,0.0001184439315693,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0005618470022454,292.9219055175781,294.1499938964844,270.3436279296875,269.6089172363281,273.09088134765625,270.3464660644531,292.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984287993982,2.9069177287510684e-08,0.0011983996955677,-0.0750169083476066,0.0,0.0,0.0,-0.0192235596477985,60.0,-17.794715881347656,-0.0,-9.792290711629904e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,0.0001125279741245,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674072265625,0.0,0.0,0.000118497373478,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,8.75217592692934e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,0.000118497373478,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0005621005548164,292.91876220703125,294.1499938964844,270.34014892578125,269.6065979003906,273.0616760253906,270.343994140625,292.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989695485681,2.9132420920063854e-08,0.0011989403283223,-0.0751812681555748,0.0,0.0,0.0,-0.0192549116909503,60.0,-17.799091339111328,-0.0,-9.801129152720025e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0001125825292547,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0001185548244393,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,8.756419265409932e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653015136719,0.0,0.0,0.0001185548244393,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96600341796875,0.0,0.0,0.0005623730248771,292.91558837890625,294.1499938964844,270.33599853515625,269.60382080078125,273.0327453613281,270.3408508300781,292.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119955081027,2.9200405649021377e-08,0.0011995215900242,-0.0753579437732696,0.0,0.0,0.0,-0.0192886143922805,60.0,-17.80466651916504,-0.0,-9.810634793439021e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,0.0001127026043832,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,0.0001186812660307,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,8.765757957007736e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,0.0001186812660307,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0005629728548228,292.9091796875,294.1499938964844,270.3257141113281,269.59698486328125,272.9755859375,270.3325500488281,292.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008299818262,2.935003351467457e-08,0.0012008006451651,-0.0757467523217201,0.0,0.0,0.0,-0.0193627886474132,60.0,-17.81926918029785,-0.0,-9.831572356233664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,0.0001127026043832,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595947265625,0.0,0.0,0.0001186812660307,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,8.765757957007736e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,0.0001186812660307,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0005629728548228,292.9091796875,294.1499938964844,270.3257141113281,269.59698486328125,272.9755859375,270.3325500488281,292.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008299818262,2.935003351467457e-08,0.0012008006451651,-0.0757467523217201,0.0,0.0,0.0,-0.0193627886474132,60.0,-17.81926918029785,-0.0,-9.831572356233664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547119140625,0.0,0.0,0.0001128347430494,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95428466796875,0.0,0.0,0.0001188204187201,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547119140625,0.0,0.0,8.776035974733531e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.0001188204187201,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0005636329296976,292.9026794433594,294.1499938964844,270.3129577636719,269.5884704589844,272.9192810058594,270.3217163085937,292.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022379087284,2.9514700017330145e-08,0.0012022083392366,-0.076174609363079,0.0,0.0,0.0,-0.0194444190710783,60.0,-17.83802032470703,-0.0,-9.85463941560738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547119140625,0.0,0.0,0.0001128347430494,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95428466796875,0.0,0.0,0.0001188204187201,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547119140625,0.0,0.0,8.776035974733531e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.0001188204187201,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554138183594,0.0,0.0,0.0005636329296976,292.9026794433594,294.1499938964844,270.3129577636719,269.5884704589844,272.9192810058594,270.3217163085937,292.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022379087284,2.9514700017330145e-08,0.0012022083392366,-0.076174609363079,0.0,0.0,0.0,-0.0194444190710783,60.0,-17.83802032470703,-0.0,-9.85463941560738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.0001129767551901,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0001189699687529,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,8.787080878391862e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493408203125,0.0,0.0,0.0001189699687529,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0005643423064611,292.8961181640625,294.1499938964844,270.2980041503906,269.5785217285156,272.86383056640625,270.3084411621094,292.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037509586662,2.9691669567455392e-08,0.0012037212727591,-0.0766343846917152,0.0,0.0,0.0,-0.019532149657607,60.0,-17.86052894592285,-0.0,-9.879460094452953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,0.0001129767551901,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488830566406,0.0,0.0,0.0001189699687529,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493103027344,0.0,0.0,8.787080878391862e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493408203125,0.0,0.0,0.0001189699687529,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,0.0005643423064611,292.8961181640625,294.1499938964844,270.2980041503906,269.5785217285156,272.86383056640625,270.3084411621094,292.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037509586662,2.9691669567455392e-08,0.0012037212727591,-0.0766343846917152,0.0,0.0,0.0,-0.019532149657607,60.0,-17.86052894592285,-0.0,-9.879460094452953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.0001131552635342,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94342041015625,0.0,0.0,0.0001191579431178,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,8.800964860711247e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0001191579431178,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,0.0005652339896187,292.8894348144531,294.1499938964844,270.2810363769531,269.56719970703125,272.80914306640625,270.2928771972656,292.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056527193635,2.9914115629026134e-08,0.0012056228006258,-0.077212244272232,0.0,0.0,0.0,-0.0196424219757318,60.0,-17.88860511779785,-0.0,-9.91070336908706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,0.0001131552635342,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94342041015625,0.0,0.0,0.0001191579431178,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9438171386719,0.0,0.0,8.800964860711247e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,0.0001191579431178,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94451904296875,0.0,0.0,0.0005652339896187,292.8894348144531,294.1499938964844,270.2810363769531,269.56719970703125,272.80914306640625,270.2928771972656,292.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056527193635,2.9914115629026134e-08,0.0012056228006258,-0.077212244272232,0.0,0.0,0.0,-0.0196424219757318,60.0,-17.88860511779785,-0.0,-9.91070336908706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410705566406,0.0,0.0,0.0001132812612922,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,0.0001192906202049,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410705566406,0.0,0.0,8.81076484802179e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94110107421875,0.0,0.0,0.0001192906202049,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0005658633308485,292.8860778808594,294.1499938964844,270.2718811035156,269.5610656738281,272.78204345703125,270.2843933105469,292.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069948716089,3.007112781006072e-08,0.0012069648364558,-0.077620081603527,0.0,0.0,0.0,-0.0197202581912279,60.0,-17.906648635864258,-0.0,-9.932786326771749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,0.0001134364429162,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378662109375,0.0,0.0,0.000119454038213,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382629394531,0.0,0.0,8.822834934107959e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93829345703125,0.0,0.0,0.000119454038213,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0005666385404765,292.8826904296875,294.1499938964844,270.2622985839844,269.5546875,272.7550964355469,270.2754211425781,291.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086482020094,3.026451977916622e-08,0.0012086179340258,-0.078122355043888,0.0,0.0,0.0,-0.0198161285370588,60.0,-17.929113388061523,-0.0,-9.960018587662489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,0.0001137316940003,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,0.0001197649544337,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,8.845798583934084e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,0.0001197649544337,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0005681133479811,292.8758544921875,294.1499938964844,270.24200439453125,269.5411071777344,272.7016296386719,270.2561950683594,291.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117942096665,3.0632460124024874e-08,0.0012117635924369,-0.0790777951478958,0.0,0.0,0.0,-0.0199985280632972,60.0,-17.98008155822754,-0.0,-1.001193297156533e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,0.0001137316940003,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322204589844,0.0,0.0,0.0001197649544337,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,8.845798583934084e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,0.0001197649544337,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.93328857421875,0.0,0.0,0.0005681133479811,292.8758544921875,294.1499938964844,270.24200439453125,269.5411071777344,272.7016296386719,270.2561950683594,291.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117942096665,3.0632460124024874e-08,0.0012117635924369,-0.0790777951478958,0.0,0.0,0.0,-0.0199985280632972,60.0,-17.98008155822754,-0.0,-1.001193297156533e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,0.0001138979423558,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9264831542969,0.0,0.0,0.0001199400212499,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,8.85872941580601e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,0.0001199400212499,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0005689437966793,292.868896484375,294.1499938964844,270.2203674316406,269.5266418457031,272.6487731933594,270.2354431152344,291.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135659344494,3.0839633069490446e-08,0.0012135352008044,-0.0796156898140907,0.0,0.0,0.0,-0.0201012343168258,60.0,-18.022151947021484,-0.0,-1.0041223674761569e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,0.0001138979423558,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9264831542969,0.0,0.0,0.0001199400212499,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9268798828125,0.0,0.0,8.85872941580601e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269104003906,0.0,0.0,0.0001199400212499,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92755126953125,0.0,0.0,0.0005689437966793,292.868896484375,294.1499938964844,270.2203674316406,269.5266418457031,272.6487731933594,270.2354431152344,291.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135659344494,3.0839633069490446e-08,0.0012135352008044,-0.0796156898140907,0.0,0.0,0.0,-0.0201012343168258,60.0,-18.022151947021484,-0.0,-1.0041223674761569e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222717285156,0.0,0.0,0.0001139130690717,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.921875,0.0,0.0,0.0001199559483211,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222412109375,0.0,0.0,8.859905210556462e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223022460937,0.0,0.0,0.0001199559483211,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,0.0005690193502232,292.8633117675781,294.1499938964844,270.2022705078125,269.5145263671875,272.6069030761719,270.218017578125,291.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137275189161,3.085848021555648e-08,0.0012136966688558,-0.0796646103262901,0.0,0.0,0.0,-0.0201105773448944,60.0,-18.041860580444336,-0.0,-1.0043890341648877e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.0,0.0001139023006544,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.0001199446051032,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.0,8.85906774783507e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0001199446051032,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0005689655663445,292.8619079589844,294.1499938964844,270.1976318359375,269.51141357421875,272.5965270996094,270.2135314941406,291.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136128498241,3.0845054510564296e-08,0.0012135819997638,-0.0796297565102577,0.0,0.0,0.0,-0.0201039221137762,60.0,-18.044389724731445,-0.0,-1.0041990350373453e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,0.0001137963845394,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91485595703125,0.0,0.0,0.0001198330792249,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,8.850829908624291e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9152526855469,0.0,0.0,0.0001198330792249,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.0005684365169145,292.8548278808594,294.1499938964844,270.17401123046875,269.4955749511719,272.5448913574219,270.1906433105469,291.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124845525249,3.071306053925582e-08,0.00121245381888,-0.0792870745062828,0.0,0.0,0.0,-0.020038491114974,60.0,-18.04643821716309,-0.0,-1.00233236821623e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,0.0001137963845394,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91485595703125,0.0,0.0,0.0001198330792249,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91522216796875,0.0,0.0,8.850829908624291e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9152526855469,0.0,0.0,0.0001198330792249,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158630371094,0.0,0.0,0.0005684365169145,292.8548278808594,294.1499938964844,270.17401123046875,269.4955749511719,272.5448913574219,270.1906433105469,291.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124845525249,3.071306053925582e-08,0.00121245381888,-0.0792870745062828,0.0,0.0,0.0,-0.020038491114974,60.0,-18.04643821716309,-0.0,-1.00233236821623e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
