time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802734375,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799987792969,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7802734375,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803039550781,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807312011719,0.0,0.0,0.000550496566575,292.6945495605469,294.1499938964844,269.8500061035156,269.27642822265625,271.6144104003906,269.85015869140625,291.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.521270751953125,-0.0,-9.400621792110544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732238769531,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77294921875,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732238769531,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77325439453125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,0.0005507310270331,292.686279296875,294.1499938964844,269.8500061035156,269.27642822265625,271.57794189453125,269.8500671386719,291.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.518840789794922,-0.0,-9.408631740370765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732238769531,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77294921875,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732238769531,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77325439453125,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.773681640625,0.0,0.0,0.0005507310270331,292.686279296875,294.1499938964844,269.8500061035156,269.27642822265625,271.57794189453125,269.8500671386719,291.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.518840789794922,-0.0,-9.408631740370765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76611328125,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658386230469,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76611328125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7661437988281,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665710449219,0.0,0.0,0.0005509538459591,292.677978515625,294.1499938964844,269.8500061035156,269.27642822265625,271.54217529296875,269.8500061035156,291.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51603126525879,-0.0,-9.4162444952417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76611328125,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7658386230469,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76611328125,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7661437988281,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665710449219,0.0,0.0,0.0005509538459591,292.677978515625,294.1499938964844,269.8500061035156,269.27642822265625,271.54217529296875,269.8500061035156,291.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51603126525879,-0.0,-9.4162444952417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589416503906,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589416503906,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75897216796875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593994140625,0.0,0.0,0.0005511667113751,292.66961669921875,294.1499938964844,269.8500061035156,269.27642822265625,271.5071105957031,269.8500061035156,291.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51284408569336,-0.0,-9.42352258448409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589416503906,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7586669921875,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589416503906,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75897216796875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593994140625,0.0,0.0,0.0005511667113751,292.66961669921875,294.1499938964844,269.8500061035156,269.27642822265625,271.5071105957031,269.8500061035156,291.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51284408569336,-0.0,-9.42352258448409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.751708984375,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521667480469,0.0,0.0,0.0005513711366802,292.66119384765625,294.1499938964844,269.8500061035156,269.27642822265625,271.4728088378906,269.8500061035156,291.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.50933837890625,-0.0,-9.430514325003969e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75146484375,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.751708984375,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7517395019531,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7521667480469,0.0,0.0,0.0005513711366802,292.66119384765625,294.1499938964844,269.8500061035156,269.27642822265625,271.4728088378906,269.8500061035156,291.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.50933837890625,-0.0,-9.430514325003969e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480773925781,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7478332519531,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480773925781,0.0,0.0,8.586743933847174e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74810791015625,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.74853515625,0.0,0.0,0.0005514758522622,292.6569519042969,294.1499938964844,269.8500061035156,269.27642822265625,271.4559326171875,269.8500061035156,291.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.648172525709924e-08,0.0011762795038521,-0.0682876855134964,0.0,0.0,0.0,-0.0179408714175224,60.0,-17.507587432861328,-0.0,-9.4340954603922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74444580078125,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7441711425781,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74444580078125,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74444580078125,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.744873046875,0.0,0.0,0.0005516342935152,292.6527099609375,294.1499938964844,269.8500061035156,269.27642822265625,271.439208984375,269.8500061035156,291.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.506568908691406,-0.0,-9.439518322551521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370910644531,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7368469238281,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370910644531,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375183105469,0.0,0.0,0.000552165263798,292.6441650390625,294.1499938964844,269.8500061035156,269.27642822265625,271.40631103515625,269.8500061035156,291.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.50953483581543,-0.0,-9.457697558445945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370910644531,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7368469238281,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370910644531,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375183105469,0.0,0.0,0.000552165263798,292.6441650390625,294.1499938964844,269.8500061035156,269.27642822265625,271.40631103515625,269.8500061035156,291.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.50953483581543,-0.0,-9.457697558445945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294311523437,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297058105469,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301025390625,0.0,0.0,0.0005528036272153,292.63555908203125,294.1499938964844,269.8500061035156,269.27642822265625,271.3739929199219,269.8500061035156,291.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51739501953125,-0.0,-9.47957801145094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7294311523437,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7297058105469,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301025390625,0.0,0.0,0.0005528036272153,292.63555908203125,294.1499938964844,269.8500061035156,269.27642822265625,271.3739929199219,269.8500061035156,291.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51739501953125,-0.0,-9.47957801145094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221984863281,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7219543457031,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221984863281,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72222900390625,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,0.0005533584044314,292.6268615722656,294.1499938964844,269.8500061035156,269.27642822265625,271.34234619140625,269.8500061035156,291.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951351372872523e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.525638580322266,-0.0,-9.498613451341953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221984863281,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7219543457031,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221984863281,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72222900390625,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7226257324219,0.0,0.0,0.0005533584044314,292.6268615722656,294.1499938964844,269.8500061035156,269.27642822265625,271.34234619140625,269.8500061035156,291.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951351372872523e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.525638580322266,-0.0,-9.498613451341953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146911621094,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71441650390625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71466064453125,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146911621094,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,0.0005536976386792,292.6181335449219,294.1499938964844,269.8500061035156,269.27642822265625,271.3113098144531,269.8500061035156,291.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.52944564819336,-0.0,-9.510263510037477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146911621094,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.71441650390625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71466064453125,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146911621094,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.715087890625,0.0,0.0,0.0005536976386792,292.6181335449219,294.1499938964844,269.8500061035156,269.27642822265625,271.3113098144531,269.8500061035156,291.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.52944564819336,-0.0,-9.510263510037477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109069824219,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71063232421875,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108764648437,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109069824219,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113037109375,0.0,0.0,0.0005537700490094,292.61376953125,294.1499938964844,269.8500061035156,269.27642822265625,271.2960205078125,269.8500061035156,291.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.528955459594727,-0.0,-9.512751830698109e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70709228515625,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70684814453125,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70709228515625,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071228027344,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7074890136719,0.0,0.0,0.0005537635879591,292.609375,294.1499938964844,269.8500061035156,269.27642822265625,271.2808837890625,269.8500061035156,291.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052427853391243e-08,0.0011811587028205,-0.0697727352380752,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.52610206604004,-0.0,-9.512528720279081e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.699462890625,0.0,0.0,0.0001108146025217,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0001166931106126,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.699462890625,0.0,0.0,8.618913125246763e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.699462890625,0.0,0.0,0.0001166931106126,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0005535418749786,292.6005249023437,294.1499938964844,269.8500061035156,269.27642822265625,271.2510986328125,269.8500061035156,291.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807130649685,2.699712098319652e-08,0.0011806860566139,-0.0696288347244262,0.0,0.0,0.0,-0.0181963723152875,60.0,-17.514162063598633,-0.0,-9.504913123237205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.699462890625,0.0,0.0,0.0001108146025217,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69921875,0.0,0.0,0.0001166931106126,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.699462890625,0.0,0.0,8.618913125246763e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.699462890625,0.0,0.0,0.0001166931106126,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,0.0005535418749786,292.6005249023437,294.1499938964844,269.8500061035156,269.27642822265625,271.2510986328125,269.8500061035156,291.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807130649685,2.699712098319652e-08,0.0011806860566139,-0.0696288347244262,0.0,0.0,0.0,-0.0181963723152875,60.0,-17.514162063598633,-0.0,-9.504913123237205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917724609375,0.0,0.0,0.0001107264470192,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915283203125,0.0,0.0,0.0001166002766694,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917724609375,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917724609375,0.0,0.0,0.0001166002766694,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,0.0005531015340238,292.5916442871094,294.1499938964844,269.8500061035156,269.27642822265625,271.22198486328125,269.8500061035156,291.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.688726397082064e-08,0.0011797469342127,-0.0693430006504058,0.0,0.0,0.0,-0.0181419141590595,60.0,-17.493717193603516,-0.0,-9.489796326533908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917724609375,0.0,0.0,0.0001107264470192,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6915283203125,0.0,0.0,0.0001166002766694,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917724609375,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917724609375,0.0,0.0,0.0001166002766694,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,0.0005531015340238,292.5916442871094,294.1499938964844,269.8500061035156,269.27642822265625,271.22198486328125,269.8500061035156,291.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.688726397082064e-08,0.0011797469342127,-0.0693430006504058,0.0,0.0,0.0,-0.0181419141590595,60.0,-17.493717193603516,-0.0,-9.489796326533908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840515136719,0.0,0.0,0.0001106130293919,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6838073730469,0.0,0.0,0.0001164808418252,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840209960937,0.0,0.0,8.603235619375482e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840515136719,0.0,0.0,0.0001164808418252,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844177246094,0.0,0.0,0.0005525349988602,292.5827331542969,294.1499938964844,269.8500061035156,269.27642822265625,271.1934509277344,269.8500061035156,291.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.674592458618008e-08,0.0011785386595875,-0.0689752250909805,0.0,0.0,0.0,-0.0180718470364809,60.0,-17.46834373474121,-0.0,-9.470365114339074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840515136719,0.0,0.0,0.0001106130293919,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6838073730469,0.0,0.0,0.0001164808418252,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840209960937,0.0,0.0,8.603235619375482e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840515136719,0.0,0.0,0.0001164808418252,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844177246094,0.0,0.0,0.0005525349988602,292.5827331542969,294.1499938964844,269.8500061035156,269.27642822265625,271.1934509277344,269.8500061035156,291.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.674592458618008e-08,0.0011785386595875,-0.0689752250909805,0.0,0.0,0.0,-0.0180718470364809,60.0,-17.46834373474121,-0.0,-9.470365114339074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,0.000110453365778,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.676025390625,0.0,0.0,0.0001163127162726,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,8.590817014919594e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,0.0001163127162726,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,0.0005517374374903,292.5737609863281,294.1499938964844,269.8500061035156,269.27642822265625,271.16558837890625,269.8500061035156,291.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768643744289,2.6546963738383056e-08,0.0011768378317356,-0.0684574693441391,0.0,0.0,0.0,-0.0179732162505388,60.0,-17.43661880493164,-0.0,-9.443044746149101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,0.000110453365778,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.676025390625,0.0,0.0,0.0001163127162726,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,8.590817014919594e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67626953125,0.0,0.0,0.0001163127162726,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766357421875,0.0,0.0,0.0005517374374903,292.5737609863281,294.1499938964844,269.8500061035156,269.27642822265625,271.16558837890625,269.8500061035156,291.5015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768643744289,2.6546963738383056e-08,0.0011768378317356,-0.0684574693441391,0.0,0.0,0.0,-0.0179732162505388,60.0,-17.43661880493164,-0.0,-9.443044746149101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.67236328125,0.0,0.0,0.0001103565446101,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.672119140625,0.0,0.0,0.0001162107510026,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67236328125,0.0,0.0,8.583286398788914e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.67236328125,0.0,0.0,0.0001162107510026,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727294921875,0.0,0.0,0.0005512537900358,292.5692749023437,294.1499938964844,269.8500061035156,269.27642822265625,271.1518859863281,269.8500061035156,291.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758328182622,2.64263047000668e-08,0.0011758063919842,-0.0681434497237205,0.0,0.0,0.0,-0.0179134011268615,60.0,-17.41845703125,-0.0,-9.426496205833248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66845703125,0.0,0.0,0.0001102418609661,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.668212890625,0.0,0.0,0.0001160899846581,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66845703125,0.0,0.0,8.574366802349687e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66845703125,0.0,0.0,0.0001160899846581,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688232421875,0.0,0.0,0.0005506809102371,292.5647888183594,294.1499938964844,269.8500061035156,269.27642822265625,271.1383056640625,269.8500061035156,291.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746110394597,2.6283393239623365e-08,0.0011745848460122,-0.0677715018391609,0.0,0.0,0.0,-0.0178425572812557,60.0,-17.398014068603516,-0.0,-9.406914358578433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606140136719,0.0,0.0,0.0001099709115806,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603698730469,0.0,0.0,0.0001158046652562,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606140136719,0.0,0.0,8.553292718715966e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606140136719,0.0,0.0,0.0001158046652562,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609802246094,0.0,0.0,0.0005493274657055,292.5557556152344,294.1499938964844,269.8500061035156,269.27642822265625,271.11163330078125,269.8500061035156,291.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717242887243,2.594575221337436e-08,0.0011716983281075,-0.066892609000206,0.0,0.0,0.0,-0.0176751762628555,60.0,-17.350543975830078,-0.0,-9.360730501839498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606140136719,0.0,0.0,0.0001099709115806,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6603698730469,0.0,0.0,0.0001158046652562,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606140136719,0.0,0.0,8.553292718715966e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6606140136719,0.0,0.0,0.0001158046652562,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609802246094,0.0,0.0,0.0005493274657055,292.5557556152344,294.1499938964844,269.8500061035156,269.27642822265625,271.11163330078125,269.8500061035156,291.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717242887243,2.594575221337436e-08,0.0011716983281075,-0.066892609000206,0.0,0.0,0.0,-0.0176751762628555,60.0,-17.350543975830078,-0.0,-9.360730501839498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527404785156,0.0,0.0,0.0001096538617275,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,0.0001154707933892,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527404785156,0.0,0.0,8.528633770765737e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527404785156,0.0,0.0,0.0001154707933892,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,0.0005477437516674,292.5467224121094,294.1499938964844,269.8500061035156,269.27642822265625,271.0856018066406,269.8500061035156,291.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683462653309,2.555066380693916e-08,0.0011683206539601,-0.0658639967441558,0.0,0.0,0.0,-0.0174793172627687,60.0,-17.294370651245117,-0.0,-9.306833703703889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527404785156,0.0,0.0,0.0001096538617275,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524963378906,0.0,0.0,0.0001154707933892,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527404785156,0.0,0.0,8.528633770765737e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527404785156,0.0,0.0,0.0001154707933892,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,0.0005477437516674,292.5467224121094,294.1499938964844,269.8500061035156,269.27642822265625,271.0856018066406,269.8500061035156,291.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683462653309,2.555066380693916e-08,0.0011683206539601,-0.0658639967441558,0.0,0.0,0.0,-0.0174793172627687,60.0,-17.294370651245117,-0.0,-9.306833703703889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,0.0001093176251742,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446228027344,0.0,0.0,0.0001151167161879,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,8.502481796313077e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,0.0001151167161879,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64520263671875,0.0,0.0,0.0005460641696117,292.53765869140625,294.1499938964844,269.8500061035156,269.27642822265625,271.0602111816406,269.8500061035156,291.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164763700217,2.513166741380246e-08,0.0011647385545074,-0.0647729113698005,0.0,0.0,0.0,-0.0172716062515974,60.0,-17.23329734802246,-0.0,-9.249844623582248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,0.0001093176251742,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446228027344,0.0,0.0,0.0001151167161879,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,8.502481796313077e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,0.0001151167161879,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64520263671875,0.0,0.0,0.0005460641696117,292.53765869140625,294.1499938964844,269.8500061035156,269.27642822265625,271.0602111816406,269.8500061035156,291.4511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164763700217,2.513166741380246e-08,0.0011647385545074,-0.0647729113698005,0.0,0.0,0.0,-0.0172716062515974,60.0,-17.23329734802246,-0.0,-9.249844623582248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,0.000109000444354,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366882324219,0.0,0.0,0.0001147827133536,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,8.477811934426427e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369323730469,0.0,0.0,0.0001147827133536,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63726806640625,0.0,0.0,0.0005444797570817,292.5285949707031,294.1499938964844,269.8500061035156,269.27642822265625,271.03533935546875,269.8500061035156,291.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161384047009,2.4736424464322223e-08,0.0011613592505455,-0.0637434720993042,0.0,0.0,0.0,-0.0170756690204143,60.0,-17.17184066772461,-0.0,-9.196246963938393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,0.000109000444354,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366882324219,0.0,0.0,0.0001147827133536,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,8.477811934426427e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369323730469,0.0,0.0,0.0001147827133536,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63726806640625,0.0,0.0,0.0005444797570817,292.5285949707031,294.1499938964844,269.8500061035156,269.27642822265625,271.03533935546875,269.8500061035156,291.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161384047009,2.4736424464322223e-08,0.0011613592505455,-0.0637434720993042,0.0,0.0,0.0,-0.0170756690204143,60.0,-17.17184066772461,-0.0,-9.196246963938393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,0.0001088658027583,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327209472656,0.0,0.0,0.0001146409340435,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,8.467340376228094e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0001146409340435,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,0.0005438072257675,292.5240478515625,294.1499938964844,269.8500061035156,269.27642822265625,271.02313232421875,269.8500061035156,291.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599493445828,2.4568647560840883e-08,0.0011599247809499,-0.0633064284920692,0.0,0.0,0.0,-0.0169924963265657,60.0,-17.14338493347168,-0.0,-9.173541570817181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.62896728515625,0.0,0.0,0.000108742780867,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6287536621094,0.0,0.0,0.0001145113856182,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,8.457771764369681e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62896728515625,0.0,0.0,0.0001145113856182,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293029785156,0.0,0.0,0.0005431927274912,292.5194702148437,294.1499938964844,269.8500061035156,269.27642822265625,271.0110778808594,269.8500061035156,291.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158638508059,2.4415346189243792e-08,0.0011586140608415,-0.0629070624709129,0.0,0.0,0.0,-0.0169164985418319,60.0,-17.117046356201172,-0.0,-9.152820723556945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
