time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.0,0.0,0.0001084968025679,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.0,0.0,8.438640361418948e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.0005419639637693,292.5103454589844,294.1499938964844,269.8500061035156,269.27642822265625,270.9873962402344,269.8500061035156,291.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.410882693482108e-08,0.0011559935519471,-0.0621084459125995,0.0,0.0,0.0,-0.0167645458132028,60.0,-17.067094802856445,-0.0,-9.111459320365613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.0,0.0,0.0001084968025679,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207580566406,0.0,0.0,0.0001142523542512,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.0,0.0,8.438640361418948e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6209716796875,0.0,0.0,0.0001142523542512,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213073730469,0.0,0.0,0.0005419639637693,292.5103454589844,294.1499938964844,269.8500061035156,269.27642822265625,270.9873962402344,269.8500061035156,291.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560176499187,2.410882693482108e-08,0.0011559935519471,-0.0621084459125995,0.0,0.0,0.0,-0.0167645458132028,60.0,-17.067094802856445,-0.0,-9.111459320365613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,0.0001082503222278,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,0.0001139927990152,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,0.0001139927990152,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61328125,0.0,0.0,0.0005407327553257,292.501220703125,294.1499938964844,269.8500061035156,269.27642822265625,270.9642944335937,269.8500061035156,291.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.380168773186142e-08,0.001153367687948,-0.061308104544878,0.0,0.0,0.0,-0.0166122857481241,60.0,-17.018299102783203,-0.0,-9.070107864772581e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,0.0001082503222278,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,0.0001139927990152,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61297607421875,0.0,0.0,0.0001139927990152,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61328125,0.0,0.0,0.0005407327553257,292.501220703125,294.1499938964844,269.8500061035156,269.27642822265625,270.9642944335937,269.8500061035156,291.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533914366737,2.380168773186142e-08,0.001153367687948,-0.061308104544878,0.0,0.0,0.0,-0.0166122857481241,60.0,-17.018299102783203,-0.0,-9.070107864772581e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.0001137329818448,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,8.400279330089688e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0001137329818448,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6052551269531,0.0,0.0,0.0005395002663135,292.4920349121094,294.1499938964844,269.8500061035156,269.27642822265625,270.94171142578125,269.8500061035156,291.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494232337384343e-08,0.0011507390299811,-0.0605068206787109,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.96969985961914,-0.0,-9.028808278799261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047058105469,0.0,0.0,0.0001137329818448,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,8.400279330089688e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0001137329818448,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6052551269531,0.0,0.0,0.0005395002663135,292.4920349121094,294.1499938964844,269.8500061035156,269.27642822265625,270.94171142578125,269.8500061035156,291.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494232337384343e-08,0.0011507390299811,-0.0605068206787109,0.0,0.0,0.0,-0.0164598692208528,60.0,-16.96969985961914,-0.0,-9.028808278799261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968322753906,0.0,0.0,0.0001077566266758,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,0.0001134729172918,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968322753906,0.0,0.0,8.381070801988244e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,0.0001134729172918,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59716796875,0.0,0.0,0.0005382666713558,292.4828491210937,294.1499938964844,269.8500061035156,269.27642822265625,270.9195861816406,269.8500061035156,291.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481312103569,2.3186494502169808e-08,0.0011481080437079,-0.0597046911716461,0.0,0.0,0.0,-0.0163073129951953,60.0,-16.921165466308594,-0.0,-8.987564825702068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968322753906,0.0,0.0,0.0001077566266758,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,0.0001134729172918,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968322753906,0.0,0.0,8.381070801988244e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,0.0001134729172918,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59716796875,0.0,0.0,0.0005382666713558,292.4828491210937,294.1499938964844,269.8500061035156,269.27642822265625,270.9195861816406,269.8500061035156,291.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481312103569,2.3186494502169808e-08,0.0011481080437079,-0.0597046911716461,0.0,0.0,0.0,-0.0163073129951953,60.0,-16.921165466308594,-0.0,-8.987564825702068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928039550781,0.0,0.0,0.0001076327680493,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59259033203125,0.0,0.0,0.0001133424884756,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928039550781,0.0,0.0,8.371437434107065e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928039550781,0.0,0.0,0.0001133424884756,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5931091308594,0.0,0.0,0.0005376479821279,292.4782409667969,294.1499938964844,269.8500061035156,269.27642822265625,270.9087219238281,269.8500061035156,291.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468115262687,2.3032157514535363e-08,0.0011467884760349,-0.0593023635447025,0.0,0.0,0.0,-0.0162308029830455,60.0,-16.896886825561523,-0.0,-8.966915743258141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,0.0001075079489964,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58856201171875,0.0,0.0,0.0001132110483013,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,8.36172912386246e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887756347656,0.0,0.0,0.0001132110483013,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5890808105469,0.0,0.0,0.0005370244616642,292.4736328125,294.1499938964844,269.8500061035156,269.27642822265625,270.89794921875,269.8500061035156,291.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454815976321,2.287661615696379e-08,0.0011454586638137,-0.0588968656957149,0.0,0.0,0.0,-0.0161536950618028,60.0,-16.872543334960938,-0.0,-8.946129526066215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58062744140625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804443359375,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58062744140625,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58062744140625,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,0.0005357424961403,292.4643859863281,294.1499938964844,269.8500061035156,269.27642822265625,270.8768005371094,269.8500061035156,291.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.823244094848633,-0.0,-8.90346854021118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58062744140625,0.0,0.0,0.0001072513041435,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804443359375,0.0,0.0,0.0001129407901316,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58062744140625,0.0,0.0,8.34176826174371e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58062744140625,0.0,0.0,0.0001129407901316,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,0.0005357424961403,292.4643859863281,294.1499938964844,269.8500061035156,269.27642822265625,270.8768005371094,269.8500061035156,291.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.255681508245289e-08,0.0011427245335653,-0.0580630525946617,0.0,0.0,0.0,-0.0159951578825712,60.0,-16.823244094848633,-0.0,-8.90346854021118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.0001069793870556,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722961425781,0.0,0.0,0.0001126544448197,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,8.320619235746562e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.0001126544448197,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,0.0005343841621652,292.45513916015625,294.1499938964844,269.8500061035156,269.27642822265625,270.856201171875,269.8500061035156,291.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398498900234,2.2217985673478324e-08,0.0011398277711123,-0.0571794994175434,0.0,0.0,0.0,-0.0158271882683038,60.0,-16.772066116333008,-0.0,-8.858378919285317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.0001069793870556,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722961425781,0.0,0.0,0.0001126544448197,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,8.320619235746562e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.0001126544448197,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727844238281,0.0,0.0,0.0005343841621652,292.45513916015625,294.1499938964844,269.8500061035156,269.27642822265625,270.856201171875,269.8500061035156,291.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398498900234,2.2217985673478324e-08,0.0011398277711123,-0.0571794994175434,0.0,0.0,0.0,-0.0158271882683038,60.0,-16.772066116333008,-0.0,-8.858378919285317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643005371094,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643005371094,0.0,0.0,8.298296597786248e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643310546875,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646057128906,0.0,0.0,0.0005329505656845,292.44586181640625,294.1499938964844,269.8500061035156,269.27642822265625,270.83599853515625,269.8500061035156,291.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860364185499748e-08,0.0011367702390998,-0.0562467984855175,0.0,0.0,0.0,-0.015649901703,60.0,-16.71893310546875,-0.0,-8.810913243451068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643005371094,0.0,0.0,0.0001066923869075,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641174316406,0.0,0.0,0.0001123522233683,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643005371094,0.0,0.0,8.298296597786248e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643310546875,0.0,0.0,0.0001123522233683,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5646057128906,0.0,0.0,0.0005329505656845,292.44586181640625,294.1499938964844,269.8500061035156,269.27642822265625,270.83599853515625,269.8500061035156,291.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367921251803,2.1860364185499748e-08,0.0011367702390998,-0.0562467984855175,0.0,0.0,0.0,-0.015649901703,60.0,-16.71893310546875,-0.0,-8.810913243451068e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559387207031,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.00053142150864,292.43658447265625,294.1499938964844,269.8500061035156,269.27642822265625,270.81622314453125,269.8500061035156,291.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478937739516368e-08,0.0011335092131048,-0.0552518554031848,0.0,0.0,0.0,-0.0154608152806758,60.0,-16.66314697265625,-0.0,-8.76042847153258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,0.0001063862873706,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5559387207031,0.0,0.0,0.0001120298838941,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5561218261719,0.0,0.0,8.274488936876878e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55615234375,0.0,0.0,0.0001120298838941,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.00053142150864,292.43658447265625,294.1499938964844,269.8500061035156,269.27642822265625,270.81622314453125,269.8500061035156,291.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530633524,2.1478937739516368e-08,0.0011335092131048,-0.0552518554031848,0.0,0.0,0.0,-0.0154608152806758,60.0,-16.66314697265625,-0.0,-8.76042847153258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0001062259543687,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5518493652344,0.0,0.0,0.0001118610452977,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,8.262018673121929e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.0001118610452977,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0005306206294335,292.43194580078125,294.1499938964844,269.8500061035156,269.27642822265625,270.8065185546875,269.8500061035156,291.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318224715068,2.1279157991216383e-08,0.0011318011675029,-0.0547306686639785,0.0,0.0,0.0,-0.0153617765754461,60.0,-16.6340274810791,-0.0,-8.7340438881256e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,0.0001060611466527,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5477294921875,0.0,0.0,0.0001116874918807,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,8.249200618593022e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5479431152344,0.0,0.0,0.0001116874918807,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482177734375,0.0,0.0,0.0005297973984852,292.42730712890625,294.1499938964844,269.8500061035156,269.27642822265625,270.79693603515625,269.8500061035156,291.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300664627924,2.1073793377013323e-08,0.0011300453916192,-0.0541948676109313,0.0,0.0,0.0,-0.0152599699795246,60.0,-16.604278564453125,-0.0,-8.706962972837574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001057180052157,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395202636719,0.0,0.0,0.0001113261532736,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,8.222511678468436e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001113261532736,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,0.0005280833574943,292.4179992675781,294.1499938964844,269.8500061035156,269.27642822265625,270.778076171875,269.8500061035156,291.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264103231951,2.0646220733056e-08,0.0011263897176831,-0.0530791729688644,0.0,0.0,0.0,-0.0150480065494775,60.0,-16.5428466796875,-0.0,-8.650714988789333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001057180052157,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5395202636719,0.0,0.0,0.0001113261532736,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,8.222511678468436e-05,291.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397033691406,0.0,0.0,0.0001113261532736,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5399780273437,0.0,0.0,0.0005280833574943,292.4179992675781,294.1499938964844,269.8500061035156,269.27642822265625,270.778076171875,269.8500061035156,291.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264103231951,2.0646220733056e-08,0.0011263897176831,-0.0530791729688644,0.0,0.0,0.0,-0.0150480065494775,60.0,-16.5428466796875,-0.0,-8.650714988789333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001053592277457,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,0.0001109483346226,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,8.194606198230758e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001109483346226,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,0.0005262911436147,292.40869140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7596435546875,269.8500061035156,291.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225877096876,2.0199159678213625e-08,0.0011225674534216,-0.0519124157726764,0.0,0.0,0.0,-0.0148263815790414,60.0,-16.478710174560547,-0.0,-8.592097344717332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001053592277457,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5312805175781,0.0,0.0,0.0001109483346226,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,8.194606198230758e-05,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5314636230469,0.0,0.0,0.0001109483346226,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,0.0005262911436147,292.40869140625,294.1499938964844,269.8500061035156,269.27642822265625,270.7596435546875,269.8500061035156,291.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225877096876,2.0199159678213625e-08,0.0011225674534216,-0.0519124157726764,0.0,0.0,0.0,-0.0148263815790414,60.0,-16.478710174560547,-0.0,-8.592097344717332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001049855927703,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52349853515625,0.0,0.0,0.0005244247731752,292.3993835449219,294.1499938964844,269.8500061035156,269.27642822265625,270.7416381835937,269.8500061035156,291.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733599643245725e-08,0.0011185869807377,-0.0506971664726734,0.0,0.0,0.0,-0.0145955868065357,60.0,-16.41217803955078,-0.0,-8.531266360023437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001049855927703,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230407714844,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5232238769531,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52349853515625,0.0,0.0,0.0005244247731752,292.3993835449219,294.1499938964844,269.8500061035156,269.27642822265625,270.7416381835937,269.8500061035156,291.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.9733599643245725e-08,0.0011185869807377,-0.0506971664726734,0.0,0.0,0.0,-0.0145955868065357,60.0,-16.41217803955078,-0.0,-8.531266360023437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147705078125,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152282714844,0.0,0.0,0.00052249757573,292.3900756835937,294.1499938964844,269.8500061035156,269.27642822265625,270.7240600585937,269.8500061035156,291.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.343692779541016,-0.0,-8.46867820314401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5147705078125,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51495361328125,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5152282714844,0.0,0.0,0.00052249757573,292.3900756835937,294.1499938964844,269.8500061035156,269.27642822265625,270.7240600585937,269.8500061035156,291.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572650849819,60.0,-16.343692779541016,-0.0,-8.46867820314401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108337402344,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106506347656,0.0,0.0,0.000109941312985,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108337402344,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5108337402344,0.0,0.0,0.000109941312985,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,0.0005215142155066,292.3854064941406,294.1499938964844,269.8500061035156,269.27642822265625,270.7154541015625,269.8500061035156,291.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123795993626,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.30878448486328,-0.0,-8.436832388269978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066833496094,0.0,0.0,0.0001042040967149,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50653076171875,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066833496094,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5067138671875,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5069580078125,0.0,0.0,0.0005205210181884,292.3807373046875,294.1499938964844,269.8500061035156,269.27642822265625,270.7069396972656,269.8500061035156,291.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982214016858e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128478571772,60.0,-16.273527145385742,-0.0,-8.404727935840128e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49822998046875,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986877441406,0.0,0.0,0.0005185081390663,292.3714294433594,294.1499938964844,269.8500061035156,269.27642822265625,270.690185546875,269.8500061035156,291.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.01386393699795,60.0,-16.202159881591797,-0.0,-8.339850410266082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49822998046875,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984130859375,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986877441406,0.0,0.0,0.0005185081390663,292.3714294433594,294.1499938964844,269.8500061035156,269.27642822265625,270.690185546875,269.8500061035156,291.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.01386393699795,60.0,-16.202159881591797,-0.0,-8.339850410266082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,0.0001033930602716,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4899597167969,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903869628906,0.0,0.0,0.0005164697067812,292.36212158203125,294.1499938964844,269.8500061035156,269.27642822265625,270.6738586425781,269.8500061035156,291.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749250957876942e-08,0.0011016208445653,-0.0455149933695793,0.0,0.0,0.0,-0.0136118689551949,60.0,-16.1298770904541,-0.0,-8.274406582131635e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,0.0001033930602716,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4899597167969,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903869628906,0.0,0.0,0.0005164697067812,292.36212158203125,294.1499938964844,269.8500061035156,269.27642822265625,270.6738586425781,269.8500061035156,291.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749250957876942e-08,0.0011016208445653,-0.0455149933695793,0.0,0.0,0.0,-0.0136118689551949,60.0,-16.1298770904541,-0.0,-8.274406582131635e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818420410156,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818420410156,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818420410156,0.0,0.0,0.000108445288788,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48211669921875,0.0,0.0,0.0005144177703186,292.3528137207031,294.1499938964844,269.8500061035156,269.27642822265625,270.6578674316406,269.8500061035156,291.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.0133581263944506,60.0,-16.057085037231445,-0.0,-8.208787249941454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818420410156,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818420410156,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4818420410156,0.0,0.0,0.000108445288788,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48211669921875,0.0,0.0,0.0005144177703186,292.3528137207031,294.1499938964844,269.8500061035156,269.27642822265625,270.6578674316406,269.8500061035156,291.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.0133581263944506,60.0,-16.057085037231445,-0.0,-8.208787249941454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735412597656,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735412597656,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,0.0005123617593199,292.343505859375,294.1499938964844,269.8500061035156,269.27642822265625,270.6422424316406,269.8500061035156,291.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984087944030762,-0.0,-8.143301499785593e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735412597656,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.473388671875,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735412597656,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735717773437,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47381591796875,0.0,0.0,0.0005123617593199,292.343505859375,294.1499938964844,269.8500061035156,269.27642822265625,270.6422424316406,269.8500061035156,291.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.984087944030762,-0.0,-8.143301499785593e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46923828125,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.46942138671875,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696655273437,0.0,0.0,0.0005113356164656,292.3388366699219,294.1499938964844,269.8500061035156,269.27642822265625,270.63458251953125,269.8500061035156,291.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769966006279,60.0,-15.947613716125488,-0.0,-8.110716009923635e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652709960937,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.465087890625,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652404785156,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652709960937,0.0,0.0,0.0001075797918019,292.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.46551513671875,0.0,0.0,0.0005103122093714,292.3341979980469,294.1499938964844,269.8500061035156,269.27642822265625,270.62701416015625,269.8500061035156,291.1788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.911211967468262,-0.0,-8.07828257620713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569702148437,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569702148437,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569702148437,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45721435546875,0.0,0.0,0.0005082766874693,292.32489013671875,294.1499938964844,269.8500061035156,269.27642822265625,270.61212158203125,269.8500061035156,291.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.838715553283691,-0.0,-8.013965668851598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
