time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569702148437,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568176269531,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569702148437,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4569702148437,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45721435546875,0.0,0.0,0.0005082766874693,292.32489013671875,294.1499938964844,269.8500061035156,269.27642822265625,270.61212158203125,269.8500061035156,291.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.838715553283691,-0.0,-8.013965668851598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486694335937,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485168457031,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486694335937,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486694335937,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44891357421875,0.0,0.0,0.0005062642158009,292.31561279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5975646972656,269.8500061035156,291.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.766890525817873,-0.0,-7.950630731556886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486694335937,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4485168457031,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486694335937,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486694335937,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44891357421875,0.0,0.0,0.0005062642158009,292.31561279296875,294.1499938964844,269.8500061035156,269.27642822265625,270.5975646972656,269.8500061035156,291.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.766890525817873,-0.0,-7.950630731556886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4402160644531,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44061279296875,0.0,0.0,0.0005042816046625,292.3063049316406,294.1499938964844,269.8500061035156,269.27642822265625,270.5833435058594,269.8500061035156,291.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.695974349975586,-0.0,-7.888482400630893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4402160644531,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4403686523437,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44061279296875,0.0,0.0,0.0005042816046625,292.3063049316406,294.1499938964844,269.8500061035156,269.27642822265625,270.5833435058594,269.8500061035156,291.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.695974349975586,-0.0,-7.888482400630893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,0.0001005639351205,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,0.0001058986672433,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001058986672433,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,0.0005023377016186,292.2970275878906,294.1499938964844,269.8500061035156,269.27642822265625,270.5694885253906,269.8500061035156,291.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224188937816962e-08,0.0010714805684983,-0.0363005809485912,0.0,0.0,0.0,-0.0118643548339605,60.0,-15.626275062561035,-0.0,-7.827781445257642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,0.0001005639351205,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,0.0001058986672433,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320373535156,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0001058986672433,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,0.0005023377016186,292.2970275878906,294.1499938964844,269.8500061035156,269.27642822265625,270.5694885253906,269.8500061035156,291.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224188937816962e-08,0.0010714805684983,-0.0363005809485912,0.0,0.0,0.0,-0.0118643548339605,60.0,-15.626275062561035,-0.0,-7.827781445257642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278869628906,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.427734375,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278869628906,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42791748046875,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4281311035156,0.0,0.0,0.0005013762856833,292.2923889160156,294.1499938964844,269.8500061035156,269.27642822265625,270.5626525878906,269.8500061035156,291.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984389646282125e-08,0.001069430145435,-0.0356733947992324,0.0,0.0,0.0,-0.0117454761639237,60.0,-15.591766357421877,-0.0,-7.797848411428276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,0.0001001821365207,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.423583984375,0.0,0.0,0.0001054966123774,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237365722656,0.0,0.0,7.791943789925426e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4237670898437,0.0,0.0,0.0001054966123774,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4239807128906,0.0,0.0,0.0005004305276088,292.2877502441406,294.1499938964844,269.8500061035156,269.27642822265625,270.555908203125,269.8500061035156,291.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748485017117671e-08,0.001067413133569,-0.0350563563406467,0.0,0.0,0.0,-0.0116285290569067,60.0,-15.55768871307373,-0.0,-7.768457521706298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.415283203125,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156799316406,0.0,0.0,0.0004985699779354,292.2784729003906,294.1499938964844,269.8500061035156,269.27642822265625,270.5426330566406,269.8500061035156,291.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.49052619934082,-0.0,-7.710799820870309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.415283203125,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154357910156,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156799316406,0.0,0.0,0.0004985699779354,292.2784729003906,294.1499938964844,269.8500061035156,269.27642822265625,270.5426330566406,269.8500061035156,291.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.49052619934082,-0.0,-7.710799820870309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,9.94474976323545e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071350097656,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073486328125,0.0,0.0,0.0004967608256265,292.26922607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5296630859375,269.8500061035156,291.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.425036430358888,-0.0,-7.654942635326736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,9.94474976323545e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071350097656,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073486328125,0.0,0.0,0.0004967608256265,292.26922607421875,294.1499938964844,269.8500061035156,269.27642822265625,270.5296630859375,269.8500061035156,291.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595865314826,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.425036430358888,-0.0,-7.654942635326736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3986511230469,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990478515625,0.0,0.0,0.0004950041184201,292.25994873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5169372558594,269.8500061035156,291.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.3611421585083,-0.0,-7.600898044302087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3986511230469,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990478515625,0.0,0.0,0.0004950041184201,292.25994873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.5169372558594,269.8500061035156,291.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.3611421585083,-0.0,-7.600898044302087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,0.0004933038144372,292.2507019042969,294.1499938964844,269.8500061035156,269.27642822265625,270.5045166015625,269.8500061035156,291.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299044609069824,-0.0,-7.548770497578516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907165527344,0.0,0.0,0.0004933038144372,292.2507019042969,294.1499938964844,269.8500061035156,269.27642822265625,270.5045166015625,269.8500061035156,291.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.299044609069824,-0.0,-7.548770497578516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38653564453125,0.0,0.0,0.0004924758686684,292.2460632324219,294.1499938964844,269.8500061035156,269.27642822265625,270.4984130859375,269.8500061035156,291.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.268744468688965,-0.0,-7.523452438817912e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821716308594,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38201904296875,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821716308594,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38238525390625,0.0,0.0,0.0004916623583994,292.2414245605469,294.1499938964844,269.8500061035156,269.27642822265625,270.49237060546875,269.8500061035156,291.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.238909721374512,-0.0,-7.49861683857489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37384033203125,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736877441406,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37384033203125,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37384033203125,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,0.0004900794592685,292.232177734375,294.1499938964844,269.8500061035156,269.27642822265625,270.4804992675781,269.8500061035156,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.180585861206056,-0.0,-7.450412198295453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37384033203125,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736877441406,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37384033203125,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37384033203125,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3740539550781,0.0,0.0,0.0004900794592685,292.232177734375,294.1499938964844,269.8500061035156,269.27642822265625,270.4804992675781,269.8500061035156,291.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.180585861206056,-0.0,-7.450412198295453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655090332031,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655090332031,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655090332031,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36572265625,0.0,0.0,0.0004885583766736,292.2229309082031,294.1499938964844,269.8500061035156,269.27642822265625,270.4688720703125,269.8500061035156,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124261856079102,-0.0,-7.404236868069347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655090332031,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655090332031,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3655090332031,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36572265625,0.0,0.0,0.0004885583766736,292.2229309082031,294.1499938964844,269.8500061035156,269.27642822265625,270.4688720703125,269.8500061035156,291.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.124261856079102,-0.0,-7.404236868069347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570251464844,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,0.0004871003038715,292.21368408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4574890136719,269.8500061035156,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.06994915008545,-0.0,-7.36010790092223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570251464844,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,0.0004871003038715,292.21368408203125,294.1499938964844,269.8500061035156,269.27642822265625,270.4574890136719,269.8500061035156,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.06994915008545,-0.0,-7.36010790092223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,9.723423863761128e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34869384765625,0.0,0.0,0.0001023923323373,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,7.562663085991517e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,0.0001023923323373,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490295410156,0.0,0.0,0.0004857051535509,292.2044372558594,294.1499938964844,269.8500061035156,269.27642822265625,270.4463806152344,269.8500061035156,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360173182561,1.0075587475455451e-08,0.0010360071901232,-0.0254447683691978,0.0,0.0,0.0,-0.0098077207803726,60.0,-15.01764965057373,-0.0,-7.318006822742974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,9.723423863761128e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34869384765625,0.0,0.0,0.0001023923323373,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,7.562663085991517e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34881591796875,0.0,0.0,0.0001023923323373,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490295410156,0.0,0.0,0.0004857051535509,292.2044372558594,294.1499938964844,269.8500061035156,269.27642822265625,270.4463806152344,269.8500061035156,291.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360173182561,1.0075587475455451e-08,0.0010360071901232,-0.0254447683691978,0.0,0.0,0.0,-0.0098077207803726,60.0,-15.01764965057373,-0.0,-7.318006822742974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446350097656,0.0,0.0,9.709884034236892e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,0.0001022497526719,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446350097656,0.0,0.0,7.552131864940748e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446350097656,0.0,0.0,0.0001022497526719,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448486328125,0.0,0.0,0.0004850288096349,292.1997985839844,294.1499938964844,269.8500061035156,269.27642822265625,270.4408874511719,269.8500061035156,291.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345745831727,9.906893971844966e-09,0.0010345646878704,-0.0250031277537345,0.0,0.0,0.0,-0.0097240917384624,60.0,-14.992185592651367,-0.0,-7.297640536307881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,9.696726192487404e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34033203125,0.0,0.0,0.000102111196611,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,7.541898230556399e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404846191406,0.0,0.0,0.000102111196611,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406677246094,0.0,0.0,0.0004843715578317,292.1951904296875,294.1499938964844,269.8500061035156,269.27642822265625,270.4354858398437,269.8500061035156,291.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331727098673,9.742961992742494e-09,0.0010331629309803,-0.0245739389210939,0.0,0.0,0.0,-0.0096428235992789,60.0,-14.967315673828123,-0.0,-7.277876790112715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,9.671275620348752e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,0.0001018431867123,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,7.522103260271251e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321228027344,0.0,0.0,0.0001018431867123,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,0.0004831002152059,292.1859130859375,294.1499938964844,269.8500061035156,269.27642822265625,270.4248046875,269.8500061035156,290.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304609313607,9.425866309697994e-09,0.0010304515017196,-0.0237437169998884,0.0,0.0,0.0,-0.0094856256619095,60.0,-14.918877601623535,-0.0,-7.239722776830605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,9.671275620348752e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,0.0001018431867123,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,7.522103260271251e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321228027344,0.0,0.0,0.0001018431867123,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,0.0004831002152059,292.1859130859375,294.1499938964844,269.8500061035156,269.27642822265625,270.4248046875,269.8500061035156,290.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304609313607,9.425866309697994e-09,0.0010304515017196,-0.0237437169998884,0.0,0.0,0.0,-0.0094856256619095,60.0,-14.918877601623535,-0.0,-7.239722776830605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32373046875,0.0,0.050000000745058,9.6471187134739e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3236083984375,0.0,0.050000000745058,0.0001015888046822,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32373046875,0.0,0.050000000745058,7.503314554924145e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3237609863281,0.0,0.050000000745058,0.0001015888046822,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.050000000745058,0.0004818935703951,292.1766662597656,291.1499938964844,269.8500061035156,269.27642822265625,270.41436767578125,269.8500061035156,290.9794006347656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278871050104,9.124900834933667e-09,0.0010278779082,-0.0229556821286678,0.0,0.0,0.0,-0.0093364240601658,60.0,-14.87263011932373,-0.0,-7.203602336858239e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32373046875,0.0,0.050000000745058,9.6471187134739e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3236083984375,0.0,0.050000000745058,0.0001015888046822,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32373046875,0.0,0.050000000745058,7.503314554924145e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3237609863281,0.0,0.050000000745058,0.0001015888046822,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.050000000745058,0.0004818935703951,292.1766662597656,291.1499938964844,269.8500061035156,269.27642822265625,270.41436767578125,269.8500061035156,290.9794006347656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278871050104,9.124900834933667e-09,0.0010278779082,-0.0229556821286678,0.0,0.0,0.0,-0.0093364240601658,60.0,-14.87263011932373,-0.0,-7.203602336858239e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.6364927887916565,0.050000000745058,0.0408324711024761,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183349609375,0.6364927887916565,0.050000000745058,0.0429985597729682,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.6364927887916565,0.050000000745058,0.0317585878074169,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183654785156,0.6364927887916565,0.050000000745058,0.0429985597729682,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183959960937,0.6364927887916565,0.050000000745058,0.2039666473865509,291.2619323730469,291.1499938964844,269.850341796875,269.2768859863281,284.5919189453125,287.7557067871094,290.7919921875,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350296258926391,0.0188181288540363,0.4162114858627319,-0.0928755477070808,0.0,0.0,0.0,10.197930335998535,60.0,-635.4664306640625,-0.0,12.275371551513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.6333150863647461,0.050000000745058,0.0452283062040805,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.6333150863647461,0.050000000745058,0.0476275831460952,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.6333150863647461,0.050000000745058,0.0351775698363781,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.6333150863647461,0.050000000745058,0.0476275831460952,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.6333150863647461,0.050000000745058,0.2259247452020645,290.4995422363281,291.1499938964844,269.8513488769531,269.2782592773437,286.5932312011719,292.1022033691406,290.1728210449219,1.0,0.1210767477750778,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819152653217315,0.0878627151250839,0.3940525352954864,-0.0343331284821033,0.0,0.0,0.0,12.536346435546877,60.0,-1078.9002685546875,-0.0,16.674318313598633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.5721900463104248,0.050000000745058,0.0456737652420997,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.5721900463104248,0.050000000745058,0.0480966717004776,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.5721900463104248,0.050000000745058,0.0355240404605865,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.5721900463104248,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3900146484375,291.1499938964844,269.855224609375,269.2836303710937,283.2658996582031,292.2950744628906,289.0467529296875,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1751.9344482421875,-0.0,23.171533584594727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.5721900463104248,0.050000000745058,0.0456737652420997,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.5721900463104248,0.050000000745058,0.0480966717004776,291.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.5721900463104248,0.050000000745058,0.0355240404605865,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.5721900463104248,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3900146484375,291.1499938964844,269.855224609375,269.2836303710937,283.2658996582031,292.2950744628906,289.0467529296875,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640865802765,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1751.9344482421875,-0.0,23.171533584594727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.5502398610115051,0.050000000745058,0.0482409968972206,292.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6776733398437,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.28985595703125,288.31689453125,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062724828720092,0.2818520069122314,0.0820132419466972,0.0,0.0,0.0,23.73725318908692,60.0,-1872.221923828125,-0.0,26.319250106811523,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251342773437,297.1499938964844,293.1499938964844,0.0004260697460267,-23.53915786743164,288.2785949707031,0.5333062410354614,0.050000000745058,0.0459417663514614,291.5671081542969,297.1499938964844,293.1499938964844,0.000408740423154,-21.216920852661133,288.19464111328125,0.5333062410354614,0.050000000745058,0.0483788922429084,291.84869384765625,297.1499938964844,293.1499938964844,0.0004711635410785,-25.78323554992676,288.4538269042969,0.5333062410354614,0.050000000745058,0.0357324853539466,291.7953796386719,297.1499938964844,293.1499938964844,0.0004102634848095,-21.52224540710449,288.50250244140625,0.5333062410354614,0.050000000745058,0.0483788922429084,292.2798156738281,297.1499938964844,293.1499938964844,0.0004120282246731,-103.78028869628906,288.1929626464844,0.5333062410354614,0.050000000745058,0.2294886410236358,288.0019226074219,291.1499938964844,269.8615417480469,269.29229736328125,282.8224792480469,292.2822570800781,287.69647216796875,1.0,0.1565092355012893,0.9992063045501708,0.9992063045501708,0.992000699043274,1.0,-0.4895198345184326,0.2069885581731796,0.2825312614440918,0.0823354348540306,0.0,0.0,0.0,27.23849868774414,60.0,-1773.2369384765625,-0.0,29.34741973876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
