time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8114013671875,297.1499938964844,293.1499938964844,0.0010194345377385,-89.89861297607422,288.3962707519531,0.5102401375770569,0.050000000745058,0.0461805574595928,291.5672607421875,297.1499938964844,293.1499938964844,0.0010692230425775,-99.29106903076172,288.4521789550781,0.5102401375770569,0.050000000745058,0.0486303493380546,291.834716796875,297.1499938964844,293.1499938964844,0.001119747175835,-76.80139923095703,288.5563659667969,0.5102401375770569,0.050000000745058,0.0359182097017765,291.7822265625,297.1499938964844,293.1499938964844,0.0011779691558331,-109.38954162597656,288.6421813964844,0.5102401375770569,0.050000000745058,0.0486303493380546,292.2664794921875,297.1499938964844,293.1499938964844,0.0007188139716163,-316.638427734375,287.97528076171875,0.5102401375770569,0.050000000745058,0.2306814491748809,286.9279479980469,291.1499938964844,269.8700866699219,269.30401611328125,282.8185119628906,292.2684936523437,286.6933288574219,1.0,0.1693398058414459,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.492064356803894,0.2080400586128235,0.2840242981910705,0.0826451480388641,0.0,0.0,1.0,33.623023986816406,60.0,-1434.774169921875,-1003.979736328125,34.912994384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,292.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,3589.264404296875,18000.0,0.0,0.0,0.0061175781302154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0444747284054756,0.0444756001234054,-8.710355814400828e-07,0.0,6.208564172993647e-06,0.0,0.0,0.3837446570396423,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8114013671875,297.1499938964844,293.1499938964844,0.0010194345377385,-89.89861297607422,288.3962707519531,0.5102401375770569,0.050000000745058,0.0461805574595928,291.5672607421875,297.1499938964844,293.1499938964844,0.0010692230425775,-99.29106903076172,288.4521789550781,0.5102401375770569,0.050000000745058,0.0486303493380546,291.834716796875,297.1499938964844,293.1499938964844,0.001119747175835,-76.80139923095703,288.5563659667969,0.5102401375770569,0.050000000745058,0.0359182097017765,291.7822265625,297.1499938964844,293.1499938964844,0.0011779691558331,-109.38954162597656,288.6421813964844,0.5102401375770569,0.050000000745058,0.0486303493380546,292.2664794921875,297.1499938964844,293.1499938964844,0.0007188139716163,-316.638427734375,287.97528076171875,0.5102401375770569,0.050000000745058,0.2306814491748809,286.9279479980469,291.1499938964844,269.8700866699219,269.30401611328125,282.8185119628906,292.2684936523437,286.6933288574219,1.0,0.1693398058414459,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.492064356803894,0.2080400586128235,0.2840242981910705,0.0826451480388641,0.0,0.0,1.0,33.623023986816406,60.0,-1434.774169921875,-1003.979736328125,34.912994384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1499938964844,292.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,3589.264404296875,18000.0,0.0,0.0,0.0061175781302154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0444747284054756,0.0444756001234054,-8.710355814400828e-07,0.0,6.208564172993647e-06,0.0,0.0,0.3837446570396423,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8056640625,297.1499938964844,293.1499938964844,0.0016412298427894,-145.08335876464844,289.1234436035156,0.4959813058376312,0.050000000745058,0.046384509652853,291.5691223144531,297.1499938964844,293.1499938964844,0.0017730817198753,-165.0528564453125,289.3106689453125,0.4959813058376312,0.050000000745058,0.0488451234996318,291.82769775390625,297.1499938964844,293.1499938964844,0.0017331899143755,-119.16496276855467,289.2699890136719,0.4959813058376312,0.050000000745058,0.0360768400132656,291.7754211425781,297.1499938964844,293.1499938964844,0.0018110580276697,-168.5876007080078,289.3878479003906,0.4959813058376312,0.050000000745058,0.0488451234996318,292.2580261230469,297.1499938964844,293.1499938964844,0.001171639887616,-517.364990234375,288.4224548339844,0.4959813058376312,0.050000000745058,0.2317002266645431,286.691162109375,291.1499938964844,269.8807373046875,269.318603515625,282.8182678222656,292.2586975097656,286.8077087402344,1.0,0.1795078814029693,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376315593719,0.208937868475914,0.2852997779846191,0.0828791484236717,0.0,0.0,1.0,39.07582473754883,60.0,159.42214965820312,-2568.901123046875,39.71098709106445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1485290527344,292.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,9135.10546875,19080.0,0.0,0.0,0.0944634974002838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706844091415404,0.970692217350006,-7.787572030792944e-06,0.0,9.586843953002244e-05,0.0,0.0,101.7594757080078,0.0,0.0,0.0,0.5617307424545288,4.0,0.0,1.0
281400,291.8056640625,297.1499938964844,293.1499938964844,0.0016412298427894,-145.08335876464844,289.1234436035156,0.4959813058376312,0.050000000745058,0.046384509652853,291.5691223144531,297.1499938964844,293.1499938964844,0.0017730817198753,-165.0528564453125,289.3106689453125,0.4959813058376312,0.050000000745058,0.0488451234996318,291.82769775390625,297.1499938964844,293.1499938964844,0.0017331899143755,-119.16496276855467,289.2699890136719,0.4959813058376312,0.050000000745058,0.0360768400132656,291.7754211425781,297.1499938964844,293.1499938964844,0.0018110580276697,-168.5876007080078,289.3878479003906,0.4959813058376312,0.050000000745058,0.0488451234996318,292.2580261230469,297.1499938964844,293.1499938964844,0.001171639887616,-517.364990234375,288.4224548339844,0.4959813058376312,0.050000000745058,0.2317002266645431,286.691162109375,291.1499938964844,269.8807373046875,269.318603515625,282.8182678222656,292.2586975097656,286.8077087402344,1.0,0.1795078814029693,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376315593719,0.208937868475914,0.2852997779846191,0.0828791484236717,0.0,0.0,1.0,39.07582473754883,60.0,159.42214965820312,-2568.901123046875,39.71098709106445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,291.1485290527344,292.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,9135.10546875,19080.0,0.0,0.0,0.0944634974002838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706844091415404,0.970692217350006,-7.787572030792944e-06,0.0,9.586843953002244e-05,0.0,0.0,101.7594757080078,0.0,0.0,0.0,0.5617307424545288,4.0,0.0,1.0
281460,291.81268310546875,297.1499938964844,293.1499938964844,0.0021127683576196,-184.8096160888672,290.1920166015625,0.4862400889396667,0.050000000745058,0.0465533845126628,291.5782470703125,297.1499938964844,293.1499938964844,0.002326457761228,-214.2761993408203,290.5030517578125,0.4862400889396667,0.050000000745058,0.0490229576826095,291.8316955566406,297.1499938964844,293.1499938964844,0.0022018838208168,-149.7989959716797,290.33074951171875,0.4862400889396667,0.050000000745058,0.036208190023899,291.7785949707031,297.1499938964844,293.1499938964844,0.0022996778134256,-211.8131561279297,290.4774475097656,0.4862400889396667,0.050000000745058,0.0490229576826095,292.2601318359375,297.1499938964844,293.1499938964844,0.0014979733387008,-654.5690307617188,289.2728271484375,0.4862400889396667,0.050000000745058,0.232543796300888,287.0394592285156,291.1499938964844,269.8932800292969,269.3358459472656,282.8218994140625,292.2593994140625,287.10992431640625,1.0,0.1874754875898361,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371851921081,0.2097533494234085,0.2862838208675384,0.0831155851483345,0.0,0.0,1.0,43.590553283691406,48.0,468.6858520507813,-2993.079345703125,43.71468734741211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.4272766113281,293.87744140625,278.1499938964844,0.0,18000.0,313.1499938964844,16036.193359375,19080.0,0.0,0.0,0.1675182580947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879924774169922,1.2880061864852903,-1.3700382623937912e-05,0.0,0.0001700097345747,0.0,0.0,237.57212829589844,0.0,0.0,0.0,0.708271324634552,4.0,0.0,1.0
281520,291.81268310546875,297.1499938964844,293.1499938964844,0.0021127683576196,-184.8096160888672,290.1920166015625,0.4862400889396667,0.050000000745058,0.0465533845126628,291.5782470703125,297.1499938964844,293.1499938964844,0.002326457761228,-214.2761993408203,290.5030517578125,0.4862400889396667,0.050000000745058,0.0490229576826095,291.8316955566406,297.1499938964844,293.1499938964844,0.0022018838208168,-149.7989959716797,290.33074951171875,0.4862400889396667,0.050000000745058,0.036208190023899,291.7785949707031,297.1499938964844,293.1499938964844,0.0022996778134256,-211.8131561279297,290.4774475097656,0.4862400889396667,0.050000000745058,0.0490229576826095,292.2601318359375,297.1499938964844,293.1499938964844,0.0014979733387008,-654.5690307617188,289.2728271484375,0.4862400889396667,0.050000000745058,0.232543796300888,287.0394592285156,291.1499938964844,269.8932800292969,269.3358459472656,282.8218994140625,292.2593994140625,287.10992431640625,1.0,0.1874754875898361,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371851921081,0.2097533494234085,0.2862838208675384,0.0831155851483345,0.0,0.0,1.0,43.590553283691406,48.0,468.6858520507813,-2993.079345703125,43.71468734741211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.4272766113281,293.87744140625,278.1499938964844,0.0,18000.0,313.1499938964844,16036.193359375,19080.0,0.0,0.0,0.1675182580947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879924774169922,1.2880061864852903,-1.3700382623937912e-05,0.0,0.0001700097345747,0.0,0.0,237.57212829589844,0.0,0.0,0.0,0.708271324634552,4.0,0.0,1.0
281580,291.82666015625,297.1499938964844,293.1499938964844,0.0025261943228542,-218.2252197265625,291.1523742675781,0.4839411675930023,0.050000000745058,0.0465956591069698,291.591552734375,297.1499938964844,293.1499938964844,0.0028208002913743,-256.4717712402344,291.5822448730469,0.4839411675930023,0.050000000745058,0.0490674749016761,291.84228515625,297.1499938964844,293.1499938964844,0.002614872297272,-175.6684112548828,291.287841796875,0.4839411675930023,0.050000000745058,0.0362410694360733,291.7879943847656,297.1499938964844,293.1499938964844,0.0027324443217366,-248.48521423339844,291.4624938964844,0.4839411675930023,0.050000000745058,0.0490674749016761,292.26885986328125,297.1499938964844,293.1499938964844,0.0017812667647376,-768.885498046875,290.04205322265625,0.4839411675930023,0.050000000745058,0.2327549755573272,287.3971862792969,291.1499938964844,269.9075927734375,269.35546875,282.830078125,292.2672424316406,287.5149841308594,1.0,0.1889258176088333,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.496487945318222,0.2099941670894622,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71971893310547,36.0,722.8717651367188,-3599.383056640625,44.72050857543945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.6844787597656,296.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.38671875,19080.0,0.0,0.0,0.2235817909240722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724952936172483,1.37251079082489,-1.5557057849946432e-05,0.0,0.0002269070973852,0.0,0.0,287.4671936035156,0.0,0.0,0.0,0.7506923675537109,4.0,0.0,1.0
281640,291.82666015625,297.1499938964844,293.1499938964844,0.0025261943228542,-218.2252197265625,291.1523742675781,0.4839411675930023,0.050000000745058,0.0465956591069698,291.591552734375,297.1499938964844,293.1499938964844,0.0028208002913743,-256.4717712402344,291.5822448730469,0.4839411675930023,0.050000000745058,0.0490674749016761,291.84228515625,297.1499938964844,293.1499938964844,0.002614872297272,-175.6684112548828,291.287841796875,0.4839411675930023,0.050000000745058,0.0362410694360733,291.7879943847656,297.1499938964844,293.1499938964844,0.0027324443217366,-248.48521423339844,291.4624938964844,0.4839411675930023,0.050000000745058,0.0490674749016761,292.26885986328125,297.1499938964844,293.1499938964844,0.0017812667647376,-768.885498046875,290.04205322265625,0.4839411675930023,0.050000000745058,0.2327549755573272,287.3971862792969,291.1499938964844,269.9075927734375,269.35546875,282.830078125,292.2672424316406,287.5149841308594,1.0,0.1889258176088333,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.496487945318222,0.2099941670894622,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71971893310547,36.0,722.8717651367188,-3599.383056640625,44.72050857543945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.6844787597656,296.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.38671875,19080.0,0.0,0.0,0.2235817909240722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724952936172483,1.37251079082489,-1.5557057849946432e-05,0.0,0.0002269070973852,0.0,0.0,287.4671936035156,0.0,0.0,0.0,0.7506923675537109,4.0,0.0,1.0
281700,291.83575439453125,297.1499938964844,293.1499938964844,0.0027056508697569,-231.58901977539065,291.6573486328125,0.4851525127887726,0.050000000745058,0.0465733185410499,291.59942626953125,297.1499938964844,293.1499938964844,0.0030403658747673,-273.8021240234375,292.1430969238281,0.4851525127887726,0.050000000745058,0.049043945968151,291.849609375,297.1499938964844,293.1499938964844,0.0027947917114943,-186.02569580078125,291.7919311523437,0.4851525127887726,0.050000000745058,0.0362236909568309,291.7945556640625,297.1499938964844,293.1499938964844,0.0029220778960734,-263.2495422363281,291.9794311523437,0.4851525127887726,0.050000000745058,0.049043945968151,292.2752685546875,297.1499938964844,293.1499938964844,0.0019021373009309,-813.7553100585938,290.46563720703125,0.4851525127887726,0.050000000745058,0.2326433658599853,287.6568298339844,291.1499938964844,269.91534423828125,269.3661499023437,282.8357238769531,292.27325439453125,287.8036499023437,1.0,0.1877358853816986,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499737739563,0.2099168300628662,0.2863331437110901,0.0830174088478088,0.0,0.0,1.0,44.12151336669922,36.0,865.1763305664062,-3957.43798828125,44.18750762939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.0578918457031,297.3777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18619.93359375,20160.0,0.0,0.0,0.2454247325658798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38788104057312,1.38789701461792,-1.590780448168516e-05,0.0,0.0002490748884156,0.0,0.0,297.24365234375,0.0,0.0,0.0,0.7734122276306152,4.0,0.0,1.0
281760,291.8461608886719,297.1499938964844,293.1499938964844,0.0028667629230767,-242.62384033203125,292.1816101074219,0.4876585900783539,0.050000000745058,0.046527624130249,291.6080017089844,297.1499938964844,293.1499938964844,0.0032414188608527,-288.4864807128906,292.7203369140625,0.4876585900783539,0.050000000745058,0.0489958263933658,291.8581848144531,297.1499938964844,293.1499938964844,0.0029567705933004,-194.58282470703125,292.3156433105469,0.4876585900783539,0.050000000745058,0.0361881516873836,291.8022766113281,297.1499938964844,293.1499938964844,0.0030936463735997,-275.51385498046875,292.5150451660156,0.4876585900783539,0.050000000745058,0.0489958263933658,292.2829284667969,297.1499938964844,293.1499938964844,0.0020090171601623,-850.1162719726562,290.9188232421875,0.4876585900783539,0.050000000745058,0.232415109872818,287.97467041015625,291.1499938964844,269.9234924316406,269.3773193359375,282.84228515625,292.2805480957031,288.15045166015625,1.0,0.1854582279920578,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957631230354309,0.2097333520650863,0.2860297858715057,0.0828811824321746,0.0,0.0,1.0,42.89878845214844,25.0,1013.351318359375,-4346.6591796875,43.09955978393555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.5360412597656,298.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,19578.591796875,20160.0,0.0,0.0,0.2633600831031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231606721878052,1.4231773614883425,-1.672682810749393e-05,0.0,0.0002672770060598,0.0,0.0,320.4924621582031,0.0,0.0,0.0,0.7778587341308594,4.0,0.0,1.0
281820,291.87066650390625,297.1499938964844,293.1499938964844,0.0031337768305093,-257.70831298828125,293.2789611816406,0.4958302974700928,0.050000000745058,0.0463869571685791,291.627197265625,297.1499938964844,293.1499938964844,0.0035872547887265,-309.82135009765625,293.9133605957031,0.4958302974700928,0.050000000745058,0.0488477014005184,291.8787536621094,297.1499938964844,293.1499938964844,0.0032265351619571,-206.286376953125,293.4125671386719,0.4958302974700928,0.050000000745058,0.0360787473618984,291.8209228515625,297.1499938964844,293.1499938964844,0.0033820359967648,-292.50897216796875,293.6325988769531,0.4958302974700928,0.050000000745058,0.0488477014005184,292.3017578125,297.1499938964844,293.1499938964844,0.0021810852922499,-897.5474853515625,291.9063415527344,0.4958302974700928,0.050000000745058,0.2317124605178833,288.7769470214844,291.1499938964844,269.9408264160156,269.4010925292969,282.8580322265625,292.2986755371094,289.0047607421875,1.0,0.1784979104995727,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942643642425537,0.2091428190469741,0.2851215600967407,0.0825103744864463,0.0,0.0,1.0,39.13565444946289,25.0,1292.9027099609375,-5144.97265625,39.76414489746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.64959716796875,301.79620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.40234375,20160.0,0.0,0.0,0.2884873747825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384814500808716,1.438498616218567,-1.708890704321675e-05,0.0,0.0002927780151367,0.0,0.0,330.9550170898437,0.0,0.0,0.0,0.7855340838432312,4.0,0.0,1.0
281880,291.87066650390625,297.1499938964844,293.1499938964844,0.0031337768305093,-257.70831298828125,293.2789611816406,0.4958302974700928,0.050000000745058,0.0463869571685791,291.627197265625,297.1499938964844,293.1499938964844,0.0035872547887265,-309.82135009765625,293.9133605957031,0.4958302974700928,0.050000000745058,0.0488477014005184,291.8787536621094,297.1499938964844,293.1499938964844,0.0032265351619571,-206.286376953125,293.4125671386719,0.4958302974700928,0.050000000745058,0.0360787473618984,291.8209228515625,297.1499938964844,293.1499938964844,0.0033820359967648,-292.50897216796875,293.6325988769531,0.4958302974700928,0.050000000745058,0.0488477014005184,292.3017578125,297.1499938964844,293.1499938964844,0.0021810852922499,-897.5474853515625,291.9063415527344,0.4958302974700928,0.050000000745058,0.2317124605178833,288.7769470214844,291.1499938964844,269.9408264160156,269.4010925292969,282.8580322265625,292.2986755371094,289.0047607421875,1.0,0.1784979104995727,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942643642425537,0.2091428190469741,0.2851215600967407,0.0825103744864463,0.0,0.0,1.0,39.13565444946289,25.0,1292.9027099609375,-5144.97265625,39.76414489746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.64959716796875,301.79620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.40234375,20160.0,0.0,0.0,0.2884873747825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384814500808716,1.438498616218567,-1.708890704321675e-05,0.0,0.0002927780151367,0.0,0.0,330.9550170898437,0.0,0.0,0.0,0.7855340838432312,4.0,0.0,1.0
281940,291.8961486816406,297.1499938964844,293.1499938964844,0.0033132154494524,-263.9301452636719,294.2891845703125,0.5024647116661072,0.050000000745058,0.0462851859629154,291.6463928222656,297.1499938964844,293.1499938964844,0.0038339297752827,-320.326416015625,294.9949645996094,0.5024647116661072,0.050000000745058,0.0487405285239219,291.90057373046875,297.1499938964844,293.1499938964844,0.0034092373680323,-211.10910034179688,294.4227600097656,0.5024647116661072,0.050000000745058,0.0359995886683464,291.8406982421875,297.1499938964844,293.1499938964844,0.0035803208593279,-299.81005859375,294.6571960449219,0.5024647116661072,0.050000000745058,0.0487405285239219,292.32208251953125,297.1499938964844,293.1499938964844,0.002291070530191,-914.0291748046876,292.8549194335937,0.5024647116661072,0.050000000745058,0.231204092502594,289.6517028808594,291.1499938964844,269.9573669433594,269.4237976074219,282.8744812011719,292.3184509277344,289.9167175292969,1.0,0.1736420840024948,0.9979962110519408,0.9979962110519408,1.0,1.0,-0.4931797683238983,0.2087250649929046,0.2844547033309936,0.0822237133979797,0.0,0.0,1.0,36.41267395019531,25.0,1500.97216796875,-5854.70263671875,37.36286926269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4349975585937,304.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,20110.96875,20160.0,0.0,0.0,0.3002245426177978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423800706863403,1.4423972368240356,-1.718166095088236e-05,0.0,0.0003046897472813,0.0,0.0,333.6531677246094,0.0,0.0,0.0,0.7874870896339417,4.0,0.0,1.0
282000,291.8994445800781,297.1499938964844,293.1499938964844,0.0033311194274574,-264.23883056640625,294.4126892089844,0.5031989216804504,0.050000000745058,0.0462746508419513,291.6488647460937,297.1499938964844,293.1499938964844,0.0038597218226641,-321.0705871582031,295.1260986328125,0.5031989216804504,0.050000000745058,0.0487294346094131,291.9034118652344,297.1499938964844,293.1499938964844,0.0034275755751878,-211.3472900390625,294.5462646484375,0.5031989216804504,0.050000000745058,0.0359913930296897,291.84326171875,297.1499938964844,293.1499938964844,0.0036004676949232,-300.2099609375,294.7821350097656,0.5031989216804504,0.050000000745058,0.0487294346094131,292.32476806640625,297.1499938964844,293.1499938964844,0.0023015844635665,-914.443359375,292.9732360839844,0.5031989216804504,0.050000000745058,0.2311514616012573,289.7665710449219,291.1499938964844,269.9594421386719,269.4266662597656,282.87664794921875,292.321044921875,290.0354309082031,1.0,0.1731158047914505,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930675029754638,0.2086825668811798,0.284384936094284,0.0821926146745681,0.0,0.0,1.0,36.13073348999024,25.0,1522.7237548828125,-5938.9140625,37.11482620239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.7660827636719,304.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.427734375,21240.0,0.0,0.0,0.3010468780994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426116943359375,1.4426288604736328,-1.718717976473272e-05,0.0,0.0003055242996197,0.0,0.0,333.8139343261719,0.0,0.0,0.0,0.8026031255722046,4.0,0.0,1.0
282060,291.9317626953125,297.1499938964844,293.1499938964844,0.0034608978312462,-263.1922607421875,295.5495300292969,0.5095008611679077,0.050000000745058,0.0461898744106292,291.6727905273437,297.1499938964844,293.1499938964844,0.0040584760718047,-323.1864624023437,296.3221130371094,0.5095008611679077,0.050000000745058,0.0486401617527008,291.931396484375,297.1499938964844,293.1499938964844,0.0035614732187241,-210.5028076171875,295.6827697753906,0.5095008611679077,0.050000000745058,0.035925455391407,291.8686828613281,297.1499938964844,293.1499938964844,0.0037499086465686,-299.6077575683594,295.9291381835937,0.5095008611679077,0.050000000745058,0.0486401617527008,292.3512268066406,297.1499938964844,293.1499938964844,0.002373258350417,-904.6572875976562,294.08477783203125,0.5095008611679077,0.050000000745058,0.2307279855012893,290.8983764648437,291.1499938964844,269.9791564941406,269.4537048339844,282.8977355957031,292.3470153808594,291.1965637207031,1.0,0.1688162088394165,0.998482584953308,0.998482584953308,1.0,1.0,-0.4921641051769256,0.2083471566438675,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.8621711730957,25.0,1688.4111328125,-6694.07080078125,35.12300109863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6876220703125,307.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21058.5546875,21240.0,0.0,0.0,0.3034279942512512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991224012803286e-05,0.0,0.0003079408488702,0.0,0.0,357.510498046875,0.0,0.0,0.0,0.8060327172279358,4.0,0.0,1.0
282120,291.9317626953125,297.1499938964844,293.1499938964844,0.0034608978312462,-263.1922607421875,295.5495300292969,0.5095008611679077,0.050000000745058,0.0461898744106292,291.6727905273437,297.1499938964844,293.1499938964844,0.0040584760718047,-323.1864624023437,296.3221130371094,0.5095008611679077,0.050000000745058,0.0486401617527008,291.931396484375,297.1499938964844,293.1499938964844,0.0035614732187241,-210.5028076171875,295.6827697753906,0.5095008611679077,0.050000000745058,0.035925455391407,291.8686828613281,297.1499938964844,293.1499938964844,0.0037499086465686,-299.6077575683594,295.9291381835937,0.5095008611679077,0.050000000745058,0.0486401617527008,292.3512268066406,297.1499938964844,293.1499938964844,0.002373258350417,-904.6572875976562,294.08477783203125,0.5095008611679077,0.050000000745058,0.2307279855012893,290.8983764648437,291.1499938964844,269.9791564941406,269.4537048339844,282.8977355957031,292.3470153808594,291.1965637207031,1.0,0.1688162088394165,0.998482584953308,0.998482584953308,1.0,1.0,-0.4921641051769256,0.2083471566438675,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.8621711730957,25.0,1688.4111328125,-6694.07080078125,35.12300109863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6876220703125,307.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21058.5546875,21240.0,0.0,0.0,0.3034279942512512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991224012803286e-05,0.0,0.0003079408488702,0.0,0.0,357.510498046875,0.0,0.0,0.0,0.8060327172279358,4.0,0.0,1.0
282180,291.966796875,297.1499938964844,293.1499938964844,0.0035217641852796,-255.61474609375,296.6542663574219,0.514981210231781,0.050000000745058,0.0461237020790576,291.6983337402344,297.1499938964844,293.1499938964844,0.0041781519539654,-317.193115234375,297.465087890625,0.514981210231781,0.050000000745058,0.048570480197668,291.9620361328125,297.1499938964844,293.1499938964844,0.0036261836066842,-204.54168701171875,296.7862854003906,0.514981210231781,0.050000000745058,0.0358739905059337,291.8964538574219,297.1499938964844,293.1499938964844,0.0038273979444056,-291.7656555175781,297.0377502441406,0.514981210231781,0.050000000745058,0.048570480197668,292.38043212890625,297.1499938964844,293.1499938964844,0.0023967043962329,-872.3192749023438,295.2015075683594,0.514981210231781,0.050000000745058,0.2303974479436874,292.1170654296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9208679199219,292.3758239746094,292.4269104003906,1.0,0.1653749942779541,0.9989246726036072,0.9989246726036072,1.0,1.0,-0.4914589822292328,0.2080951184034347,0.2833638787269592,0.0817095041275024,0.0,0.0,0.8064893484115601,32.09119415283203,25.0,1757.9488525390625,-7301.2041015625,33.57301712036133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28155517578125,310.0142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,23330.236328125,21240.0,0.0,0.0,0.2980216443538666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723242282867432,1.3723409175872805,-1.6712283468223177e-05,0.0,0.000302454107441,0.0,0.0,301.7784423828125,0.0,0.0,0.0,0.7524089217185974,4.0,0.0,1.0
282240,291.966796875,297.1499938964844,293.1499938964844,0.0035217641852796,-255.61474609375,296.6542663574219,0.514981210231781,0.050000000745058,0.0461237020790576,291.6983337402344,297.1499938964844,293.1499938964844,0.0041781519539654,-317.193115234375,297.465087890625,0.514981210231781,0.050000000745058,0.048570480197668,291.9620361328125,297.1499938964844,293.1499938964844,0.0036261836066842,-204.54168701171875,296.7862854003906,0.514981210231781,0.050000000745058,0.0358739905059337,291.8964538574219,297.1499938964844,293.1499938964844,0.0038273979444056,-291.7656555175781,297.0377502441406,0.514981210231781,0.050000000745058,0.048570480197668,292.38043212890625,297.1499938964844,293.1499938964844,0.0023967043962329,-872.3192749023438,295.2015075683594,0.514981210231781,0.050000000745058,0.2303974479436874,292.1170654296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9208679199219,292.3758239746094,292.4269104003906,1.0,0.1653749942779541,0.9989246726036072,0.9989246726036072,1.0,1.0,-0.4914589822292328,0.2080951184034347,0.2833638787269592,0.0817095041275024,0.0,0.0,0.8064893484115601,32.09119415283203,25.0,1757.9488525390625,-7301.2041015625,33.57301712036133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28155517578125,310.0142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,23330.236328125,21240.0,0.0,0.0,0.2980216443538666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723242282867432,1.3723409175872805,-1.6712283468223177e-05,0.0,0.000302454107441,0.0,0.0,301.7784423828125,0.0,0.0,0.0,0.7524089217185974,4.0,0.0,1.0
282300,291.98504638671875,297.1499938964844,293.1499938964844,0.0035293318796902,-250.0929412841797,297.17901611328125,0.5174322724342346,0.050000000745058,0.0460961237549781,291.7115173339844,297.1499938964844,293.1499938964844,0.0042110779322683,-311.9905700683594,298.001953125,0.5174322724342346,0.050000000745058,0.0485414378345012,291.9780578613281,297.1499938964844,293.1499938964844,0.0036354830954223,-200.2017517089844,297.3100891113281,0.5174322724342346,0.050000000745058,0.0358525402843952,291.91094970703125,297.1499938964844,293.1499938964844,0.0038420534692704,-285.9141845703125,297.5624084472656,0.5174322724342346,0.050000000745058,0.0485414378345012,292.3957824707031,297.1499938964844,293.1499938964844,0.0023924568668007,-850.1895141601562,295.7431945800781,0.5174322724342346,0.050000000745058,0.2302596867084503,292.7318420410156,291.1499938964844,270.0104675292969,269.4967041015625,282.9330444335937,292.3910522460937,293.0342102050781,1.0,0.1639173626899719,0.9991456866264344,0.9991456866264344,1.0,1.0,-0.4911651015281677,0.2079933881759643,0.2831717133522033,0.0816110968589782,0.0,0.0,0.6394713521003723,31.353036880493164,25.0,1720.5958251953125,-7424.24951171875,32.92824935913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4398498535156,310.85662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,26670.765625,20160.0,0.0,0.0,0.2930015325546264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1103248596191406,1.1103384494781494,-1.3517877050617244e-05,0.0,0.0002973593072965,0.0,0.0,185.7769470214844,0.0,0.0,0.0,0.6149537563323975,4.0,0.0,1.0
282360,292.0035705566406,297.1499938964844,293.1499938964844,0.0035278450231999,-244.34559631347656,297.66619873046875,0.5197008848190308,0.050000000745058,0.0460716113448143,291.72479248046875,297.1499938964844,293.1499938964844,0.0042335987091064,-306.4783935546875,298.49884033203125,0.5197008848190308,0.050000000745058,0.0485156252980232,291.9943542480469,297.1499938964844,293.1499938964844,0.0036357368808239,-195.69436645507807,297.7964172363281,0.5197008848190308,0.050000000745058,0.0358334742486476,291.9256896972656,297.1499938964844,293.1499938964844,0.0038474034518003,-279.8315124511719,298.0491027832031,0.5197008848190308,0.050000000745058,0.0485156252980232,292.4114074707031,297.1499938964844,293.1499938964844,0.0023810695856809,-827.0481567382812,296.2499694824219,0.5197008848190308,0.050000000745058,0.2301372289657592,293.3156433105469,291.1499938964844,270.0212707519531,269.51153564453125,282.94549560546875,292.4066162109375,293.5845642089844,1.0,0.1626094877719879,0.9993165731430054,0.9993165731430054,0.9999539256095886,1.0,-0.4909038841724396,0.207905039191246,0.2829988598823547,0.0815203189849853,0.0,0.0,0.4363973140716553,30.6968002319336,25.0,1544.1614990234375,-7128.00732421875,32.35567855834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5219116210937,310.9769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,27858.021484375,20160.0,0.0,0.0,0.2865096926689148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505110263824463,0.6505199074745178,-8.869741577655077e-06,0.0,0.0002907709276769,0.0,0.0,62.300418853759766,0.0,0.0,0.0,0.4489425718784332,4.0,0.0,1.0
282420,292.0392150878906,297.1499938964844,293.1499938964844,0.0035895551554858,-242.7281951904297,298.3201599121094,0.5237250924110413,0.050000000745058,0.0460303239524364,291.7502136230469,297.1499938964844,293.1499938964844,0.0043656569905579,-308.0878295898437,299.197998046875,0.5237250924110413,0.050000000745058,0.0484721474349498,292.0260314941406,297.1499938964844,293.1499938964844,0.0037039746530354,-194.6197204589844,298.4529724121094,0.5237250924110413,0.050000000745058,0.0358013622462749,291.9542541503906,297.1499938964844,293.1499938964844,0.003932524472475,-279.1206359863281,298.71490478515625,0.5237250924110413,0.050000000745058,0.0484721474349498,292.44158935546875,297.1499938964844,293.1499938964844,0.0023900645319372,-810.8790893554688,296.89459228515625,0.5237250924110413,0.050000000745058,0.2299309968948364,294.0087280273437,291.1499938964844,270.0433654785156,269.5418395996094,282.9703063964844,292.4371643066406,293.9953918457031,1.0,0.1603800952434539,0.9996582865715028,0.9996582865715028,0.9998617172241212,1.0,-0.49046391248703,0.2077609747648239,0.2827029526233673,0.0813596248626709,0.0,0.0,0.0,29.591459274291992,25.0,185.0102996826172,-4437.27001953125,31.39260482788086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,307.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,22700.27734375,20160.0,0.0,0.0,0.2683981657028198,0.0,0.0,0.0,0.0,1.0,0.0007364183547906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112997330725193,0.1143935620784759,-0.0013962314696982,0.0,0.0002723899960983,0.0,0.0,5.546087265014648,0.0,0.0,0.0,0.2993621826171875,4.0,0.0,1.0
282480,292.0392150878906,297.1499938964844,293.1499938964844,0.0035895551554858,-242.7281951904297,298.3201599121094,0.5237250924110413,0.050000000745058,0.0460303239524364,291.7502136230469,297.1499938964844,293.1499938964844,0.0043656569905579,-308.0878295898437,299.197998046875,0.5237250924110413,0.050000000745058,0.0484721474349498,292.0260314941406,297.1499938964844,293.1499938964844,0.0037039746530354,-194.6197204589844,298.4529724121094,0.5237250924110413,0.050000000745058,0.0358013622462749,291.9542541503906,297.1499938964844,293.1499938964844,0.003932524472475,-279.1206359863281,298.71490478515625,0.5237250924110413,0.050000000745058,0.0484721474349498,292.44158935546875,297.1499938964844,293.1499938964844,0.0023900645319372,-810.8790893554688,296.89459228515625,0.5237250924110413,0.050000000745058,0.2299309968948364,294.0087280273437,291.1499938964844,270.0433654785156,269.5418395996094,282.9703063964844,292.4371643066406,293.9953918457031,1.0,0.1603800952434539,0.9996582865715028,0.9996582865715028,0.9998617172241212,1.0,-0.49046391248703,0.2077609747648239,0.2827029526233673,0.0813596248626709,0.0,0.0,0.0,29.591459274291992,25.0,185.0102996826172,-4437.27001953125,31.39260482788086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,307.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,22700.27734375,20160.0,0.0,0.0,0.2683981657028198,0.0,0.0,0.0,0.0,1.0,0.0007364183547906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112997330725193,0.1143935620784759,-0.0013962314696982,0.0,0.0002723899960983,0.0,0.0,5.546087265014648,0.0,0.0,0.0,0.2993621826171875,4.0,0.0,1.0
282540,292.0662536621094,297.1499938964844,293.1499938964844,0.0039445301517844,-274.77459716796875,298.2122497558594,0.5271275639533997,0.050000000745058,0.0459974147379398,291.7696533203125,297.1499938964844,293.1499938964844,0.0048756701871752,-352.38238525390625,299.2474975585937,0.5271275639533997,0.050000000745058,0.0484374947845935,292.0507507324219,297.1499938964844,293.1499938964844,0.0040745930746197,-220.41989135742188,298.36248779296875,0.5271275639533997,0.050000000745058,0.0357757657766342,291.9768371582031,297.1499938964844,293.1499938964844,0.0043431473895907,-316.91619873046875,298.6668395996094,0.5271275639533997,0.050000000745058,0.0484374947845935,292.4641418457031,297.1499938964844,293.1499938964844,0.0025839363224804,-905.958251953125,296.5892944335937,0.5271275639533997,0.050000000745058,0.2297666072845459,293.3638000488281,291.1499938964844,270.06591796875,269.5727844238281,282.9916076660156,292.4612731933594,292.9584655761719,1.0,0.1585782170295715,1.0,1.0,0.9997695684432985,1.0,-0.490113228559494,0.2076506465673446,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.71031188964844,25.0,-2107.908203125,-0.0,30.62608337402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9044494628906,300.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20577.84765625,19080.0,0.0,0.0,0.2388880401849746,0.0,0.0,0.0,0.0,1.0,0.009571773931384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002459021052345,0.0639826506376266,-0.0637367442250251,0.0,0.0002424409904051,0.0,0.0,2.7118518352508545,0.0,0.0,0.0,0.2640703618526459,4.0,0.0,1.0
282600,292.0662536621094,297.1499938964844,293.1499938964844,0.0039445301517844,-274.77459716796875,298.2122497558594,0.5271275639533997,0.050000000745058,0.0459974147379398,291.7696533203125,297.1499938964844,293.1499938964844,0.0048756701871752,-352.38238525390625,299.2474975585937,0.5271275639533997,0.050000000745058,0.0484374947845935,292.0507507324219,297.1499938964844,293.1499938964844,0.0040745930746197,-220.41989135742188,298.36248779296875,0.5271275639533997,0.050000000745058,0.0357757657766342,291.9768371582031,297.1499938964844,293.1499938964844,0.0043431473895907,-316.91619873046875,298.6668395996094,0.5271275639533997,0.050000000745058,0.0484374947845935,292.4641418457031,297.1499938964844,293.1499938964844,0.0025839363224804,-905.958251953125,296.5892944335937,0.5271275639533997,0.050000000745058,0.2297666072845459,293.3638000488281,291.1499938964844,270.06591796875,269.5727844238281,282.9916076660156,292.4612731933594,292.9584655761719,1.0,0.1585782170295715,1.0,1.0,0.9997695684432985,1.0,-0.490113228559494,0.2076506465673446,0.2824625968933105,0.0812248885631561,0.0,0.0,0.0,28.71031188964844,25.0,-2107.908203125,-0.0,30.62608337402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9044494628906,300.59161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20577.84765625,19080.0,0.0,0.0,0.2388880401849746,0.0,0.0,0.0,0.0,1.0,0.009571773931384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002459021052345,0.0639826506376266,-0.0637367442250251,0.0,0.0002424409904051,0.0,0.0,2.7118518352508545,0.0,0.0,0.0,0.2640703618526459,4.0,0.0,1.0
282660,292.0770263671875,297.1499938964844,293.1499938964844,0.0046762828715145,-351.51617431640625,297.3485412597656,0.5299847722053528,0.050000000745058,0.0459710620343685,291.778076171875,297.1499938964844,293.1499938964844,0.0058930944651365,-452.7757568359375,298.7054748535156,0.5299847722053528,0.050000000745058,0.04840974137187,292.0619201660156,297.1499938964844,293.1499938964844,0.0048316712491214,-281.63262939453125,297.5336303710937,0.5299847722053528,0.050000000745058,0.0357552729547023,291.9878234863281,297.1499938964844,293.1499938964844,0.0051724356599152,-405.1600646972656,297.9264221191406,0.5299847722053528,0.050000000745058,0.04840974137187,292.4721069335937,297.1499938964844,293.1499938964844,0.0030219003092497,-1154.7044677734375,295.2626342773437,0.5299847722053528,0.050000000745058,0.2296349853277206,291.1588439941406,291.1499938964844,270.0887756347656,269.6041259765625,283.00518798828125,292.4716796875,290.68133544921875,1.0,0.1571188420057296,1.0,1.0,0.999338150024414,1.0,-0.4898324310779571,0.2075659483671188,0.2822664678096771,0.081116110086441,0.0,0.0,0.0,28.00468063354492,25.0,-2761.212646484375,-0.0,30.01301956176757,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.83111572265625,300.6105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,19158.412109375,19080.0,0.0,0.0,0.1810128688812255,0.0,0.0,0.0,0.0,1.0,0.0147746102884411,0.0,-0.0,-0.0,0.0,0.0,0.0,8.26435280032456e-06,0.073062814772129,-0.0730545446276664,0.0,0.0001837050513131,0.0,0.0,2.8869571685791016,0.0,0.0,0.0,0.2706140577793121,4.0,0.0,1.0
282720,292.0770263671875,297.1499938964844,293.1499938964844,0.0046762828715145,-351.51617431640625,297.3485412597656,0.5299847722053528,0.050000000745058,0.0459710620343685,291.778076171875,297.1499938964844,293.1499938964844,0.0058930944651365,-452.7757568359375,298.7054748535156,0.5299847722053528,0.050000000745058,0.04840974137187,292.0619201660156,297.1499938964844,293.1499938964844,0.0048316712491214,-281.63262939453125,297.5336303710937,0.5299847722053528,0.050000000745058,0.0357552729547023,291.9878234863281,297.1499938964844,293.1499938964844,0.0051724356599152,-405.1600646972656,297.9264221191406,0.5299847722053528,0.050000000745058,0.04840974137187,292.4721069335937,297.1499938964844,293.1499938964844,0.0030219003092497,-1154.7044677734375,295.2626342773437,0.5299847722053528,0.050000000745058,0.2296349853277206,291.1588439941406,291.1499938964844,270.0887756347656,269.6041259765625,283.00518798828125,292.4716796875,290.68133544921875,1.0,0.1571188420057296,1.0,1.0,0.999338150024414,1.0,-0.4898324310779571,0.2075659483671188,0.2822664678096771,0.081116110086441,0.0,0.0,0.0,28.00468063354492,25.0,-2761.212646484375,-0.0,30.01301956176757,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.83111572265625,300.6105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,19158.412109375,19080.0,0.0,0.0,0.1810128688812255,0.0,0.0,0.0,0.0,1.0,0.0147746102884411,0.0,-0.0,-0.0,0.0,0.0,0.0,8.26435280032456e-06,0.073062814772129,-0.0730545446276664,0.0,0.0001837050513131,0.0,0.0,2.8869571685791016,0.0,0.0,0.0,0.2706140577793121,4.0,0.0,1.0
282780,292.0768127441406,297.1499938964844,293.1499938964844,0.0052894372493028,-409.6833190917969,297.0179748535156,0.5323712229728699,0.050000000745058,0.0459498800337314,291.7784118652344,297.1499938964844,293.1499938964844,0.006768396589905,-527.5633544921875,298.6374816894531,0.5323712229728699,0.050000000745058,0.0483874343335628,292.0632629394531,297.1499938964844,293.1499938964844,0.0054620644077658,-327.59771728515625,297.2242126464844,0.5323712229728699,0.050000000745058,0.0357387959957122,291.9903564453125,297.1499938964844,293.1499938964844,0.0058635608293116,-470.826416015625,297.6850891113281,0.5323712229728699,0.050000000745058,0.0483874343335628,292.4700927734375,297.1499938964844,293.1499938964844,0.003400917397812,-1354.5030517578125,294.5560607910156,0.5323712229728699,0.050000000745058,0.2295291572809219,289.7328491210937,291.1499938964844,270.1117553710937,269.6356506347656,283.0126037597656,292.4705505371094,289.8241271972656,1.0,0.1559348255395889,1.0,1.0,0.998906672000885,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.1729415357112884,27.43746757507324,25.0,-181.95350646972656,-5483.6796875,29.520715713500977,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.230224609375,309.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18795.5,19080.0,0.0,0.0,0.1129044145345687,0.0,0.0,0.0,0.0,1.0,0.0066615277901291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017301976680755,0.1490002870559692,-0.0472700968384742,0.0,0.0001145836213254,0.0,0.0,6.053940296173096,0.0,0.0,0.0,0.2812987565994262,4.0,0.0,1.0
282840,292.0768127441406,297.1499938964844,293.1499938964844,0.0052894372493028,-409.6833190917969,297.0179748535156,0.5323712229728699,0.050000000745058,0.0459498800337314,291.7784118652344,297.1499938964844,293.1499938964844,0.006768396589905,-527.5633544921875,298.6374816894531,0.5323712229728699,0.050000000745058,0.0483874343335628,292.0632629394531,297.1499938964844,293.1499938964844,0.0054620644077658,-327.59771728515625,297.2242126464844,0.5323712229728699,0.050000000745058,0.0357387959957122,291.9903564453125,297.1499938964844,293.1499938964844,0.0058635608293116,-470.826416015625,297.6850891113281,0.5323712229728699,0.050000000745058,0.0483874343335628,292.4700927734375,297.1499938964844,293.1499938964844,0.003400917397812,-1354.5030517578125,294.5560607910156,0.5323712229728699,0.050000000745058,0.2295291572809219,289.7328491210937,291.1499938964844,270.1117553710937,269.6356506347656,283.0126037597656,292.4705505371094,289.8241271972656,1.0,0.1559348255395889,1.0,1.0,0.998906672000885,1.0,-0.4896066784858703,0.2074984163045883,0.2821082770824432,0.0810313746333122,0.0,0.0,0.1729415357112884,27.43746757507324,25.0,-181.95350646972656,-5483.6796875,29.520715713500977,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.230224609375,309.75439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18795.5,19080.0,0.0,0.0,0.1129044145345687,0.0,0.0,0.0,0.0,1.0,0.0066615277901291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017301976680755,0.1490002870559692,-0.0472700968384742,0.0,0.0001145836213254,0.0,0.0,6.053940296173096,0.0,0.0,0.0,0.2812987565994262,4.0,0.0,1.0
282900,292.07861328125,297.1499938964844,293.1499938964844,0.0053235632367432,-401.2170104980469,297.4830627441406,0.533409833908081,0.050000000745058,0.0459408834576606,291.779052734375,297.1499938964844,293.1499938964844,0.0068181958049535,-516.6359252929688,299.0998229980469,0.533409833908081,0.050000000745058,0.0483779609203338,292.0650329589844,297.1499938964844,293.1499938964844,0.0054943058639764,-320.6514892578125,297.68408203125,0.533409833908081,0.050000000745058,0.0357317961752414,291.9923400878906,297.1499938964844,293.1499938964844,0.0058962549082934,-460.6362609863281,298.140380859375,0.533409833908081,0.050000000745058,0.0483779609203338,292.4706420898437,297.1499938964844,293.1499938964844,0.0034377367701381,-1333.1029052734375,295.0451965332031,0.533409833908081,0.050000000745058,0.2294842153787613,290.2802429199219,291.1499938964844,270.1232604980469,269.6513977050781,283.01678466796875,292.4702453613281,290.7079772949219,1.0,0.1554289758205413,1.0,1.0,0.9986909627914428,1.0,-0.4895108044147491,0.2074692845344543,0.2820415496826172,0.0809978395700454,0.0,0.0,0.1809096038341522,27.19658470153809,25.0,1091.0189208984375,-6213.0380859375,29.311777114868164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.23114013671875,314.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18961.41015625,18000.0,0.0,0.0,0.0926134958863258,0.0,0.0,0.0,0.0,1.0,0.0017324511427432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410697251558303,0.1471467614173889,-0.0060770269483327,0.0,9.39909223234281e-05,0.0,0.0,6.113178253173828,0.0,0.0,0.0,0.2684899270534515,4.0,0.0,1.0
