time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.083984375,297.1499938964844,293.1499938964844,0.005292329005897,-388.5490417480469,298.0310363769531,0.5343561768531799,0.050000000745058,0.0459327958524227,291.781494140625,297.1499938964844,293.1499938964844,0.0067997486330568,-501.8538513183594,299.6172180175781,0.5343561768531799,0.050000000745058,0.0483694449067115,292.0695495605469,297.1499938964844,293.1499938964844,0.0054623167961835,-310.5621337890625,298.22540283203125,0.5343561768531799,0.050000000745058,0.0357255078852176,291.9964294433594,297.1499938964844,293.1499938964844,0.0058646756224334,-446.3930969238281,298.6698913574219,0.5343561768531799,0.050000000745058,0.0483694449067115,292.47430419921875,297.1499938964844,293.1499938964844,0.0034114136360585,-1287.9150390625,295.66607666015625,0.5343561768531799,0.050000000745058,0.2294438332319259,291.0596923828125,291.1499938964844,270.1347351074219,269.6671142578125,283.0228576660156,292.4730529785156,291.3642883300781,1.0,0.1549728810787201,1.0,1.0,0.9984757900238036,1.0,-0.4894246459007263,0.2074424475431442,0.2819822132587433,0.0809700638055801,0.0,0.0,0.1078666150569915,26.98013687133789,25.0,1292.5616455078125,-5749.16796875,29.124101638793945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.86578369140625,313.6595764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18215.7734375,18000.0,0.0,0.0,0.0764499753713607,0.0,0.0,0.0,0.0,1.0,0.0009784091962501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185715943574905,0.1205074712634086,-0.0019358763238415,0.0,7.758700667181984e-05,0.0,0.0,4.75050163269043,0.0,0.0,0.0,0.2737194895744324,4.0,0.0,1.0
283020,292.0988464355469,297.1499938964844,293.1499938964844,0.0054233004339039,-389.53411865234375,298.6416320800781,0.5360018610954285,0.050000000745058,0.045918982475996,291.7891845703125,297.1499938964844,293.1499938964844,0.0070623639039695,-506.7254943847656,300.2711486816406,0.5360018610954285,0.050000000745058,0.0483549013733863,292.0822448730469,297.1499938964844,293.1499938964844,0.0056027304381132,-311.4976806640625,298.8371887207031,0.5360018610954285,0.050000000745058,0.0357147641479969,292.0076599121094,297.1499938964844,293.1499938964844,0.0060326615348458,-448.4285888671875,299.2884826660156,0.5360018610954285,0.050000000745058,0.0483549013733863,292.4853820800781,297.1499938964844,293.1499938964844,0.0034609676804393,-1282.1483154296875,296.27081298828125,0.5360018610954285,0.050000000745058,0.2293748259544372,291.6903686523437,291.1499938964844,270.15753173828125,269.6983337402344,283.03790283203125,292.4836120605469,291.711181640625,1.0,0.1541904807090759,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0,26.61046600341797,25.0,532.7086791992188,-4494.29296875,28.8037166595459,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0171203613281,308.95635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.5859375,18000.0,0.0,0.0,0.0477403923869133,0.0,0.0,0.0,0.0,1.0,0.0038810770493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641594231128692,0.0892065316438674,-0.0250471103936433,0.0,4.84504307678435e-05,0.0,0.0,3.419409275054932,0.0,0.0,0.0,0.267214685678482,4.0,0.0,1.0
283080,292.0988464355469,297.1499938964844,293.1499938964844,0.0054233004339039,-389.53411865234375,298.6416320800781,0.5360018610954285,0.050000000745058,0.045918982475996,291.7891845703125,297.1499938964844,293.1499938964844,0.0070623639039695,-506.7254943847656,300.2711486816406,0.5360018610954285,0.050000000745058,0.0483549013733863,292.0822448730469,297.1499938964844,293.1499938964844,0.0056027304381132,-311.4976806640625,298.8371887207031,0.5360018610954285,0.050000000745058,0.0357147641479969,292.0076599121094,297.1499938964844,293.1499938964844,0.0060326615348458,-448.4285888671875,299.2884826660156,0.5360018610954285,0.050000000745058,0.0483549013733863,292.4853820800781,297.1499938964844,293.1499938964844,0.0034609676804393,-1282.1483154296875,296.27081298828125,0.5360018610954285,0.050000000745058,0.2293748259544372,291.6903686523437,291.1499938964844,270.15753173828125,269.6983337402344,283.03790283203125,292.4836120605469,291.711181640625,1.0,0.1541904807090759,1.0,1.0,0.9980455040931702,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0,26.61046600341797,25.0,532.7086791992188,-4494.29296875,28.8037166595459,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0171203613281,308.95635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.5859375,18000.0,0.0,0.0,0.0477403923869133,0.0,0.0,0.0,0.0,1.0,0.0038810770493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641594231128692,0.0892065316438674,-0.0250471103936433,0.0,4.84504307678435e-05,0.0,0.0,3.419409275054932,0.0,0.0,0.0,0.267214685678482,4.0,0.0,1.0
283140,292.111572265625,297.1499938964844,293.1499938964844,0.005963331554085,-438.4895629882813,298.6348571777344,0.5373628735542297,0.050000000745058,0.0459077879786491,291.79656982421875,297.1499938964844,293.1499938964844,0.0079908668994903,-574.5982055664062,300.4897766113281,0.5373628735542297,0.050000000745058,0.0483431108295917,292.0937194824219,297.1499938964844,293.1499938964844,0.0061733275651931,-350.75067138671875,298.8519592285156,0.5373628735542297,0.050000000745058,0.0357060581445694,292.0182189941406,297.1499938964844,293.1499938964844,0.0066899955272674,-505.7480773925781,299.3601379394531,0.5373628735542297,0.050000000745058,0.0483431108295917,292.4944763183594,297.1499938964844,293.1499938964844,0.0037188313435763,-1429.1510009765625,295.99078369140625,0.5373628735542297,0.050000000745058,0.2293189018964767,290.9169006347656,291.1499938964844,270.1799621582031,269.7290344238281,283.0525817871094,292.4935607910156,290.33221435546875,1.0,0.1535535007715225,1.0,1.0,0.9976151585578918,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0329115912318229,26.31104278564453,25.0,-2103.784423828125,-2381.873779296875,28.544342041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6686096191406,303.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17834.037109375,18000.0,0.0,0.0,0.0168524328619241,0.0,0.0,0.0,0.0,1.0,0.0112176621332764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161290895193815,0.0810949504375457,-0.0649658590555191,0.0,1.7103076970670372e-05,0.0,0.0,3.003137826919556,0.0,0.0,0.0,0.2654359638690948,4.0,0.0,1.0
283200,292.111572265625,297.1499938964844,293.1499938964844,0.005963331554085,-438.4895629882813,298.6348571777344,0.5373628735542297,0.050000000745058,0.0459077879786491,291.79656982421875,297.1499938964844,293.1499938964844,0.0079908668994903,-574.5982055664062,300.4897766113281,0.5373628735542297,0.050000000745058,0.0483431108295917,292.0937194824219,297.1499938964844,293.1499938964844,0.0061733275651931,-350.75067138671875,298.8519592285156,0.5373628735542297,0.050000000745058,0.0357060581445694,292.0182189941406,297.1499938964844,293.1499938964844,0.0066899955272674,-505.7480773925781,299.3601379394531,0.5373628735542297,0.050000000745058,0.0483431108295917,292.4944763183594,297.1499938964844,293.1499938964844,0.0037188313435763,-1429.1510009765625,295.99078369140625,0.5373628735542297,0.050000000745058,0.2293189018964767,290.9169006347656,291.1499938964844,270.1799621582031,269.7290344238281,283.0525817871094,292.4935607910156,290.33221435546875,1.0,0.1535535007715225,1.0,1.0,0.9976151585578918,1.0,-0.4891581535339355,0.2073497623205185,0.2818084061145782,0.0809139162302017,0.0,0.0,0.0329115912318229,26.31104278564453,25.0,-2103.784423828125,-2381.873779296875,28.544342041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6686096191406,303.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17834.037109375,18000.0,0.0,0.0,0.0168524328619241,0.0,0.0,0.0,0.0,1.0,0.0112176621332764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161290895193815,0.0810949504375457,-0.0649658590555191,0.0,1.7103076970670372e-05,0.0,0.0,3.003137826919556,0.0,0.0,0.0,0.2654359638690948,4.0,0.0,1.0
283260,292.1181030273437,297.1499938964844,293.1499938964844,0.0063693630509078,-462.3197021484375,298.8182678222656,0.5384864807128906,0.050000000745058,0.0458986945450305,291.8007202148437,297.1499938964844,293.1499938964844,0.0086558796465396,-605.2931518554688,300.8540954589844,0.5384864807128906,0.050000000745058,0.0483335368335247,292.1000366210937,297.1499938964844,293.1499938964844,0.0065952851437032,-369.4822387695313,299.0493469238281,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0248718261719,297.1499938964844,293.1499938964844,0.0071635893546044,-532.2418212890625,299.60028076171875,0.5384864807128906,0.050000000745058,0.0483335368335247,292.497802734375,297.1499938964844,293.1499938964844,0.0039721601642668,-1522.5633544921875,295.9592590332031,0.5384864807128906,0.050000000745058,0.2292734831571579,290.49346923828125,291.1499938964844,270.201904296875,269.759033203125,283.0636291503906,292.4969177246094,290.86602783203125,1.0,0.1530345231294632,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.2017945200204849,26.06810760498047,25.0,956.077392578125,-5867.4296875,28.333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.32733154296875,312.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484840363264084,0.1484882831573486,-4.248708592058392e-06,0.0,0.0,0.0,0.0,5.83820104598999,0.0,0.0,0.0,0.2764876782894134,4.0,0.0,1.0
283320,292.1181030273437,297.1499938964844,293.1499938964844,0.0063693630509078,-462.3197021484375,298.8182678222656,0.5384864807128906,0.050000000745058,0.0458986945450305,291.8007202148437,297.1499938964844,293.1499938964844,0.0086558796465396,-605.2931518554688,300.8540954589844,0.5384864807128906,0.050000000745058,0.0483335368335247,292.1000366210937,297.1499938964844,293.1499938964844,0.0065952851437032,-369.4822387695313,299.0493469238281,0.5384864807128906,0.050000000745058,0.0356989838182926,292.0248718261719,297.1499938964844,293.1499938964844,0.0071635893546044,-532.2418212890625,299.60028076171875,0.5384864807128906,0.050000000745058,0.0483335368335247,292.497802734375,297.1499938964844,293.1499938964844,0.0039721601642668,-1522.5633544921875,295.9592590332031,0.5384864807128906,0.050000000745058,0.2292734831571579,290.49346923828125,291.1499938964844,270.201904296875,269.759033203125,283.0636291503906,292.4969177246094,290.86602783203125,1.0,0.1530345231294632,1.0,1.0,0.9971851110458374,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.2017945200204849,26.06810760498047,25.0,956.077392578125,-5867.4296875,28.333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.32733154296875,312.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484840363264084,0.1484882831573486,-4.248708592058392e-06,0.0,0.0,0.0,0.0,5.83820104598999,0.0,0.0,0.0,0.2764876782894134,4.0,0.0,1.0
283380,292.12567138671875,297.1499938964844,293.1499938964844,0.0063181347213685,-447.08544921875,299.3182678222656,0.539063572883606,0.050000000745058,0.0458940751850605,291.80487060546875,297.1499938964844,293.1499938964844,0.0086147096008062,-587.3171997070312,301.3114929199219,0.539063572883606,0.050000000745058,0.0483286716043949,292.1065368652344,297.1499938964844,293.1499938964844,0.0065434095449745,-357.4052429199219,299.54266357421875,0.539063572883606,0.050000000745058,0.0356953926384449,292.031005859375,297.1499938964844,293.1499938964844,0.0071098580956459,-515.1519165039062,300.07830810546875,0.539063572883606,0.050000000745058,0.0483286716043949,292.5035400390625,297.1499938964844,293.1499938964844,0.0039343680255115,-1468.351806640625,296.5505676269531,0.539063572883606,0.050000000745058,0.2292504161596298,291.28045654296875,291.1499938964844,270.2147521972656,269.7765808105469,283.0721435546875,292.5019226074219,291.51080322265625,1.0,0.1527704000473022,1.0,1.0,0.9969270825386048,1.0,-0.489012062549591,0.2072839587926864,0.2817280888557434,0.0809253677725792,0.0,0.0,0.1159662678837776,25.94482040405273,25.0,1021.0838623046876,-5227.04296875,28.227256774902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.966552734375,311.0113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18102.34765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219315007328987,0.1219357699155807,-4.268742941349046e-06,0.0,0.0,0.0,0.0,4.786036491394043,0.0,0.0,0.0,0.273318201303482,4.0,0.0,1.0
283440,292.131591796875,297.1499938964844,293.1499938964844,0.0063544940203428,-445.2750549316406,299.5496520996094,0.5394126772880554,0.050000000745058,0.0458912998437881,291.80816650390625,297.1499938964844,293.1499938964844,0.0087125804275274,-586.4462890625,301.54766845703125,0.5394126772880554,0.050000000745058,0.0483257472515106,292.1116027832031,297.1499938964844,293.1499938964844,0.0065840515308082,-356.04766845703125,299.77374267578125,0.5394126772880554,0.050000000745058,0.0356932319700717,292.0357360839844,297.1499938964844,293.1499938964844,0.0071615339256823,-513.4548950195312,300.3083190917969,0.5394126772880554,0.050000000745058,0.0483257472515106,292.5082092285156,297.1499938964844,293.1499938964844,0.0039417683146893,-1458.413330078125,296.796875,0.5394126772880554,0.050000000745058,0.2292365431785583,291.5708312988281,291.1499938964844,270.2231750488281,269.7880554199219,283.07843017578125,292.50640869140625,291.6677551269531,1.0,0.1526114493608474,1.0,1.0,0.996755063533783,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.0615821927785873,25.870737075805664,25.0,704.1061401367188,-4695.6630859375,28.16313362121582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2103271484375,309.1852111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18159.732421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0007925013196654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974726378917694,0.0987572893500328,-0.0012846533209085,0.0,0.0,0.0,0.0,3.835927248001098,0.0,0.0,0.0,0.270133376121521,4.0,0.0,1.0
283500,292.1390075683594,297.1499938964844,293.1499938964844,0.0064802458509802,-451.283935546875,299.7379150390625,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81256103515625,297.1499938964844,293.1499938964844,0.0089733349159359,-596.0758056640625,301.7810363769531,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1180725097656,297.1499938964844,293.1499938964844,0.006719612982124,-360.94482421875,299.9659423828125,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0418395996094,297.1499938964844,293.1499938964844,0.0073232497088611,-520.7932739257812,300.5096435546875,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5140686035156,297.1499938964844,293.1499938964844,0.0039943135343492,-1474.0777587890625,296.94921875,0.5398125648498535,0.050000000745058,0.2292207330465316,291.6745300292969,291.1499938964844,270.2335205078125,269.8021545410156,283.0863952636719,292.51226806640625,291.6672668457031,1.0,0.1524301320314407,1.0,1.0,0.9965400099754332,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.014990753494203,25.786338806152344,25.0,295.5494689941406,-4220.1962890625,28.090087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33856201171875,306.90093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0025096128229051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775247439742088,0.0890790447592735,-0.0115542998537421,0.0,0.0,0.0,0.0,3.420358896255493,0.0,0.0,0.0,0.2680754363536834,4.0,0.0,1.0
283560,292.14605712890625,297.1499938964844,293.1499938964844,0.0066567095927894,-461.93359375,299.8714904785156,0.5401753187179565,0.050000000745058,0.0458852760493755,291.8169860839844,297.1499938964844,293.1499938964844,0.009325673803687,-611.6040649414062,301.9836730957031,0.5401753187179565,0.050000000745058,0.0483194030821323,292.1242980957031,297.1499938964844,293.1499938964844,0.0069086747244,-369.5265808105469,300.1059875488281,0.5401753187179565,0.050000000745058,0.0356885492801666,292.04791259765625,297.1499938964844,293.1499938964844,0.0075464285910129,-533.37451171875,300.6649780273437,0.5401753187179565,0.050000000745058,0.0483194030821323,292.5195617675781,297.1499938964844,293.1499938964844,0.0040750377811491,-1506.258056640625,297.0135192871094,0.5401753187179565,0.050000000745058,0.2292064577341079,291.62652587890625,291.1499938964844,270.2436218261719,269.81591796875,283.0941162109375,292.51788330078125,291.5800170898437,1.0,0.1522663533687591,1.0,1.0,0.9963249564170836,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0,25.71020698547364,25.0,-59.23916244506836,-2976.365234375,28.02420234680176,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5127258300781,303.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18210.09765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0056970589794218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0315769650042057,0.0715961456298828,-0.0400191843509674,0.0,0.0,0.0,0.0,2.7164926528930664,0.0,0.0,0.0,0.2642765045166015,4.0,0.0,1.0
283620,292.156982421875,297.1499938964844,293.1499938964844,0.0074570132419466,-526.43212890625,299.8278503417969,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8249206542969,297.1499938964844,293.1499938964844,0.0109551902860403,-700.4956665039062,302.25299072265625,0.5408028364181519,0.050000000745058,0.048314232379198,292.1343688964844,297.1499938964844,293.1499938964844,0.007766437716782,-421.22503662109375,300.09326171875,0.5408028364181519,0.050000000745058,0.0356847271323204,292.0584716796875,297.1499938964844,293.1499938964844,0.008565429598093,-608.4503173828125,300.7275695800781,0.5408028364181519,0.050000000745058,0.048314232379198,292.5271911621094,297.1499938964844,293.1499938964844,0.0044277161359786,-1706.7064208984375,296.5931701660156,0.5408028364181519,0.050000000745058,0.2291819155216217,290.5266418457031,291.1499938964844,270.2630920410156,269.8423767089844,283.1078186035156,292.5264892578125,290.1581115722656,1.0,0.1519847512245178,1.0,1.0,0.9958947896957396,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.1178329810500145,25.579513549804688,25.0,-999.3206176757812,-4077.51513671875,27.91111183166504,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58935546875,302.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17768.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0055120973847806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802124738693237,0.1188639551401138,-0.0386514812707901,0.0,0.0,0.0,0.0,4.5109968185424805,0.0,0.0,0.0,0.2697122097015381,4.0,0.0,1.0
283680,292.156982421875,297.1499938964844,293.1499938964844,0.0074570132419466,-526.43212890625,299.8278503417969,0.5408028364181519,0.050000000745058,0.0458803623914718,291.8249206542969,297.1499938964844,293.1499938964844,0.0109551902860403,-700.4956665039062,302.25299072265625,0.5408028364181519,0.050000000745058,0.048314232379198,292.1343688964844,297.1499938964844,293.1499938964844,0.007766437716782,-421.22503662109375,300.09326171875,0.5408028364181519,0.050000000745058,0.0356847271323204,292.0584716796875,297.1499938964844,293.1499938964844,0.008565429598093,-608.4503173828125,300.7275695800781,0.5408028364181519,0.050000000745058,0.048314232379198,292.5271911621094,297.1499938964844,293.1499938964844,0.0044277161359786,-1706.7064208984375,296.5931701660156,0.5408028364181519,0.050000000745058,0.2291819155216217,290.5266418457031,291.1499938964844,270.2630920410156,269.8423767089844,283.1078186035156,292.5264892578125,290.1581115722656,1.0,0.1519847512245178,1.0,1.0,0.9958947896957396,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.1178329810500145,25.579513549804688,25.0,-999.3206176757812,-4077.51513671875,27.91111183166504,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.58935546875,302.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17768.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0055120973847806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802124738693237,0.1188639551401138,-0.0386514812707901,0.0,0.0,0.0,0.0,4.5109968185424805,0.0,0.0,0.0,0.2697122097015381,4.0,0.0,1.0
283740,292.16552734375,297.1499938964844,293.1499938964844,0.0076822121627628,-527.9927368164062,300.2225036621094,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8315734863281,297.1499938964844,293.1499938964844,0.0114332884550094,-702.9769897460938,302.73681640625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1422424316406,297.1499938964844,293.1499938964844,0.0080057671293616,-422.3752746582031,300.494140625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0674743652344,297.1499938964844,293.1499938964844,0.0088423946872353,-609.7152709960938,301.14312744140625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.53271484375,297.1499938964844,293.1499938964844,0.0045558684505522,-1721.2818603515625,296.9109802246094,0.5413188934326172,0.050000000745058,0.2291618734598159,290.7254333496094,291.1499938964844,270.2814025878906,269.8671875,283.1192932128906,292.53155517578125,290.93121337890625,1.0,0.1517548859119415,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1899312734603881,25.47303581237793,25.0,562.9871215820312,-4821.2900390625,27.81898498535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8010559082031,307.7102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.1875,18000.0,0.0,0.0,0.0086399195715785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439058631658554,0.1439101248979568,-4.259458819433348e-06,0.0,8.768420229898766e-06,0.0,0.0,5.66545295715332,0.0,0.0,0.0,0.2760652303695678,4.0,0.0,1.0
283800,292.16552734375,297.1499938964844,293.1499938964844,0.0076822121627628,-527.9927368164062,300.2225036621094,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8315734863281,297.1499938964844,293.1499938964844,0.0114332884550094,-702.9769897460938,302.73681640625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1422424316406,297.1499938964844,293.1499938964844,0.0080057671293616,-422.3752746582031,300.494140625,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0674743652344,297.1499938964844,293.1499938964844,0.0088423946872353,-609.7152709960938,301.14312744140625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.53271484375,297.1499938964844,293.1499938964844,0.0045558684505522,-1721.2818603515625,296.9109802246094,0.5413188934326172,0.050000000745058,0.2291618734598159,290.7254333496094,291.1499938964844,270.2814025878906,269.8671875,283.1192932128906,292.53155517578125,290.93121337890625,1.0,0.1517548859119415,1.0,1.0,0.9954646825790404,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1899312734603881,25.47303581237793,25.0,562.9871215820312,-4821.2900390625,27.81898498535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8010559082031,307.7102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.1875,18000.0,0.0,0.0,0.0086399195715785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439058631658554,0.1439101248979568,-4.259458819433348e-06,0.0,8.768420229898766e-06,0.0,0.0,5.66545295715332,0.0,0.0,0.0,0.2760652303695678,4.0,0.0,1.0
283860,292.17755126953125,297.1499938964844,293.1499938964844,0.0078496346250176,-527.5352783203125,300.6759033203125,0.5417429804801941,0.050000000745058,0.0458730719983577,291.8396301269531,297.1499938964844,293.1499938964844,0.0118992514908313,-705.5047607421875,303.22216796875,0.5417429804801941,0.050000000745058,0.0483065545558929,292.1526794433594,297.1499938964844,293.1499938964844,0.0081918993964791,-422.2081604003906,300.9496765136719,0.5417429804801941,0.050000000745058,0.0356790572404861,292.07861328125,297.1499938964844,293.1499938964844,0.009072920307517,-609.7607421875,301.5982666015625,0.5417429804801941,0.050000000745058,0.0483065545558929,292.5422058105469,297.1499938964844,293.1499938964844,0.0046098884195089,-1712.9666748046875,297.36846923828125,0.5417429804801941,0.050000000745058,0.2291454970836639,291.2275390625,291.1499938964844,270.29840087890625,269.89013671875,283.1326904296875,292.5406799316406,291.26336669921875,1.0,0.151567205786705,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.1382080912590026,25.38623237609864,25.0,338.46844482421875,-4258.462890625,27.74388313293457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1864318847656,305.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.333984375,18000.0,0.0,0.0,0.0256080944091081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195220947265625,0.1195263564586639,-4.2575074985506944e-06,0.0,2.5988960260292515e-05,0.0,0.0,4.676934719085693,0.0,0.0,0.0,0.2730579674243927,4.0,0.0,1.0
283920,292.17755126953125,297.1499938964844,293.1499938964844,0.0078496346250176,-527.5352783203125,300.6759033203125,0.5417429804801941,0.050000000745058,0.0458730719983577,291.8396301269531,297.1499938964844,293.1499938964844,0.0118992514908313,-705.5047607421875,303.22216796875,0.5417429804801941,0.050000000745058,0.0483065545558929,292.1526794433594,297.1499938964844,293.1499938964844,0.0081918993964791,-422.2081604003906,300.9496765136719,0.5417429804801941,0.050000000745058,0.0356790572404861,292.07861328125,297.1499938964844,293.1499938964844,0.009072920307517,-609.7607421875,301.5982666015625,0.5417429804801941,0.050000000745058,0.0483065545558929,292.5422058105469,297.1499938964844,293.1499938964844,0.0046098884195089,-1712.9666748046875,297.36846923828125,0.5417429804801941,0.050000000745058,0.2291454970836639,291.2275390625,291.1499938964844,270.29840087890625,269.89013671875,283.1326904296875,292.5406799316406,291.26336669921875,1.0,0.151567205786705,1.0,1.0,0.9950343370437622,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.1382080912590026,25.38623237609864,25.0,338.46844482421875,-4258.462890625,27.74388313293457,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1864318847656,305.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18070.333984375,18000.0,0.0,0.0,0.0256080944091081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195220947265625,0.1195263564586639,-4.2575074985506944e-06,0.0,2.5988960260292515e-05,0.0,0.0,4.676934719085693,0.0,0.0,0.0,0.2730579674243927,4.0,0.0,1.0
283980,292.1898498535156,297.1499938964844,293.1499938964844,0.0082187177613377,-543.9549560546875,300.9837341308594,0.5420914888381958,0.050000000745058,0.0458703935146331,291.8485717773437,297.1499938964844,293.1499938964844,0.0128319654613733,-730.1846923828125,303.64971923828125,0.5420914888381958,0.050000000745058,0.0483037307858467,292.16363525390625,297.1499938964844,293.1499938964844,0.0085962330922484,-435.5165710449219,301.26922607421875,0.5420914888381958,0.050000000745058,0.035676971077919,292.0902099609375,297.1499938964844,293.1499938964844,0.0095680449157953,-629.1754760742188,301.9400329589844,0.5420914888381958,0.050000000745058,0.0483037307858467,292.552001953125,297.1499938964844,293.1499938964844,0.0047542224638164,-1761.6522216796875,297.56500244140625,0.5420914888381958,0.050000000745058,0.2291321158409118,291.2550964355469,291.1499938964844,270.3139038085937,269.9109802246094,283.1458435058594,292.550537109375,291.24224853515625,1.0,0.1514139175415039,1.0,1.0,0.994603991508484,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1200321093201637,25.31543159484864,25.0,43.80120849609375,-3942.412353515625,27.68263053894043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0563659667969,304.3323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.34765625,18000.0,0.0,0.0,0.0431595221161842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079138368368148,0.1079180613160133,-4.2312362893426325e-06,0.0,4.380142854643054e-05,0.0,0.0,4.187442779541016,0.0,0.0,0.0,0.2711310386657715,4.0,0.0,1.0
284040,292.1898498535156,297.1499938964844,293.1499938964844,0.0082187177613377,-543.9549560546875,300.9837341308594,0.5420914888381958,0.050000000745058,0.0458703935146331,291.8485717773437,297.1499938964844,293.1499938964844,0.0128319654613733,-730.1846923828125,303.64971923828125,0.5420914888381958,0.050000000745058,0.0483037307858467,292.16363525390625,297.1499938964844,293.1499938964844,0.0085962330922484,-435.5165710449219,301.26922607421875,0.5420914888381958,0.050000000745058,0.035676971077919,292.0902099609375,297.1499938964844,293.1499938964844,0.0095680449157953,-629.1754760742188,301.9400329589844,0.5420914888381958,0.050000000745058,0.0483037307858467,292.552001953125,297.1499938964844,293.1499938964844,0.0047542224638164,-1761.6522216796875,297.56500244140625,0.5420914888381958,0.050000000745058,0.2291321158409118,291.2550964355469,291.1499938964844,270.3139038085937,269.9109802246094,283.1458435058594,292.550537109375,291.24224853515625,1.0,0.1514139175415039,1.0,1.0,0.994603991508484,1.0,-0.488759696483612,0.207084909081459,0.2816748023033142,0.0811817646026611,0.0,0.0,0.1200321093201637,25.31543159484864,25.0,43.80120849609375,-3942.412353515625,27.68263053894043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0563659667969,304.3323669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.34765625,18000.0,0.0,0.0,0.0431595221161842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079138368368148,0.1079180613160133,-4.2312362893426325e-06,0.0,4.380142854643054e-05,0.0,0.0,4.187442779541016,0.0,0.0,0.0,0.2711310386657715,4.0,0.0,1.0
284100,292.1958312988281,297.1499938964844,293.1499938964844,0.0084255896508693,-553.4393310546875,301.126220703125,0.5422416925430298,0.050000000745058,0.0458692423999309,291.85321044921875,297.1499938964844,293.1499938964844,0.0133746759966015,-744.2050170898438,303.86016845703125,0.5422416925430298,0.050000000745058,0.0483025200664997,292.16900634765625,297.1499938964844,293.1499938964844,0.0088234273716807,-443.1880187988281,301.4184265136719,0.5422416925430298,0.050000000745058,0.0356760770082473,292.095947265625,297.1499938964844,293.1499938964844,0.0098484512418508,-640.34716796875,302.1024169921875,0.5422416925430298,0.050000000745058,0.0483025200664997,292.55670166015625,297.1499938964844,293.1499938964844,0.0048340307548642,-1790.3734130859375,297.6410217285156,0.5422416925430298,0.050000000745058,0.229126363992691,291.2267761230469,291.1499938964844,270.3210754394531,269.9205627441406,283.152099609375,292.5552673339844,291.2107849121094,1.0,0.1513481587171554,1.0,1.0,0.9943888187408448,1.0,-0.4887474179267883,0.2070687413215637,0.281678706407547,0.081213004887104,0.0,0.0,0.1177084222435951,25.285079956054688,25.0,-29.4434757232666,-3865.23779296875,27.656370162963867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6385192871094,303.9240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.39453125,18000.0,0.0,0.0,0.0519580170512199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061491593718528,0.1061533838510513,-4.2246033444826026e-06,0.0,5.273078204481863e-05,0.0,0.0,4.111251354217529,0.0,0.0,0.0,0.2707746028900146,4.0,0.0,1.0
284160,292.2016906738281,297.1499938964844,293.1499938964844,0.0086415745317935,-563.126708984375,301.2677001953125,0.5423778891563416,0.050000000745058,0.0458681993186473,291.8579406738281,297.1499938964844,293.1499938964844,0.0139576215296983,-758.435546875,304.07049560546875,0.5423778891563416,0.050000000745058,0.0483014211058616,292.1742858886719,297.1499938964844,293.1499938964844,0.0090611772611737,-451.0198364257813,301.5668029785156,0.5423778891563416,0.050000000745058,0.0356752648949623,292.1015625,297.1499938964844,293.1499938964844,0.0101433880627155,-651.73583984375,302.26416015625,0.5423778891563416,0.050000000745058,0.0483014211058616,292.561279296875,297.1499938964844,293.1499938964844,0.0049162390641868,-1819.9393310546875,297.7148742675781,0.5423778891563416,0.050000000745058,0.2291211485862732,291.1942749023437,291.1499938964844,270.3277893066406,269.92950439453125,283.1580810546875,292.55987548828125,291.1774597167969,1.0,0.1512887179851532,1.0,1.0,0.9941735863685608,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1179996058344841,25.257661819458008,25.0,-70.69481658935547,-3818.716552734375,27.632646560668945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3125915527344,303.6547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.49609375,18000.0,0.0,0.0,0.0605809763073921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056881546974182,0.105692371726036,-4.221183644403936e-06,0.0,6.148198735900223e-05,0.0,0.0,4.08977746963501,0.0,0.0,0.0,0.2706455886363983,4.0,0.0,1.0
284220,292.2131652832031,297.1499938964844,293.1499938964844,0.0090854596346616,-582.255126953125,301.5497741699219,0.5465572476387024,0.050000000745058,0.0458369925618171,291.8786926269531,297.1499938964844,293.1499938964844,0.0240846835076808,-1007.5690307617188,304.1290283203125,0.6104791760444641,0.0731057003140449,0.0638938024640083,292.1847229003906,297.1499938964844,293.1499938964844,0.0095525607466697,-466.4980773925781,301.86285400390625,0.5465572476387024,0.050000000745058,0.0356509946286678,292.1126708984375,297.1499938964844,293.1499938964844,0.0107600344344973,-674.2536010742188,302.5872802734375,0.5465572476387024,0.050000000745058,0.0482685603201389,292.5704650878906,297.1499938964844,293.1499938964844,0.0050776340067386,-1877.81640625,297.8598022460937,0.5465572476387024,0.050000000745058,0.2289652675390243,291.125732421875,291.1499938964844,270.3398742675781,269.94549560546875,283.17449951171875,292.56903076171875,291.106201171875,1.0,0.1514438092708587,1.0,1.0,0.993743062019348,1.0,-0.5071501731872559,0.2146892547607422,0.292460948228836,0.0851830467581749,0.0,0.0,0.1257197111845016,24.57268142700196,25.0,-117.93751525878906,-3851.73583984375,28.61091423034668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9131164550781,303.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.0768294930458068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077944412827491,0.107798658311367,-4.22065704697161e-06,0.0,7.797216676408425e-05,0.0,0.0,4.172379970550537,0.0,0.0,0.0,0.270898699760437,4.0,0.0,1.0
284280,292.2131652832031,297.1499938964844,293.1499938964844,0.0090854596346616,-582.255126953125,301.5497741699219,0.5465572476387024,0.050000000745058,0.0458369925618171,291.8786926269531,297.1499938964844,293.1499938964844,0.0240846835076808,-1007.5690307617188,304.1290283203125,0.6104791760444641,0.0731057003140449,0.0638938024640083,292.1847229003906,297.1499938964844,293.1499938964844,0.0095525607466697,-466.4980773925781,301.86285400390625,0.5465572476387024,0.050000000745058,0.0356509946286678,292.1126708984375,297.1499938964844,293.1499938964844,0.0107600344344973,-674.2536010742188,302.5872802734375,0.5465572476387024,0.050000000745058,0.0482685603201389,292.5704650878906,297.1499938964844,293.1499938964844,0.0050776340067386,-1877.81640625,297.8598022460937,0.5465572476387024,0.050000000745058,0.2289652675390243,291.125732421875,291.1499938964844,270.3398742675781,269.94549560546875,283.17449951171875,292.56903076171875,291.106201171875,1.0,0.1514438092708587,1.0,1.0,0.993743062019348,1.0,-0.5071501731872559,0.2146892547607422,0.292460948228836,0.0851830467581749,0.0,0.0,0.1257197111845016,24.57268142700196,25.0,-117.93751525878906,-3851.73583984375,28.61091423034668,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9131164550781,303.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.408203125,18000.0,0.0,0.0,0.0768294930458068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077944412827491,0.107798658311367,-4.22065704697161e-06,0.0,7.797216676408425e-05,0.0,0.0,4.172379970550537,0.0,0.0,0.0,0.270898699760437,4.0,0.0,1.0
284340,292.2247314453125,297.1499938964844,293.1499938964844,0.0095707373693585,-602.5759887695312,301.8255920410156,0.5516066551208496,0.050000000745058,0.0458012260496616,291.9383544921875,297.1499938964844,293.1499938964844,0.0426673926413059,-1343.946044921875,304.1054382324219,0.6751629114151001,0.0932686701416969,0.0847087204456329,292.1953125,297.1499938964844,293.1499938964844,0.0100936349481344,-482.9485778808594,302.1537170410156,0.5516066551208496,0.050000000745058,0.0356231741607189,292.1237487792969,297.1499938964844,293.1499938964844,0.0114504778757691,-698.2186279296875,302.9072265625,0.5516066551208496,0.050000000745058,0.0482308976352214,292.5816650390625,297.1499938964844,293.1499938964844,0.0052397307008504,-1937.4459228515625,297.98406982421875,0.5516066551208496,0.050000000745058,0.2287866026163101,291.02789306640625,291.1499938964844,270.3500061035156,269.95867919921875,283.1934509277344,292.5799255371094,291.005126953125,1.0,0.1520376205444336,1.0,1.0,0.9933125972747804,1.0,-0.5317952036857605,0.2249397039413452,0.3068554997444153,0.0904747322201728,0.0,0.0,0.1482525765895843,23.8197021484375,25.0,-138.8146209716797,-4015.7099609375,30.092723846435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78271484375,303.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.34375,18000.0,0.0,0.0,0.0914176926016807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156748831272125,0.1156791076064109,-4.227902991260635e-06,0.0,9.277733624912798e-05,0.0,0.0,4.491819381713867,0.0,0.0,0.0,0.2720471024513244,4.0,0.0,1.0
284400,292.2247314453125,297.1499938964844,293.1499938964844,0.0095707373693585,-602.5759887695312,301.8255920410156,0.5516066551208496,0.050000000745058,0.0458012260496616,291.9383544921875,297.1499938964844,293.1499938964844,0.0426673926413059,-1343.946044921875,304.1054382324219,0.6751629114151001,0.0932686701416969,0.0847087204456329,292.1953125,297.1499938964844,293.1499938964844,0.0100936349481344,-482.9485778808594,302.1537170410156,0.5516066551208496,0.050000000745058,0.0356231741607189,292.1237487792969,297.1499938964844,293.1499938964844,0.0114504778757691,-698.2186279296875,302.9072265625,0.5516066551208496,0.050000000745058,0.0482308976352214,292.5816650390625,297.1499938964844,293.1499938964844,0.0052397307008504,-1937.4459228515625,297.98406982421875,0.5516066551208496,0.050000000745058,0.2287866026163101,291.02789306640625,291.1499938964844,270.3500061035156,269.95867919921875,283.1934509277344,292.5799255371094,291.005126953125,1.0,0.1520376205444336,1.0,1.0,0.9933125972747804,1.0,-0.5317952036857605,0.2249397039413452,0.3068554997444153,0.0904747322201728,0.0,0.0,0.1482525765895843,23.8197021484375,25.0,-138.8146209716797,-4015.7099609375,30.092723846435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78271484375,303.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17967.34375,18000.0,0.0,0.0,0.0914176926016807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156748831272125,0.1156791076064109,-4.227902991260635e-06,0.0,9.277733624912798e-05,0.0,0.0,4.491819381713867,0.0,0.0,0.0,0.2720471024513244,4.0,0.0,1.0
284460,292.2372131347656,297.1499938964844,293.1499938964844,0.0100625464692711,-621.2290649414062,302.10357666015625,0.5549287796020508,0.050000000745058,0.045778751373291,292.010009765625,297.1499938964844,293.1499938964844,0.0574301369488239,-1604.200439453125,304.0959777832031,0.7207446098327637,0.1094501018524169,0.1007084771990776,292.2068786621094,297.1499938964844,293.1499938964844,0.0106461718678474,-498.0690002441406,302.4463195800781,0.5549287796020508,0.050000000745058,0.0356056950986385,292.135498046875,297.1499938964844,293.1499938964844,0.0121685117483139,-720.3075561523438,303.2284240722656,0.5549287796020508,0.050000000745058,0.0482072308659553,292.5956726074219,297.1499938964844,293.1499938964844,0.0053910007700324,-1990.316650390625,298.1120910644531,0.5549287796020508,0.050000000745058,0.2286743372678756,290.9585266113281,291.1499938964844,270.35797119140625,269.9692077636719,283.20867919921875,292.5936279296875,290.9530944824219,1.0,0.1528375744819641,1.0,1.0,0.993093967437744,1.0,-0.550786018371582,0.2328831702470779,0.3179028630256653,0.094522975385189,0.0,0.0,0.1791998147964477,23.376768112182617,25.0,-63.95262908935547,-4280.85693359375,31.39484214782715,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8445739746094,303.9190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.0234375,18000.0,0.0,0.0,0.1041943281888961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299811452627182,0.1299853920936584,-4.246751359460177e-06,0.0,0.0001057439949363,0.0,0.0,5.085084915161133,0.0,0.0,0.0,0.2742410898208618,4.0,0.0,1.0
284520,292.2372131347656,297.1499938964844,293.1499938964844,0.0100625464692711,-621.2290649414062,302.10357666015625,0.5549287796020508,0.050000000745058,0.045778751373291,292.010009765625,297.1499938964844,293.1499938964844,0.0574301369488239,-1604.200439453125,304.0959777832031,0.7207446098327637,0.1094501018524169,0.1007084771990776,292.2068786621094,297.1499938964844,293.1499938964844,0.0106461718678474,-498.0690002441406,302.4463195800781,0.5549287796020508,0.050000000745058,0.0356056950986385,292.135498046875,297.1499938964844,293.1499938964844,0.0121685117483139,-720.3075561523438,303.2284240722656,0.5549287796020508,0.050000000745058,0.0482072308659553,292.5956726074219,297.1499938964844,293.1499938964844,0.0053910007700324,-1990.316650390625,298.1120910644531,0.5549287796020508,0.050000000745058,0.2286743372678756,290.9585266113281,291.1499938964844,270.35797119140625,269.9692077636719,283.20867919921875,292.5936279296875,290.9530944824219,1.0,0.1528375744819641,1.0,1.0,0.993093967437744,1.0,-0.550786018371582,0.2328831702470779,0.3179028630256653,0.094522975385189,0.0,0.0,0.1791998147964477,23.376768112182617,25.0,-63.95262908935547,-4280.85693359375,31.39484214782715,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8445739746094,303.9190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17945.0234375,18000.0,0.0,0.0,0.1041943281888961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299811452627182,0.1299853920936584,-4.246751359460177e-06,0.0,0.0001057439949363,0.0,0.0,5.085084915161133,0.0,0.0,0.0,0.2742410898208618,4.0,0.0,1.0
284580,292.2510986328125,297.1499938964844,293.1499938964844,0.0105134835466742,-635.6255493164062,302.3873291015625,0.5573444366455078,0.050000000745058,0.0457628890872001,292.0823059082031,297.1499938964844,293.1499938964844,0.0692427456378936,-1821.859375,304.0944519042969,0.7529252767562866,0.1236695423722267,0.1145617887377739,292.2198791503906,297.1499938964844,293.1499938964844,0.0111581292003393,-509.8014831542969,302.74285888671875,0.5573444366455078,0.050000000745058,0.03559335693717,292.1482849121094,297.1499938964844,293.1499938964844,0.0128490170463919,-737.5943603515625,303.5498352050781,0.5573444366455078,0.050000000745058,0.048190526664257,292.61181640625,297.1499938964844,293.1499938964844,0.005515394732356,-2028.02685546875,298.2674560546875,0.5573444366455078,0.050000000745058,0.2285951077938079,290.97137451171875,291.1499938964844,270.36376953125,269.9775390625,283.2222595214844,292.609619140625,290.982177734375,1.0,0.153774008154869,1.0,1.0,0.992875337600708,1.0,-0.5672627091407776,0.2398062646389007,0.3274564146995544,0.0980204418301582,0.0,0.0,0.2030411660671234,23.09074211120605,25.0,38.411598205566406,-4556.19140625,32.65089797973633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.028076171875,304.4451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.810546875,18000.0,0.0,0.0,0.1152457296848297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441003233194351,0.1441045999526977,-4.271935267752269e-06,0.0,0.0001169597671832,0.0,0.0,5.689688205718994,0.0,0.0,0.0,0.2765664160251617,4.0,0.0,1.0
284640,292.2510986328125,297.1499938964844,293.1499938964844,0.0105134835466742,-635.6255493164062,302.3873291015625,0.5573444366455078,0.050000000745058,0.0457628890872001,292.0823059082031,297.1499938964844,293.1499938964844,0.0692427456378936,-1821.859375,304.0944519042969,0.7529252767562866,0.1236695423722267,0.1145617887377739,292.2198791503906,297.1499938964844,293.1499938964844,0.0111581292003393,-509.8014831542969,302.74285888671875,0.5573444366455078,0.050000000745058,0.03559335693717,292.1482849121094,297.1499938964844,293.1499938964844,0.0128490170463919,-737.5943603515625,303.5498352050781,0.5573444366455078,0.050000000745058,0.048190526664257,292.61181640625,297.1499938964844,293.1499938964844,0.005515394732356,-2028.02685546875,298.2674560546875,0.5573444366455078,0.050000000745058,0.2285951077938079,290.97137451171875,291.1499938964844,270.36376953125,269.9775390625,283.2222595214844,292.609619140625,290.982177734375,1.0,0.153774008154869,1.0,1.0,0.992875337600708,1.0,-0.5672627091407776,0.2398062646389007,0.3274564146995544,0.0980204418301582,0.0,0.0,0.2030411660671234,23.09074211120605,25.0,38.411598205566406,-4556.19140625,32.65089797973633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.028076171875,304.4451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.810546875,18000.0,0.0,0.0,0.1152457296848297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441003233194351,0.1441045999526977,-4.271935267752269e-06,0.0,0.0001169597671832,0.0,0.0,5.689688205718994,0.0,0.0,0.0,0.2765664160251617,4.0,0.0,1.0
