time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.258544921875,297.1499938964844,293.1499938964844,0.0107273897156119,-641.6409301757812,302.5285949707031,0.5583006143569946,0.050000000745058,0.0457567125558853,292.1178894042969,297.1499938964844,293.1499938964844,0.0743458941578865,-1918.458740234375,304.09527587890625,0.7674856781959534,0.1302041560411453,0.1209136694669723,292.22686767578125,297.1499938964844,293.1499938964844,0.0114029869437217,-514.7294921875,302.8900451660156,0.5583006143569946,0.050000000745058,0.0355885550379753,292.1550598144531,297.1499938964844,293.1499938964844,0.013179974630475,-744.91162109375,303.7083435058594,0.5583006143569946,0.050000000745058,0.0481840223073959,292.6204833984375,297.1499938964844,293.1499938964844,0.0055696675553917,-2042.6273193359373,298.35125732421875,0.5583006143569946,0.050000000745058,0.2285642623901367,291.0004272460937,291.1499938964844,270.36590576171875,269.9809265136719,283.22857666015625,292.61822509765625,291.015380859375,1.0,0.1542773395776748,1.0,1.0,0.99276602268219,1.0,-0.5748277306556702,0.2429946064949035,0.3318331241607666,0.0996219292283058,0.0,0.0,0.2101551443338394,22.98940086364746,25.0,75.5022201538086,-4669.6875,33.26900100708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.154296875,304.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17956.25,18000.0,0.0,0.0,0.1201032847166061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491233855485916,0.1491276621818542,-4.283194812160218e-06,0.0,0.0001218895631609,0.0,0.0,5.910955905914307,0.0,0.0,0.0,0.2774501740932464,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0109366755932569,-647.1446533203125,302.6680603027344,0.5591111183166504,0.050000000745058,0.0457515232264995,292.1529846191406,297.1499938964844,293.1499938964844,0.0790279805660247,-2008.1441650390625,304.09674072265625,0.7811332941055298,0.1363870203495025,0.1269226223230362,292.2341613769531,297.1499938964844,293.1499938964844,0.0116439871490001,-519.2567749023438,303.0352783203125,0.5591111183166504,0.050000000745058,0.0355845168232917,292.1620788574219,297.1499938964844,293.1499938964844,0.0135093769058585,-751.6705932617188,303.8645324707031,0.5591111183166504,0.050000000745058,0.048178557306528,292.62939453125,297.1499938964844,293.1499938964844,0.0056199482642114,-2055.305419921875,298.43609619140625,0.5591111183166504,0.050000000745058,0.2285383343696594,291.0376281738281,291.1499938964844,270.3675842285156,269.9837951660156,283.2345886230469,292.6271057128906,291.05450439453125,1.0,0.1547968238592147,1.0,1.0,0.992688000202179,1.0,-0.5819904804229736,0.2460184544324875,0.3359720110893249,0.1011353954672813,0.0,0.0,0.2139445692300796,22.91119956970215,25.0,99.08966827392578,-4761.72265625,33.879722595214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3013000488281,304.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17968.947265625,18000.0,0.0,0.0,0.1244796067476272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523805409669876,0.1523848325014114,-4.292074663680978e-06,0.0,0.0001263309823116,0.0,0.0,6.057613372802734,0.0,0.0,0.0,0.278055876493454,4.0,0.0,1.0
284820,292.2824401855469,297.1499938964844,293.1499938964844,0.0113587863743305,-657.6843872070312,302.93914794921875,0.5604215860366821,0.050000000745058,0.0457432121038436,292.22027587890625,297.1499938964844,293.1499938964844,0.0875411555171012,-2173.064453125,304.1003112792969,0.8057104349136353,0.147996500134468,0.1381228268146515,292.24932861328125,297.1499938964844,293.1499938964844,0.01213382743299,-527.9578857421875,303.31805419921875,0.5604215860366821,0.050000000745058,0.0355780534446239,292.1765441894531,297.1499938964844,293.1499938964844,0.0151101844385266,-784.0440063476562,304.1448669433594,0.5608149170875549,0.0516487210988998,0.0482516176998615,292.647705078125,297.1499938964844,293.1499938964844,0.0057147317565977,-2078.46533203125,298.6001281738281,0.5604215860366821,0.050000000745058,0.2284968197345733,291.11541748046875,291.1499938964844,270.3695983886719,269.9881591796875,283.2457580566406,292.6453857421875,291.1298522949219,1.0,0.1558698117733001,1.0,1.0,0.992531955242157,1.0,-0.5954516530036926,0.2517189979553222,0.343732625246048,0.1039662063121795,0.0,0.0,0.2132628113031387,22.803285598754883,25.0,104.30508422851562,-4881.97900390625,35.0894889831543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65582275390625,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1316441893577575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536600887775421,0.1536643952131271,-4.300604359741556e-06,0.0,0.0001336021086899,0.0,0.0,6.122490882873535,0.0,0.0,0.0,0.2783913314342499,4.0,0.0,1.0
284880,292.2824401855469,297.1499938964844,293.1499938964844,0.0113587863743305,-657.6843872070312,302.93914794921875,0.5604215860366821,0.050000000745058,0.0457432121038436,292.22027587890625,297.1499938964844,293.1499938964844,0.0875411555171012,-2173.064453125,304.1003112792969,0.8057104349136353,0.147996500134468,0.1381228268146515,292.24932861328125,297.1499938964844,293.1499938964844,0.01213382743299,-527.9578857421875,303.31805419921875,0.5604215860366821,0.050000000745058,0.0355780534446239,292.1765441894531,297.1499938964844,293.1499938964844,0.0151101844385266,-784.0440063476562,304.1448669433594,0.5608149170875549,0.0516487210988998,0.0482516176998615,292.647705078125,297.1499938964844,293.1499938964844,0.0057147317565977,-2078.46533203125,298.6001281738281,0.5604215860366821,0.050000000745058,0.2284968197345733,291.11541748046875,291.1499938964844,270.3695983886719,269.9881591796875,283.2457580566406,292.6453857421875,291.1298522949219,1.0,0.1558698117733001,1.0,1.0,0.992531955242157,1.0,-0.5954516530036926,0.2517189979553222,0.343732625246048,0.1039662063121795,0.0,0.0,0.2132628113031387,22.803285598754883,25.0,104.30508422851562,-4881.97900390625,35.0894889831543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65582275390625,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.140625,18000.0,0.0,0.0,0.1316441893577575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536600887775421,0.1536643952131271,-4.300604359741556e-06,0.0,0.0001336021086899,0.0,0.0,6.122490882873535,0.0,0.0,0.0,0.2783913314342499,4.0,0.0,1.0
284940,292.2989807128906,297.1499938964844,293.1499938964844,0.0118086216971278,-669.0009765625,303.1982116699219,0.566563606262207,0.050000000745058,0.0457057766616344,292.28662109375,297.1499938964844,293.1499938964844,0.09523406624794,-2323.1435546875,304.10406494140625,0.8310147523880005,0.1581103056669235,0.1481071263551712,292.26513671875,297.1499938964844,293.1499938964844,0.0126590440049767,-537.2721557617188,303.5892028808594,0.566563606262207,0.050000000745058,0.0355489403009414,292.2037658691406,297.1499938964844,293.1499938964844,0.0237981528043746,-1000.84375,304.13134765625,0.6279181241989136,0.0708540901541709,0.0636842027306556,292.6665344238281,297.1499938964844,293.1499938964844,0.0058062132447957,-2102.72216796875,298.7425842285156,0.566563606262207,0.050000000745058,0.2283098250627517,291.1637268066406,291.1499938964844,270.3699951171875,269.9907531738281,283.2514343261719,292.6642150878906,291.165283203125,1.0,0.1572923064231872,1.0,1.0,0.9923759698867798,1.0,-0.6256466507911682,0.264647364616394,0.3609992861747741,0.1101092249155044,0.0,0.0,0.2075428813695907,22.06033515930176,25.0,41.78955459594727,-5014.7275390625,37.38711166381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07763671875,305.15997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.474609375,18000.0,0.0,0.0,0.1365745365619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505746096372604,0.1505789160728454,-4.298351996112615e-06,0.0,0.0001386057992931,0.0,0.0,5.991478443145752,0.0,0.0,0.0,0.277942955493927,4.0,0.0,1.0
285000,292.2989807128906,297.1499938964844,293.1499938964844,0.0118086216971278,-669.0009765625,303.1982116699219,0.566563606262207,0.050000000745058,0.0457057766616344,292.28662109375,297.1499938964844,293.1499938964844,0.09523406624794,-2323.1435546875,304.10406494140625,0.8310147523880005,0.1581103056669235,0.1481071263551712,292.26513671875,297.1499938964844,293.1499938964844,0.0126590440049767,-537.2721557617188,303.5892028808594,0.566563606262207,0.050000000745058,0.0355489403009414,292.2037658691406,297.1499938964844,293.1499938964844,0.0237981528043746,-1000.84375,304.13134765625,0.6279181241989136,0.0708540901541709,0.0636842027306556,292.6665344238281,297.1499938964844,293.1499938964844,0.0058062132447957,-2102.72216796875,298.7425842285156,0.566563606262207,0.050000000745058,0.2283098250627517,291.1637268066406,291.1499938964844,270.3699951171875,269.9907531738281,283.2514343261719,292.6642150878906,291.165283203125,1.0,0.1572923064231872,1.0,1.0,0.9923759698867798,1.0,-0.6256466507911682,0.264647364616394,0.3609992861747741,0.1101092249155044,0.0,0.0,0.2075428813695907,22.06033515930176,25.0,41.78955459594727,-5014.7275390625,37.38711166381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07763671875,305.15997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.474609375,18000.0,0.0,0.0,0.1365745365619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505746096372604,0.1505789160728454,-4.298351996112615e-06,0.0,0.0001386057992931,0.0,0.0,5.991478443145752,0.0,0.0,0.0,0.277942955493927,4.0,0.0,1.0
285060,292.3156433105469,297.1499938964844,293.1499938964844,0.0123425144702196,-683.3568725585938,303.4456787109375,0.5712687969207764,0.050000000745058,0.0456784851849079,292.3529357910156,297.1499938964844,293.1499938964844,0.1021192222833633,-2457.31103515625,304.1078796386719,0.8509722948074341,0.1665326356887817,0.1563653498888015,292.2814636230469,297.1499938964844,293.1499938964844,0.0132839679718017,-549.0023803710938,303.849853515625,0.5712687969207764,0.050000000745058,0.0355277098715305,292.2517395019531,297.1499938964844,293.1499938964844,0.0360813327133655,-1228.2462158203125,304.1173095703125,0.6767160892486572,0.0851257517933845,0.0781095474958419,292.6865234375,297.1499938964844,293.1499938964844,0.0059089045971632,-2134.94140625,298.8477478027344,0.5712687969207764,0.050000000745058,0.2281734943389892,291.1468200683594,291.1499938964844,270.368896484375,269.9917907714844,283.2550964355469,292.6841735839844,291.1407470703125,1.0,0.1589814275503158,1.0,1.0,0.992304027080536,1.0,-0.6526490449905396,0.2762862145900726,0.3763628602027893,0.1155651658773422,0.0,0.0,0.208586573600769,21.56509017944336,25.0,-23.07967185974121,-5149.88427734375,39.728782653808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5266418457031,305.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.1394787430763244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498654037714004,0.1498696953058242,-4.294518930691993e-06,0.0,0.0001415531878592,0.0,0.0,5.9569244384765625,0.0,0.0,0.0,0.2777907848358154,4.0,0.0,1.0
285120,292.3156433105469,297.1499938964844,293.1499938964844,0.0123425144702196,-683.3568725585938,303.4456787109375,0.5712687969207764,0.050000000745058,0.0456784851849079,292.3529357910156,297.1499938964844,293.1499938964844,0.1021192222833633,-2457.31103515625,304.1078796386719,0.8509722948074341,0.1665326356887817,0.1563653498888015,292.2814636230469,297.1499938964844,293.1499938964844,0.0132839679718017,-549.0023803710938,303.849853515625,0.5712687969207764,0.050000000745058,0.0355277098715305,292.2517395019531,297.1499938964844,293.1499938964844,0.0360813327133655,-1228.2462158203125,304.1173095703125,0.6767160892486572,0.0851257517933845,0.0781095474958419,292.6865234375,297.1499938964844,293.1499938964844,0.0059089045971632,-2134.94140625,298.8477478027344,0.5712687969207764,0.050000000745058,0.2281734943389892,291.1468200683594,291.1499938964844,270.368896484375,269.9917907714844,283.2550964355469,292.6841735839844,291.1407470703125,1.0,0.1589814275503158,1.0,1.0,0.992304027080536,1.0,-0.6526490449905396,0.2762862145900726,0.3763628602027893,0.1155651658773422,0.0,0.0,0.208586573600769,21.56509017944336,25.0,-23.07967185974121,-5149.88427734375,39.728782653808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5266418457031,305.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.1394787430763244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498654037714004,0.1498696953058242,-4.294518930691993e-06,0.0,0.0001415531878592,0.0,0.0,5.9569244384765625,0.0,0.0,0.0,0.2777907848358154,4.0,0.0,1.0
285180,292.33270263671875,297.1499938964844,293.1499938964844,0.0129071986302733,-697.66015625,303.68670654296875,0.5742537379264832,0.050000000745058,0.0456617288291454,292.4156494140625,297.1499938964844,293.1499938964844,0.1083154827356338,-2576.4599609375,304.1116027832031,0.8675182461738586,0.1740107983350753,0.1636205017566681,292.2982177734375,297.1499938964844,293.1499938964844,0.0139502128586173,-560.69384765625,304.104248046875,0.5742537379264832,0.050000000745058,0.0355146788060665,292.3054504394531,297.1499938964844,293.1499938964844,0.0468225069344043,-1413.8568115234375,304.1104736328125,0.7141226530075073,0.0969991162419319,0.0897997170686721,292.7076110839844,297.1499938964844,293.1499938964844,0.0060084001161158,-2166.032470703125,298.9403991699219,0.5742537379264832,0.050000000745058,0.2280897945165634,291.122802734375,291.1499938964844,270.3665466308594,269.9913635253906,283.2582397460937,292.70526123046875,291.12066650390625,1.0,0.1607858687639236,1.0,1.0,0.9922321438789368,1.0,-0.675250232219696,0.2860952913761139,0.3891549408435821,0.1200822070240974,0.0,0.0,0.2140484303236007,21.315404891967773,25.0,-24.186214447021484,-5336.1220703125,41.96735000610352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9577941894531,305.61968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8125,18000.0,0.0,0.0,0.1407826691865921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527346968650818,0.1527389883995056,-4.297225132177118e-06,0.0,0.0001428765099262,0.0,0.0,6.07940673828125,0.0,0.0,0.0,0.2782244086265564,4.0,0.0,1.0
285240,292.33270263671875,297.1499938964844,293.1499938964844,0.0129071986302733,-697.66015625,303.68670654296875,0.5742537379264832,0.050000000745058,0.0456617288291454,292.4156494140625,297.1499938964844,293.1499938964844,0.1083154827356338,-2576.4599609375,304.1116027832031,0.8675182461738586,0.1740107983350753,0.1636205017566681,292.2982177734375,297.1499938964844,293.1499938964844,0.0139502128586173,-560.69384765625,304.104248046875,0.5742537379264832,0.050000000745058,0.0355146788060665,292.3054504394531,297.1499938964844,293.1499938964844,0.0468225069344043,-1413.8568115234375,304.1104736328125,0.7141226530075073,0.0969991162419319,0.0897997170686721,292.7076110839844,297.1499938964844,293.1499938964844,0.0060084001161158,-2166.032470703125,298.9403991699219,0.5742537379264832,0.050000000745058,0.2280897945165634,291.122802734375,291.1499938964844,270.3665466308594,269.9913635253906,283.2582397460937,292.70526123046875,291.12066650390625,1.0,0.1607858687639236,1.0,1.0,0.9922321438789368,1.0,-0.675250232219696,0.2860952913761139,0.3891549408435821,0.1200822070240974,0.0,0.0,0.2140484303236007,21.315404891967773,25.0,-24.186214447021484,-5336.1220703125,41.96735000610352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9577941894531,305.61968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8125,18000.0,0.0,0.0,0.1407826691865921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527346968650818,0.1527389883995056,-4.297225132177118e-06,0.0,0.0001428765099262,0.0,0.0,6.07940673828125,0.0,0.0,0.0,0.2782244086265564,4.0,0.0,1.0
285300,292.3414001464844,297.1499938964844,293.1499938964844,0.0131874941289424,-704.23876953125,303.8050537109375,0.5759929418563843,0.050000000745058,0.0456521697342395,292.4455871582031,297.1499938964844,293.1499938964844,0.1111371591687202,-2630.088623046875,304.1134338378906,0.8756937980651855,0.1774323731660843,0.1669536828994751,292.3070068359375,297.1499938964844,293.1499938964844,0.0150262024253606,-584.402099609375,304.1455383300781,0.5855566263198853,0.0559425875544548,0.0370099246501922,292.33233642578125,297.1499938964844,293.1499938964844,0.0515760444104671,-1496.9031982421875,304.1090393066406,0.7288058400154114,0.1024145036935806,0.0950557291507721,292.7183837890625,297.1499938964844,293.1499938964844,0.0060526407323777,-2179.259033203125,298.9864501953125,0.5759929418563843,0.050000000745058,0.2280420362949371,291.11834716796875,291.1499938964844,270.36492919921875,269.9906921386719,283.2589111328125,292.716064453125,291.117431640625,1.0,0.1617342829704284,1.0,1.0,0.9921962022781372,1.0,-0.6872817277908325,0.2913535535335541,0.3959281742572784,0.122441180050373,0.0,0.0,0.2166272699832916,21.16585159301757,25.0,-17.754350662231445,-5431.32861328125,43.17954254150391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1527709960937,305.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6484375,18000.0,0.0,0.0,0.141017660498619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154321402311325,0.1543257087469101,-4.29991905548377e-06,0.0,0.0001431150012649,0.0,0.0,6.148995399475098,0.0,0.0,0.0,0.2784892320632934,4.0,0.0,1.0
285360,292.3502197265625,297.1499938964844,293.1499938964844,0.0134704513475298,-710.6611938476562,303.9217224121094,0.5791226029396057,0.050000000745058,0.0456353351473808,292.4756774902344,297.1499938964844,293.1499938964844,0.1137406975030899,-2679.28515625,304.1153564453125,0.885256826877594,0.1804462224245071,0.1699901819229126,292.3212585449219,297.1499938964844,293.1499938964844,0.0194595884531736,-669.5882568359375,304.1382751464844,0.618492066860199,0.0638251528143882,0.0424149855971336,292.35870361328125,297.1499938964844,293.1499938964844,0.0560376532375812,-1576.0677490234375,304.1083679199219,0.7436771392822266,0.1075955629348754,0.1000509560108184,292.7293701171875,297.1499938964844,293.1499938964844,0.0060936203226447,-2191.515625,299.0303039550781,0.5791226029396057,0.050000000745058,0.2279579490423202,291.1142272949219,291.1499938964844,270.363037109375,269.9896850585937,283.2572021484375,292.7270202636719,291.11163330078125,1.0,0.1627825796604156,1.0,1.0,0.9922268390655518,1.0,-0.7032861709594727,0.2983680963516235,0.4049180746078491,0.1255690157413482,0.0,0.0,0.2194007486104965,20.858295440673828,25.0,-22.766170501708984,-5535.3818359375,44.704986572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3297424316406,305.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.12890625,18000.0,0.0,0.0,0.1410613358020782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558806300163269,0.1558849364519119,-4.302724846638739e-06,0.0,0.0001431593263987,0.0,0.0,6.217764377593994,0.0,0.0,0.0,0.2787573635578155,4.0,0.0,1.0
285420,292.3681030273437,297.1499938964844,293.1499938964844,0.0142168756574392,-727.0743408203125,304.14697265625,0.5837751030921936,0.0501867309212684,0.0456155352294445,292.5354919433594,297.1499938964844,293.1499938964844,0.1182229593396186,-2763.51806640625,304.11944580078125,0.9003944396972656,0.1853985339403152,0.174957662820816,292.3634948730469,297.1499938964844,293.1499938964844,0.029131120070815,-817.5250244140625,304.126220703125,0.664273202419281,0.0762815400958061,0.0517674908041954,292.4093017578125,297.1499938964844,293.1499938964844,0.0643516480922699,-1727.5531005859375,304.1084289550781,0.7709770798683167,0.1173798143863678,0.1094644889235496,292.75213623046875,297.1499938964844,293.1499938964844,0.0061744563281536,-2216.752197265625,299.1042175292969,0.5837531089782715,0.050000000745058,0.2278372198343277,291.0907897949219,291.1499938964844,270.35858154296875,269.9869079589844,283.2541809082031,292.749755859375,291.0872802734375,1.0,0.1650057584047317,1.0,1.0,0.9922881722450256,1.0,-0.7316019535064697,0.3108411133289337,0.420760840177536,0.1310707479715347,0.0,0.0,0.2287724316120147,20.46760368347168,25.0,-29.43619728088379,-5753.92578125,47.70475387573242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6192321777344,306.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8359375,18000.0,0.0,0.0,0.1408377587795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608282327651977,0.1608325541019439,-4.3100130824313965e-06,0.0,0.0001429324183845,0.0,0.0,6.434714794158936,0.0,0.0,0.0,0.2795868515968323,4.0,0.0,1.0
285480,292.3681030273437,297.1499938964844,293.1499938964844,0.0142168756574392,-727.0743408203125,304.14697265625,0.5837751030921936,0.0501867309212684,0.0456155352294445,292.5354919433594,297.1499938964844,293.1499938964844,0.1182229593396186,-2763.51806640625,304.11944580078125,0.9003944396972656,0.1853985339403152,0.174957662820816,292.3634948730469,297.1499938964844,293.1499938964844,0.029131120070815,-817.5250244140625,304.126220703125,0.664273202419281,0.0762815400958061,0.0517674908041954,292.4093017578125,297.1499938964844,293.1499938964844,0.0643516480922699,-1727.5531005859375,304.1084289550781,0.7709770798683167,0.1173798143863678,0.1094644889235496,292.75213623046875,297.1499938964844,293.1499938964844,0.0061744563281536,-2216.752197265625,299.1042175292969,0.5837531089782715,0.050000000745058,0.2278372198343277,291.0907897949219,291.1499938964844,270.35858154296875,269.9869079589844,283.2541809082031,292.749755859375,291.0872802734375,1.0,0.1650057584047317,1.0,1.0,0.9922881722450256,1.0,-0.7316019535064697,0.3108411133289337,0.420760840177536,0.1310707479715347,0.0,0.0,0.2287724316120147,20.46760368347168,25.0,-29.43619728088379,-5753.92578125,47.70475387573242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6192321777344,306.06939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.8359375,18000.0,0.0,0.0,0.1408377587795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608282327651977,0.1608325541019439,-4.3100130824313965e-06,0.0,0.0001429324183845,0.0,0.0,6.434714794158936,0.0,0.0,0.0,0.2795868515968323,4.0,0.0,1.0
285540,292.3973999023437,297.1499938964844,293.1499938964844,0.0202548615634441,-879.0369262695312,304.1375427246094,0.6327918171882629,0.0641189515590667,0.055508803576231,292.59283447265625,297.1499938964844,293.1499938964844,0.1217318028211593,-2828.73876953125,304.123779296875,0.918950080871582,0.1893310546875,0.1787907481193542,292.4101257324219,297.1499938964844,293.1499938964844,0.0384651087224483,-938.1714477539062,304.1187438964844,0.7055484652519226,0.08675467222929,0.0593233928084373,292.4571533203125,297.1499938964844,293.1499938964844,0.0718094035983085,-1867.5753173828125,304.1098937988281,0.8006624579429626,0.1264405101537704,0.1181664764881134,292.7760925292969,297.1499938964844,293.1499938964844,0.0062409806996583,-2237.101318359375,299.1694641113281,0.5913683772087097,0.050000000745058,0.227648064494133,291.0734558105469,291.1499938964844,270.3533630371094,269.9831848144531,283.2458190917969,292.7737121582031,291.0695495605469,1.0,0.1675396561622619,1.0,1.0,0.9923495054244996,1.0,-0.7673571109771729,0.3267293274402618,0.440627783536911,0.1379027962684631,0.0,0.0,0.2401185780763626,19.783411026000977,25.0,-30.764204025268555,-6013.31591796875,51.476173400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088073730469,306.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.658203125,18000.0,0.0,0.0,0.1406489610671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677181273698806,0.1677224487066269,-4.321763299230952e-06,0.0,0.0001427408133167,0.0,0.0,6.7418413162231445,0.0,0.0,0.0,0.2807722091674804,4.0,0.0,1.0
285600,292.3973999023437,297.1499938964844,293.1499938964844,0.0202548615634441,-879.0369262695312,304.1375427246094,0.6327918171882629,0.0641189515590667,0.055508803576231,292.59283447265625,297.1499938964844,293.1499938964844,0.1217318028211593,-2828.73876953125,304.123779296875,0.918950080871582,0.1893310546875,0.1787907481193542,292.4101257324219,297.1499938964844,293.1499938964844,0.0384651087224483,-938.1714477539062,304.1187438964844,0.7055484652519226,0.08675467222929,0.0593233928084373,292.4571533203125,297.1499938964844,293.1499938964844,0.0718094035983085,-1867.5753173828125,304.1098937988281,0.8006624579429626,0.1264405101537704,0.1181664764881134,292.7760925292969,297.1499938964844,293.1499938964844,0.0062409806996583,-2237.101318359375,299.1694641113281,0.5913683772087097,0.050000000745058,0.227648064494133,291.0734558105469,291.1499938964844,270.3533630371094,269.9831848144531,283.2458190917969,292.7737121582031,291.0695495605469,1.0,0.1675396561622619,1.0,1.0,0.9923495054244996,1.0,-0.7673571109771729,0.3267293274402618,0.440627783536911,0.1379027962684631,0.0,0.0,0.2401185780763626,19.783411026000977,25.0,-30.764204025268555,-6013.31591796875,51.476173400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088073730469,306.2392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.658203125,18000.0,0.0,0.0,0.1406489610671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677181273698806,0.1677224487066269,-4.321763299230952e-06,0.0,0.0001427408133167,0.0,0.0,6.7418413162231445,0.0,0.0,0.0,0.2807722091674804,4.0,0.0,1.0
285660,292.4450378417969,297.1499938964844,293.1499938964844,0.0276112165302038,-1026.7913818359375,304.1296081542969,0.6724750399589539,0.0735466852784156,0.0646925941109657,292.6380310058594,297.1499938964844,293.1499938964844,0.1257225126028061,-2902.968994140625,304.12579345703125,0.9381778836250304,0.1942668706178665,0.1831232607364654,292.4559631347656,297.1499938964844,293.1499938964844,0.0469613932073116,-1046.49267578125,304.1151123046875,0.7372438311576843,0.0962061360478401,0.0660694167017936,292.5023498535156,297.1499938964844,293.1499938964844,0.078638307750225,-1998.8643798828125,304.11187744140625,0.8258529305458069,0.134824514389038,0.1262243539094925,292.8013916015625,297.1499938964844,293.1499938964844,0.006300073582679,-2255.76220703125,299.2200927734375,0.5978500843048096,0.050000000745058,0.227495014667511,291.0489807128906,291.1499938964844,270.3475341796875,269.97869873046875,283.23748779296875,292.79901123046875,291.0467834472656,1.0,0.1703384071588516,1.0,1.0,0.9925824403762816,1.0,-0.8011629581451416,0.3418426811695099,0.4593202471733093,0.1443443596363067,0.0,0.0,0.2553260326385498,19.28189849853516,25.0,-26.1850700378418,-6293.88330078125,55.47005844116211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,306.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.9765625,18000.0,0.0,0.0,0.1410383582115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771940290927887,0.1771983653306961,-4.337876362114912e-06,0.0,0.0001431359996786,0.0,0.0,7.169507026672363,0.0,0.0,0.0,0.2824320197105407,4.0,0.0,1.0
285720,292.4450378417969,297.1499938964844,293.1499938964844,0.0276112165302038,-1026.7913818359375,304.1296081542969,0.6724750399589539,0.0735466852784156,0.0646925941109657,292.6380310058594,297.1499938964844,293.1499938964844,0.1257225126028061,-2902.968994140625,304.12579345703125,0.9381778836250304,0.1942668706178665,0.1831232607364654,292.4559631347656,297.1499938964844,293.1499938964844,0.0469613932073116,-1046.49267578125,304.1151123046875,0.7372438311576843,0.0962061360478401,0.0660694167017936,292.5023498535156,297.1499938964844,293.1499938964844,0.078638307750225,-1998.8643798828125,304.11187744140625,0.8258529305458069,0.134824514389038,0.1262243539094925,292.8013916015625,297.1499938964844,293.1499938964844,0.006300073582679,-2255.76220703125,299.2200927734375,0.5978500843048096,0.050000000745058,0.227495014667511,291.0489807128906,291.1499938964844,270.3475341796875,269.97869873046875,283.23748779296875,292.79901123046875,291.0467834472656,1.0,0.1703384071588516,1.0,1.0,0.9925824403762816,1.0,-0.8011629581451416,0.3418426811695099,0.4593202471733093,0.1443443596363067,0.0,0.0,0.2553260326385498,19.28189849853516,25.0,-26.1850700378418,-6293.88330078125,55.47005844116211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,306.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.9765625,18000.0,0.0,0.0,0.1410383582115173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771940290927887,0.1771983653306961,-4.337876362114912e-06,0.0,0.0001431359996786,0.0,0.0,7.169507026672363,0.0,0.0,0.0,0.2824320197105407,4.0,0.0,1.0
285780,292.4944152832031,297.1499938964844,293.1499938964844,0.034155998378992,-1137.792724609375,304.1257019042969,0.7042083740234375,0.0813940092921257,0.0719936266541481,292.6759338378906,297.1499938964844,293.1499938964844,0.13003771007061,-2982.508544921875,304.1266784667969,0.9556721448898317,0.1995407938957214,0.1880673617124557,292.5000305175781,297.1499938964844,293.1499938964844,0.0545190274715423,-1144.410400390625,304.1141967773437,0.7642417550086975,0.1048539280891418,0.0722318366169929,292.54510498046875,297.1499938964844,293.1499938964844,0.0847547575831413,-2117.87255859375,304.1144104003906,0.8469055891036987,0.1425628215074539,0.133670225739479,292.8274841308594,297.1499938964844,293.1499938964844,0.0063444320112466,-2268.570556640625,299.2669372558594,0.6028419137001038,0.050000000745058,0.2273816168308258,291.0433959960937,291.1499938964844,270.3412780761719,269.9735717773437,283.2304992675781,292.8251342773437,291.043701171875,1.0,0.1732856631278991,1.0,1.0,0.9928154349327089,1.0,-0.8320555090904236,0.3557302057743072,0.4763253331184387,0.150223895907402,0.0,0.0,0.2701041102409363,18.97146415710449,25.0,-6.785706520080566,-6565.2939453125,59.550758361816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,306.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.48828125,18000.0,0.0,0.0,0.1423815637826919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878178268671035,0.1878221780061721,-4.35899028161657e-06,0.0,0.0001444991794414,0.0,0.0,7.66170072555542,0.0,0.0,0.0,0.2843734323978424,4.0,0.0,1.0
285840,292.4944152832031,297.1499938964844,293.1499938964844,0.034155998378992,-1137.792724609375,304.1257019042969,0.7042083740234375,0.0813940092921257,0.0719936266541481,292.6759338378906,297.1499938964844,293.1499938964844,0.13003771007061,-2982.508544921875,304.1266784667969,0.9556721448898317,0.1995407938957214,0.1880673617124557,292.5000305175781,297.1499938964844,293.1499938964844,0.0545190274715423,-1144.410400390625,304.1141967773437,0.7642417550086975,0.1048539280891418,0.0722318366169929,292.54510498046875,297.1499938964844,293.1499938964844,0.0847547575831413,-2117.87255859375,304.1144104003906,0.8469055891036987,0.1425628215074539,0.133670225739479,292.8274841308594,297.1499938964844,293.1499938964844,0.0063444320112466,-2268.570556640625,299.2669372558594,0.6028419137001038,0.050000000745058,0.2273816168308258,291.0433959960937,291.1499938964844,270.3412780761719,269.9735717773437,283.2304992675781,292.8251342773437,291.043701171875,1.0,0.1732856631278991,1.0,1.0,0.9928154349327089,1.0,-0.8320555090904236,0.3557302057743072,0.4763253331184387,0.150223895907402,0.0,0.0,0.2701041102409363,18.97146415710449,25.0,-6.785706520080566,-6565.2939453125,59.550758361816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8602600097656,306.4936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.48828125,18000.0,0.0,0.0,0.1423815637826919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878178268671035,0.1878221780061721,-4.35899028161657e-06,0.0,0.0001444991794414,0.0,0.0,7.66170072555542,0.0,0.0,0.0,0.2843734323978424,4.0,0.0,1.0
285900,292.5184326171875,297.1499938964844,293.1499938964844,0.0377038083970546,-1193.8154296875,304.1237487792969,0.7173001766204834,0.0849809125065803,0.0753032565116882,292.6935119628906,297.1499938964844,293.1499938964844,0.1321409046649933,-3021.009521484375,304.1270751953125,0.9631458520889282,0.2020969688892364,0.1905064731836319,292.52130126953125,297.1499938964844,293.1499938964844,0.0579793639481067,-1190.095458984375,304.1144104003906,0.7768232822418213,0.1089090853929519,0.0751206576824188,292.5655517578125,297.1499938964844,293.1499938964844,0.0875960886478424,-2173.427490234375,304.11572265625,0.8566132187843323,0.1462046056985855,0.1371755748987198,292.8406677246094,297.1499938964844,293.1499938964844,0.006362032610923,-2273.39208984375,299.2880249023437,0.6048597693443298,0.050000000745058,0.2273367792367935,291.0444030761719,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.8383483886719,291.044921875,1.0,0.1747927218675613,1.0,1.0,0.9929319024086,1.0,-0.8465754389762878,0.3622786402702331,0.4842967987060547,0.1529943794012069,0.0,0.0,0.2770440876483917,18.873178482055664,25.0,-1.1896759271621704,-6688.4052734375,61.61879348754883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81549072265625,306.5200500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.208984375,18000.0,0.0,0.0,0.1434513926506042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929862648248672,0.192990630865097,-4.370030183054041e-06,0.0,0.0001455849269405,0.0,0.0,7.905642509460449,0.0,0.0,0.0,0.2853491008281708,4.0,0.0,1.0
285960,292.5418701171875,297.1499938964844,293.1499938964844,0.0407350435853004,-1243.2503662109375,304.1230163574219,0.728314995765686,0.0883782729506492,0.0784351155161857,292.7103881835937,297.1499938964844,293.1499938964844,0.1341815441846847,-3058.218017578125,304.1275329589844,0.9697043299674988,0.2045605480670929,0.1928701847791671,292.54205322265625,297.1499938964844,293.1499938964844,0.0612523145973682,-1233.88330078125,304.11492919921875,0.7886384129524231,0.1127974316477775,0.0778910294175148,292.58544921875,297.1499938964844,293.1499938964844,0.090318776667118,-2226.739013671875,304.11700439453125,0.8657820224761963,0.149703249335289,0.1405441761016845,292.8539123535156,297.1499938964844,293.1499938964844,0.0063774036243557,-2277.545654296875,299.30682373046875,0.6065724492073059,0.050000000745058,0.2272991389036178,291.0459289550781,291.1499938964844,270.3347473144531,269.96795654296875,283.22491455078125,292.8515930175781,291.0465087890625,1.0,0.1763111501932144,1.0,1.0,0.9931010603904724,1.0,-0.8604939579963684,0.3685653805732727,0.4919285774230957,0.1556576192378997,0.0,0.0,0.2838324606418609,18.809053421020508,25.0,2.2839484214782715,-6805.337890625,63.697662353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7554626464844,306.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17952.701171875,18000.0,0.0,0.0,0.1447791457176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981461197137832,0.1981505006551742,-4.381227881822269e-06,0.0,0.0001469324342906,0.0,0.0,8.151650428771973,0.0,0.0,0.0,0.286335825920105,4.0,0.0,1.0
286020,292.5868530273437,297.1499938964844,293.1499938964844,0.0463246740400791,-1334.4495849609375,304.1227111816406,0.7474170327186584,0.0946548953652381,0.0842197611927986,292.7425231933594,297.1499938964844,293.1499938964844,0.1380239427089691,-3127.8701171875,304.1286315917969,0.980266571044922,0.2091760337352752,0.1973167061805725,292.5820007324219,297.1499938964844,293.1499938964844,0.0672786980867385,-1315.990966796875,304.1166076660156,0.8095517158508301,0.1200934126973152,0.0830930694937706,292.6234741210937,297.1499938964844,293.1499938964844,0.0954364910721778,-2326.853759765625,304.11944580078125,0.8823431730270386,0.1562872529029846,0.1468879580497741,292.8805847167969,297.1499938964844,293.1499938964844,0.006400897167623,-2283.697265625,299.3373413085937,0.6091282367706299,0.050000000745058,0.2272436022758484,291.0503234863281,291.1499938964844,270.328125,269.96209716796875,283.2210693359375,292.8783264160156,291.0511474609375,1.0,0.1793530583381652,1.0,1.0,0.9934393763542176,1.0,-0.8865640759468079,0.3803633153438568,0.5062007308006287,0.1606808304786682,0.0,0.0,0.296847403049469,18.77327346801757,25.0,6.396792888641357,-7022.78369140625,67.86385345458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6041259765625,306.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.626953125,18000.0,0.0,0.0,0.1481660604476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084547132253646,0.208459123969078,-4.404287665238371e-06,0.0,0.0001503697276348,0.0,0.0,8.65104866027832,0.0,0.0,0.0,0.2883458137512207,4.0,0.0,1.0
286080,292.5868530273437,297.1499938964844,293.1499938964844,0.0463246740400791,-1334.4495849609375,304.1227111816406,0.7474170327186584,0.0946548953652381,0.0842197611927986,292.7425231933594,297.1499938964844,293.1499938964844,0.1380239427089691,-3127.8701171875,304.1286315917969,0.980266571044922,0.2091760337352752,0.1973167061805725,292.5820007324219,297.1499938964844,293.1499938964844,0.0672786980867385,-1315.990966796875,304.1166076660156,0.8095517158508301,0.1200934126973152,0.0830930694937706,292.6234741210937,297.1499938964844,293.1499938964844,0.0954364910721778,-2326.853759765625,304.11944580078125,0.8823431730270386,0.1562872529029846,0.1468879580497741,292.8805847167969,297.1499938964844,293.1499938964844,0.006400897167623,-2283.697265625,299.3373413085937,0.6091282367706299,0.050000000745058,0.2272436022758484,291.0503234863281,291.1499938964844,270.328125,269.96209716796875,283.2210693359375,292.8783264160156,291.0511474609375,1.0,0.1793530583381652,1.0,1.0,0.9934393763542176,1.0,-0.8865640759468079,0.3803633153438568,0.5062007308006287,0.1606808304786682,0.0,0.0,0.296847403049469,18.77327346801757,25.0,6.396792888641357,-7022.78369140625,67.86385345458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6041259765625,306.53961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.626953125,18000.0,0.0,0.0,0.1481660604476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084547132253646,0.208459123969078,-4.404287665238371e-06,0.0,0.0001503697276348,0.0,0.0,8.65104866027832,0.0,0.0,0.0,0.2883458137512207,4.0,0.0,1.0
286140,292.6292724609375,297.1499938964844,293.1499938964844,0.0512885563075542,-1416.32666015625,304.1235656738281,0.76393723487854,0.1003149971365928,0.0894335135817527,292.7726745605469,297.1499938964844,293.1499938964844,0.1415151804685592,-3190.659423828125,304.12994384765625,0.9879883527755736,0.2133803069591522,0.2013757228851318,292.61993408203125,297.1499938964844,293.1499938964844,0.0726733356714248,-1390.9986572265625,304.1187438964844,0.8259029388427734,0.1267841607332229,0.087866261601448,292.6593322753906,297.1499938964844,293.1499938964844,0.1001469418406486,-2418.449462890625,304.1217956542969,0.8964212536811829,0.1623491942882537,0.1527329534292221,292.9071044921875,297.1499938964844,293.1499938964844,0.0064159422181546,-2287.234375,299.35986328125,0.6106483936309814,0.050000000745058,0.2272107899188995,291.0574645996094,291.1499938964844,270.32159423828125,269.9560546875,283.2189025878906,292.90496826171875,291.0591735839844,1.0,0.1823602765798568,1.0,1.0,0.9937776923179626,1.0,-0.9103980660438538,0.3911676704883575,0.5192303657531738,0.1653312742710113,0.0,0.0,0.3087711334228515,18.84199333190918,25.0,12.656435012817385,-7233.6435546875,72.00630950927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4319152832031,306.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.888671875,18000.0,0.0,0.0,0.1524170935153961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185076028108596,0.2185120284557342,-4.4280059228185564e-06,0.0,0.0001546839775983,0.0,0.0,9.149293899536133,0.0,0.0,0.0,0.2903623580932617,4.0,0.0,1.0
286200,292.6292724609375,297.1499938964844,293.1499938964844,0.0512885563075542,-1416.32666015625,304.1235656738281,0.76393723487854,0.1003149971365928,0.0894335135817527,292.7726745605469,297.1499938964844,293.1499938964844,0.1415151804685592,-3190.659423828125,304.12994384765625,0.9879883527755736,0.2133803069591522,0.2013757228851318,292.61993408203125,297.1499938964844,293.1499938964844,0.0726733356714248,-1390.9986572265625,304.1187438964844,0.8259029388427734,0.1267841607332229,0.087866261601448,292.6593322753906,297.1499938964844,293.1499938964844,0.1001469418406486,-2418.449462890625,304.1217956542969,0.8964212536811829,0.1623491942882537,0.1527329534292221,292.9071044921875,297.1499938964844,293.1499938964844,0.0064159422181546,-2287.234375,299.35986328125,0.6106483936309814,0.050000000745058,0.2272107899188995,291.0574645996094,291.1499938964844,270.32159423828125,269.9560546875,283.2189025878906,292.90496826171875,291.0591735839844,1.0,0.1823602765798568,1.0,1.0,0.9937776923179626,1.0,-0.9103980660438538,0.3911676704883575,0.5192303657531738,0.1653312742710113,0.0,0.0,0.3087711334228515,18.84199333190918,25.0,12.656435012817385,-7233.6435546875,72.00630950927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4319152832031,306.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.888671875,18000.0,0.0,0.0,0.1524170935153961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185076028108596,0.2185120284557342,-4.4280059228185564e-06,0.0,0.0001546839775983,0.0,0.0,9.149293899536133,0.0,0.0,0.0,0.2903623580932617,4.0,0.0,1.0
286260,292.6689758300781,297.1499938964844,293.1499938964844,0.0557003654539585,-1490.1697998046875,304.1250305175781,0.778158962726593,0.1054500266909599,0.0941604748368263,292.8009338378906,297.1499938964844,293.1499938964844,0.1446729898452758,-3247.050048828125,304.13134765625,0.993615984916687,0.2172096669673919,0.205075666308403,292.65576171875,297.1499938964844,293.1499938964844,0.0775357112288475,-1459.638427734375,304.1210632324219,0.8394315838813782,0.1329466551542282,0.092259258031845,292.6930236816406,297.1499938964844,293.1499938964844,0.1045004278421402,-2502.285400390625,304.1239318847656,0.908393383026123,0.1679455488920211,0.1581276059150695,292.9327697753906,297.1499938964844,293.1499938964844,0.0064236638136208,-2288.508544921875,299.3769226074219,0.6113486886024475,0.050000000745058,0.2271955162286758,291.0682373046875,291.1499938964844,270.3153076171875,269.9500427246094,283.2179870605469,292.9307556152344,291.068603515625,1.0,0.1852949112653732,1.0,1.0,0.9941391348838806,1.0,-0.9322412014007568,0.4010763764381408,0.531164824962616,0.1696610748767852,0.0,0.0,0.3188482224941253,18.989131927490234,25.0,9.201729774475098,-7397.751953125,76.0955581665039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26025390625,306.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.154296875,18000.0,0.0,0.0,0.1573562026023864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273897230625152,0.227394163608551,-4.450671895028791e-06,0.0,0.0001596965448698,0.0,0.0,9.600631713867188,0.0,0.0,0.0,0.2922089993953705,4.0,0.0,1.0
286320,292.6689758300781,297.1499938964844,293.1499938964844,0.0557003654539585,-1490.1697998046875,304.1250305175781,0.778158962726593,0.1054500266909599,0.0941604748368263,292.8009338378906,297.1499938964844,293.1499938964844,0.1446729898452758,-3247.050048828125,304.13134765625,0.993615984916687,0.2172096669673919,0.205075666308403,292.65576171875,297.1499938964844,293.1499938964844,0.0775357112288475,-1459.638427734375,304.1210632324219,0.8394315838813782,0.1329466551542282,0.092259258031845,292.6930236816406,297.1499938964844,293.1499938964844,0.1045004278421402,-2502.285400390625,304.1239318847656,0.908393383026123,0.1679455488920211,0.1581276059150695,292.9327697753906,297.1499938964844,293.1499938964844,0.0064236638136208,-2288.508544921875,299.3769226074219,0.6113486886024475,0.050000000745058,0.2271955162286758,291.0682373046875,291.1499938964844,270.3153076171875,269.9500427246094,283.2179870605469,292.9307556152344,291.068603515625,1.0,0.1852949112653732,1.0,1.0,0.9941391348838806,1.0,-0.9322412014007568,0.4010763764381408,0.531164824962616,0.1696610748767852,0.0,0.0,0.3188482224941253,18.989131927490234,25.0,9.201729774475098,-7397.751953125,76.0955581665039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26025390625,306.474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.154296875,18000.0,0.0,0.0,0.1573562026023864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2273897230625152,0.227394163608551,-4.450671895028791e-06,0.0,0.0001596965448698,0.0,0.0,9.600631713867188,0.0,0.0,0.0,0.2922089993953705,4.0,0.0,1.0
286380,292.7059936523437,297.1499938964844,293.1499938964844,0.0597095713019371,-1558.484619140625,304.1266784667969,0.7895128726959229,0.1101269125938415,0.0984635949134826,292.8270263671875,297.1499938964844,293.1499938964844,0.1470263302326202,-3289.1416015625,304.1337890625,0.9962347149848938,0.2207529246807098,0.2077241837978363,292.6893615722656,297.1499938964844,293.1499938964844,0.0820484682917594,-1524.1729736328125,304.1231689453125,0.8504011034965515,0.1386504918336868,0.0963216572999954,292.7245483398437,297.1499938964844,293.1499938964844,0.1086518839001655,-2581.70654296875,304.1257019042969,0.9182912111282348,0.1731292307376861,0.1631227284669876,292.9569091796875,297.1499938964844,293.1499938964844,0.0064317695796489,-2290.797119140625,299.3851623535156,0.610860288143158,0.050000000745058,0.2272053360939026,291.06787109375,291.1499938964844,270.3094482421875,269.9442443847656,283.2183837890625,292.955078125,291.0685729980469,1.0,0.1881116926670074,1.0,1.0,0.9945005178451538,1.0,-0.9513922333717346,0.4097593426704407,0.5416328310966492,0.1735354661941528,0.0,0.0,0.3298402726650238,19.2468318939209,25.0,5.620876312255859,-7561.18701171875,80.02889251708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.116455078125,306.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.986328125,18000.0,0.0,0.0,0.1626516878604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23692686855793,0.2369313538074493,-4.473666649573715e-06,0.0,0.0001650707854423,0.0,0.0,10.09079360961914,0.0,0.0,0.0,0.2942041754722595,4.0,0.0,1.0
