time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7059936523437,297.1499938964844,293.1499938964844,0.0597095713019371,-1558.484619140625,304.1266784667969,0.7895128726959229,0.1101269125938415,0.0984635949134826,292.8270263671875,297.1499938964844,293.1499938964844,0.1470263302326202,-3289.1416015625,304.1337890625,0.9962347149848938,0.2207529246807098,0.2077241837978363,292.6893615722656,297.1499938964844,293.1499938964844,0.0820484682917594,-1524.1729736328125,304.1231689453125,0.8504011034965515,0.1386504918336868,0.0963216572999954,292.7245483398437,297.1499938964844,293.1499938964844,0.1086518839001655,-2581.70654296875,304.1257019042969,0.9182912111282348,0.1731292307376861,0.1631227284669876,292.9569091796875,297.1499938964844,293.1499938964844,0.0064317695796489,-2290.797119140625,299.3851623535156,0.610860288143158,0.050000000745058,0.2272053360939026,291.06787109375,291.1499938964844,270.3094482421875,269.9442443847656,283.2183837890625,292.955078125,291.0685729980469,1.0,0.1881116926670074,1.0,1.0,0.9945005178451538,1.0,-0.9513922333717346,0.4097593426704407,0.5416328310966492,0.1735354661941528,0.0,0.0,0.3298402726650238,19.2468318939209,25.0,5.620876312255859,-7561.18701171875,80.02889251708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.116455078125,306.4788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.986328125,18000.0,0.0,0.0,0.1626516878604889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23692686855793,0.2369313538074493,-4.473666649573715e-06,0.0,0.0001650707854423,0.0,0.0,10.09079360961914,0.0,0.0,0.0,0.2942041754722595,4.0,0.0,1.0
286500,292.7234802246094,297.1499938964844,293.1499938964844,0.0615257509052753,-1589.701904296875,304.12762451171875,0.79351806640625,0.1123155876994133,0.1004792675375938,292.83807373046875,297.1499938964844,293.1499938964844,0.1470401287078857,-3288.25390625,304.13671875,0.994832158088684,0.2226719558238983,0.2076915651559829,292.7052917480469,297.1499938964844,293.1499938964844,0.0841273143887519,-1553.993408203125,304.124267578125,0.8543425798416138,0.1413534730672836,0.0982474982738494,292.7394714355469,297.1499938964844,293.1499938964844,0.1105697825551033,-2618.044921875,304.1266174316406,0.9214515686035156,0.175583928823471,0.1654903441667556,292.9682312011719,297.1499938964844,293.1499938964844,0.0064337314106523,-2290.8125,299.3902893066406,0.6096917986869812,0.050000000745058,0.22722989320755,291.0735778808594,291.1499938964844,270.3067321777344,269.9414367675781,283.219482421875,292.9665222167969,291.0759582519531,1.0,0.189436987042427,1.0,1.0,0.9946812391281128,1.0,-0.95903342962265,0.4132247865200043,0.5458086133003235,0.1750940978527069,0.0,0.0,0.3343934714794159,19.46089172363281,25.0,14.610560417175291,-7640.42431640625,81.80833435058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0554504394531,306.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.478515625,18000.0,0.0,0.0,0.1653914600610733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415737956762313,0.2415782809257507,-4.486110356083373e-06,0.0,0.0001678513071965,0.0,0.0,10.335466384887695,0.0,0.0,0.0,0.2951993942260742,4.0,0.0,1.0
286560,292.7403259277344,297.1499938964844,293.1499938964844,0.0632304251194,-1619.1614990234375,304.1285705566406,0.7969381213188171,0.1144117042422294,0.1024101972579956,292.847412109375,297.1499938964844,293.1499938964844,0.1466793715953827,-3281.0390625,304.1397705078125,0.9927654266357422,0.224790945649147,0.2073427587747573,292.7206726074219,297.1499938964844,293.1499938964844,0.0861033350229263,-1582.3695068359375,304.1253662109375,0.8577690720558167,0.143964946269989,0.1001080498099327,292.7538757324219,297.1499938964844,293.1499938964844,0.1123935282230377,-2652.406982421875,304.1275634765625,0.9240365624427797,0.1779529154300689,0.1677757948637008,292.9790344238281,297.1499938964844,293.1499938964844,0.0064338776282966,-2290.059326171875,299.3962707519531,0.6083091497421265,0.050000000745058,0.2272592186927795,291.0831604003906,291.1499938964844,270.3041687011719,269.93878173828125,283.2208557128906,292.9774169921875,291.08563232421875,1.0,0.1907028257846832,1.0,1.0,0.9948582053184508,1.0,-0.9659422039985656,0.416356086730957,0.5495861172676086,0.1765162497758865,0.0,0.0,0.3378928601741791,19.6932315826416,25.0,20.20694923400879,-7705.4931640625,83.50826263427734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0039367675781,306.4908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.900390625,18000.0,0.0,0.0,0.1681496948003769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453258633613586,0.2453303635120391,-4.497499958233675e-06,0.0,0.0001706505718175,0.0,0.0,10.53760051727295,0.0,0.0,0.0,0.2960355877876282,4.0,0.0,1.0
286620,292.7720642089844,297.1499938964844,293.1499938964844,0.0664080455899238,-1674.632568359375,304.13043212890625,0.8025869727134705,0.1183504313230514,0.1060378104448318,292.8613586425781,297.1499938964844,293.1499938964844,0.1453102380037307,-3255.145751953125,304.1454467773437,0.9871436953544616,0.2296135127544403,0.205877885222435,292.7497863769531,297.1499938964844,293.1499938964844,0.0898638814687728,-1636.5194091796875,304.1272888183594,0.863605797290802,0.1489385515451431,0.1036495417356491,292.7811584472656,297.1499938964844,293.1499938964844,0.1158877238631248,-2717.95068359375,304.12921142578125,0.9281280040740968,0.1824546754360199,0.1721175611019134,292.9990234375,297.1499938964844,293.1499938964844,0.0064340271055698,-2288.774169921875,299.4060974121094,0.6052690744400024,0.050000000745058,0.2273247241973877,291.0997314453125,291.1499938964844,270.2996826171875,269.9338073730469,283.2239685058594,292.9975891113281,291.10162353515625,1.0,0.1930548250675201,1.0,1.0,0.9952121376991272,1.0,-0.9780784845352172,0.4218533933162689,0.5562251210212708,0.1790399849414825,0.0,0.0,0.3434348702430725,20.177419662475582,25.0,21.189912796020508,-7812.37744140625,86.67204284667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93853759765625,306.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.833984375,18000.0,0.0,0.0,0.1735361367464065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510685622692108,0.2510730922222137,-4.515466116572497e-06,0.0,0.0001761171151883,0.0,0.0,10.851154327392578,0.0,0.0,0.0,0.2973464131355285,4.0,0.0,1.0
286680,292.7720642089844,297.1499938964844,293.1499938964844,0.0664080455899238,-1674.632568359375,304.13043212890625,0.8025869727134705,0.1183504313230514,0.1060378104448318,292.8613586425781,297.1499938964844,293.1499938964844,0.1453102380037307,-3255.145751953125,304.1454467773437,0.9871436953544616,0.2296135127544403,0.205877885222435,292.7497863769531,297.1499938964844,293.1499938964844,0.0898638814687728,-1636.5194091796875,304.1272888183594,0.863605797290802,0.1489385515451431,0.1036495417356491,292.7811584472656,297.1499938964844,293.1499938964844,0.1158877238631248,-2717.95068359375,304.12921142578125,0.9281280040740968,0.1824546754360199,0.1721175611019134,292.9990234375,297.1499938964844,293.1499938964844,0.0064340271055698,-2288.774169921875,299.4060974121094,0.6052690744400024,0.050000000745058,0.2273247241973877,291.0997314453125,291.1499938964844,270.2996826171875,269.9338073730469,283.2239685058594,292.9975891113281,291.10162353515625,1.0,0.1930548250675201,1.0,1.0,0.9952121376991272,1.0,-0.9780784845352172,0.4218533933162689,0.5562251210212708,0.1790399849414825,0.0,0.0,0.3434348702430725,20.177419662475582,25.0,21.189912796020508,-7812.37744140625,86.67204284667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93853759765625,306.4979858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17969.833984375,18000.0,0.0,0.0,0.1735361367464065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510685622692108,0.2510730922222137,-4.515466116572497e-06,0.0,0.0001761171151883,0.0,0.0,10.851154327392578,0.0,0.0,0.0,0.2973464131355285,4.0,0.0,1.0
286740,292.8013916015625,297.1499938964844,293.1499938964844,0.0693045631051063,-1725.8131103515625,304.1321105957031,0.8091585040092468,0.1219763234257698,0.1093710362911224,292.8718566894531,297.1499938964844,293.1499938964844,0.1453687995672226,-3254.012939453125,304.14666748046875,0.9852126240730286,0.2347987294197082,0.205849751830101,292.7767639160156,297.1499938964844,293.1499938964844,0.0933970063924789,-1687.4599609375,304.12896728515625,0.8707355260848999,0.1536060571670532,0.1069665402173996,292.8064880371094,297.1499938964844,293.1499938964844,0.1191883161664009,-2779.522705078125,304.130615234375,0.9340599179267884,0.1866635829210281,0.1761692315340042,293.01690673828125,297.1499938964844,293.1499938964844,0.0064332382753491,-2287.521484375,299.4135131835937,0.6037856936454773,0.050000000745058,0.2273570001125335,291.11260986328125,291.1499938964844,270.296142578125,269.92950439453125,283.2261657714844,293.015625,291.1136779785156,1.0,0.1952389329671859,1.0,1.0,0.9955660700798036,1.0,-0.9912320971488952,0.4278067052364349,0.5634254217147827,0.181821197271347,0.0,0.0,0.3474990725517273,20.497711181640625,25.0,15.99082851409912,-7913.8857421875,89.80665588378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9261474609375,306.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.416015625,18000.0,0.0,0.0,0.1785467118024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553407549858093,0.2553452849388122,-4.528933914116351e-06,0.0,0.0001812022092053,0.0,0.0,11.087035179138184,0.0,0.0,0.0,0.2983306050300598,4.0,0.0,1.0
286800,292.8013916015625,297.1499938964844,293.1499938964844,0.0693045631051063,-1725.8131103515625,304.1321105957031,0.8091585040092468,0.1219763234257698,0.1093710362911224,292.8718566894531,297.1499938964844,293.1499938964844,0.1453687995672226,-3254.012939453125,304.14666748046875,0.9852126240730286,0.2347987294197082,0.205849751830101,292.7767639160156,297.1499938964844,293.1499938964844,0.0933970063924789,-1687.4599609375,304.12896728515625,0.8707355260848999,0.1536060571670532,0.1069665402173996,292.8064880371094,297.1499938964844,293.1499938964844,0.1191883161664009,-2779.522705078125,304.130615234375,0.9340599179267884,0.1866635829210281,0.1761692315340042,293.01690673828125,297.1499938964844,293.1499938964844,0.0064332382753491,-2287.521484375,299.4135131835937,0.6037856936454773,0.050000000745058,0.2273570001125335,291.11260986328125,291.1499938964844,270.296142578125,269.92950439453125,283.2261657714844,293.015625,291.1136779785156,1.0,0.1952389329671859,1.0,1.0,0.9955660700798036,1.0,-0.9912320971488952,0.4278067052364349,0.5634254217147827,0.181821197271347,0.0,0.0,0.3474990725517273,20.497711181640625,25.0,15.99082851409912,-7913.8857421875,89.80665588378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9261474609375,306.5177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.416015625,18000.0,0.0,0.0,0.1785467118024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553407549858093,0.2553452849388122,-4.528933914116351e-06,0.0,0.0001812022092053,0.0,0.0,11.087035179138184,0.0,0.0,0.0,0.2983306050300598,4.0,0.0,1.0
286860,292.8284606933594,297.1499938964844,293.1499938964844,0.0719774290919303,-1773.58740234375,304.13360595703125,0.8153796792030334,0.1253157407045364,0.1124383881688118,292.8832702636719,297.1499938964844,293.1499938964844,0.1461550742387771,-3269.829833984375,304.1464233398437,0.9857566952705384,0.2395348995923996,0.2070920318365097,292.8017272949219,297.1499938964844,293.1499938964844,0.0967632383108139,-1735.9727783203125,304.13037109375,0.8780189752578735,0.1579939872026443,0.110081523656845,292.8299560546875,297.1499938964844,293.1499938964844,0.1223486587405204,-2838.246826171875,304.1318054199219,0.940280556678772,0.1906053125858307,0.1799591183662414,293.0328674316406,297.1499938964844,293.1499938964844,0.006433346774429,-2287.06494140625,299.41754150390625,0.6029101610183716,0.050000000745058,0.2273760437965393,291.1186828613281,291.1499938964844,270.2936706542969,269.9260559082031,283.2280578613281,293.03173828125,291.1194763183594,1.0,0.1973089873790741,1.0,1.0,0.9958853721618652,1.0,-1.0044106245040894,0.4337590932846069,0.5706515908241272,0.1846752315759658,0.0,0.0,0.3512458205223083,20.75068664550781,25.0,10.207736015319824,-8019.0595703125,92.9592514038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9590759277344,306.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6796875,18000.0,0.0,0.0,0.1830587536096573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590765953063965,0.2590811252593994,-4.539883775578346e-06,0.0,0.0001857813622336,0.0,0.0,11.293046951293944,0.0,0.0,0.0,0.2991839349269867,4.0,0.0,1.0
286920,292.8284606933594,297.1499938964844,293.1499938964844,0.0719774290919303,-1773.58740234375,304.13360595703125,0.8153796792030334,0.1253157407045364,0.1124383881688118,292.8832702636719,297.1499938964844,293.1499938964844,0.1461550742387771,-3269.829833984375,304.1464233398437,0.9857566952705384,0.2395348995923996,0.2070920318365097,292.8017272949219,297.1499938964844,293.1499938964844,0.0967632383108139,-1735.9727783203125,304.13037109375,0.8780189752578735,0.1579939872026443,0.110081523656845,292.8299560546875,297.1499938964844,293.1499938964844,0.1223486587405204,-2838.246826171875,304.1318054199219,0.940280556678772,0.1906053125858307,0.1799591183662414,293.0328674316406,297.1499938964844,293.1499938964844,0.006433346774429,-2287.06494140625,299.41754150390625,0.6029101610183716,0.050000000745058,0.2273760437965393,291.1186828613281,291.1499938964844,270.2936706542969,269.9260559082031,283.2280578613281,293.03173828125,291.1194763183594,1.0,0.1973089873790741,1.0,1.0,0.9958853721618652,1.0,-1.0044106245040894,0.4337590932846069,0.5706515908241272,0.1846752315759658,0.0,0.0,0.3512458205223083,20.75068664550781,25.0,10.207736015319824,-8019.0595703125,92.9592514038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9590759277344,306.5609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17979.6796875,18000.0,0.0,0.0,0.1830587536096573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590765953063965,0.2590811252593994,-4.539883775578346e-06,0.0,0.0001857813622336,0.0,0.0,11.293046951293944,0.0,0.0,0.0,0.2991839349269867,4.0,0.0,1.0
286980,292.853515625,297.1499938964844,293.1499938964844,0.0744037851691246,-1817.2919921875,304.1350402832031,0.8208365440368652,0.1283793598413467,0.11525609344244,292.89520263671875,297.1499938964844,293.1499938964844,0.1470367163419723,-3285.5537109375,304.1461486816406,0.9862318634986876,0.2438724935054779,0.2081995606422424,292.8249206542969,297.1499938964844,293.1499938964844,0.0999274030327797,-1781.3582763671875,304.1316223144531,0.8848116993904114,0.1621123403310775,0.1130068823695182,292.85174560546875,297.1499938964844,293.1499938964844,0.1253095865249633,-2892.939453125,304.1329345703125,0.9459632039070128,0.1942921727895736,0.1835057884454727,293.0472412109375,297.1499938964844,293.1499938964844,0.0064321812242269,-2286.20068359375,299.42059326171875,0.6021286249160767,0.050000000745058,0.2273931056261062,291.12518310546875,291.1499938964844,270.2925109863281,269.923583984375,283.2303161621094,293.0462341308594,291.12603759765625,1.0,0.1992657035589218,1.0,1.0,0.9962047338485718,1.0,-1.0169105529785156,0.4393939673900604,0.5775165557861328,0.187439888715744,0.0,0.0,0.3541240692138672,20.987993240356445,25.0,9.20347499847412,-8121.9873046875,95.9840850830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0264587402344,306.62371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.453125,18000.0,0.0,0.0,0.1870222389698028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621977031230926,0.2622022330760956,-4.549573986878386e-06,0.0,0.0001898038026411,0.0,0.0,11.467620849609377,0.0,0.0,0.0,0.2999062240123749,4.0,0.0,1.0
287040,292.853515625,297.1499938964844,293.1499938964844,0.0744037851691246,-1817.2919921875,304.1350402832031,0.8208365440368652,0.1283793598413467,0.11525609344244,292.89520263671875,297.1499938964844,293.1499938964844,0.1470367163419723,-3285.5537109375,304.1461486816406,0.9862318634986876,0.2438724935054779,0.2081995606422424,292.8249206542969,297.1499938964844,293.1499938964844,0.0999274030327797,-1781.3582763671875,304.1316223144531,0.8848116993904114,0.1621123403310775,0.1130068823695182,292.85174560546875,297.1499938964844,293.1499938964844,0.1253095865249633,-2892.939453125,304.1329345703125,0.9459632039070128,0.1942921727895736,0.1835057884454727,293.0472412109375,297.1499938964844,293.1499938964844,0.0064321812242269,-2286.20068359375,299.42059326171875,0.6021286249160767,0.050000000745058,0.2273931056261062,291.12518310546875,291.1499938964844,270.2925109863281,269.923583984375,283.2303161621094,293.0462341308594,291.12603759765625,1.0,0.1992657035589218,1.0,1.0,0.9962047338485718,1.0,-1.0169105529785156,0.4393939673900604,0.5775165557861328,0.187439888715744,0.0,0.0,0.3541240692138672,20.987993240356445,25.0,9.20347499847412,-8121.9873046875,95.9840850830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0264587402344,306.62371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.453125,18000.0,0.0,0.0,0.1870222389698028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621977031230926,0.2622022330760956,-4.549573986878386e-06,0.0,0.0001898038026411,0.0,0.0,11.467620849609377,0.0,0.0,0.0,0.2999062240123749,4.0,0.0,1.0
287100,292.8653564453125,297.1499938964844,293.1499938964844,0.0755308046936988,-1837.6953125,304.1357116699219,0.823291540145874,0.1298097968101501,0.1165730580687522,292.9012145996094,297.1499938964844,293.1499938964844,0.1474775820970535,-3293.40380859375,304.14605712890625,0.9864647388458252,0.2459196895360946,0.2087503969669342,292.8359069824219,297.1499938964844,293.1499938964844,0.101439245045185,-1802.9434814453125,304.1322326660156,0.8879824280738831,0.1640718728303909,0.1143994554877281,292.862060546875,297.1499938964844,293.1499938964844,0.1267197579145431,-2918.884521484375,304.13348388671875,0.948557198047638,0.196042001247406,0.185189887881279,293.0539245605469,297.1499938964844,293.1499938964844,0.0064311507157981,-2285.655029296875,299.421630859375,0.6017395257949829,0.050000000745058,0.2274016439914703,291.1283569335937,291.1499938964844,270.29248046875,269.9227600097656,283.2315979003906,293.052978515625,291.129150390625,1.0,0.200201615691185,1.0,1.0,0.996364414691925,1.0,-1.0228554010391235,0.4420699179172516,0.5807854533195496,0.1887749582529068,0.0,0.0,0.3552476465702057,21.104022979736328,25.0,8.747089385986328,-8170.4716796875,97.45067596435548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0705871582031,306.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.654296875,18000.0,0.0,0.0,0.1887841522693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2634311318397522,0.2634356617927551,-4.553593498712871e-06,0.0,0.0001915919274324,0.0,0.0,11.537368774414062,0.0,0.0,0.0,0.3001969456672668,4.0,0.0,1.0
287160,292.8767395019531,297.1499938964844,293.1499938964844,0.0766035020351409,-1857.1728515625,304.1363525390625,0.8255842328071594,0.1311741769313812,0.1178302615880966,292.9071960449219,297.1499938964844,293.1499938964844,0.14792001247406,-3301.2763671875,304.1459655761719,0.9866945743560792,0.2478947192430496,0.2092995643615722,292.8465270996094,297.1499938964844,293.1499938964844,0.1029061377048492,-1823.8211669921875,304.1327819824219,0.8910061120986938,0.1659661531448364,0.115746185183525,292.8720397949219,297.1499938964844,293.1499938964844,0.1280850321054458,-2943.94287109375,304.1340026855469,0.9509939551353456,0.1977307498455047,0.186815857887268,293.0602722167969,297.1499938964844,293.1499938964844,0.0064298710785806,-2285.056884765625,299.4222717285156,0.6013513803482056,0.050000000745058,0.2274101823568344,291.1313171386719,291.1499938964844,270.2928161621094,269.9222412109375,283.2330627441406,293.05938720703125,291.1320495605469,1.0,0.2011098265647888,1.0,1.0,0.996541142463684,1.0,-1.0286017656326294,0.444653570652008,0.5839482545852661,0.1900776475667953,0.0,0.0,0.3561936616897583,21.21831703186035,43.0,8.322402000427246,-8217.185546875,98.88597869873048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1203918457031,306.6964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.67578125,18000.0,0.0,0.0,0.1903950721025467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264483243227005,0.2644878029823303,-4.557067768473644e-06,0.0,0.0001932268060045,0.0,0.0,11.597113609313965,0.0,0.0,0.0,0.3004462122917175,4.0,0.0,1.0
287220,292.898681640625,297.1499938964844,293.1499938964844,0.0787800699472427,-1897.2216796875,304.1372375488281,0.8127546310424805,0.1336484253406524,0.1202046945691108,292.9358215332031,297.1499938964844,293.1499938964844,0.1684528440237045,-3671.48974609375,304.1119384765625,0.9965949058532716,0.2483291327953338,0.2331537306308746,292.8669738769531,297.1499938964844,293.1499938964844,0.105940394103527,-1867.13427734375,304.1334228515625,0.8766632676124573,0.169504702091217,0.1183332726359367,292.8912658691406,297.1499938964844,293.1499938964844,0.1309683471918106,-2997.17578125,304.1344909667969,0.932015299797058,0.2008729577064514,0.1899366676807403,293.0726013183594,297.1499938964844,293.1499938964844,0.006441465113312,-2290.04052734375,299.4139099121094,0.5859798789024353,0.050000000745058,0.2277733534574508,291.11688232421875,291.1499938964844,270.29473876953125,269.9222412109375,283.2264404296875,293.0717468261719,291.111328125,1.0,0.2106563001871109,1.0,1.0,0.9968947172164916,1.0,-1.0672659873962402,0.4620904326438904,0.6051754951477051,0.1989538371562957,0.0,0.0,0.3608925938606262,23.628068923950195,46.0,-33.70489883422852,-8413.25,111.89530181884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2222900390625,306.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.65625,18000.0,0.0,0.0,0.1932849436998367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675138413906097,0.267518401145935,-4.563561560644303e-06,0.0,0.0001961596572073,0.0,0.0,11.761412620544434,0.0,0.0,0.0,0.301139771938324,4.0,0.0,1.0
287280,292.898681640625,297.1499938964844,293.1499938964844,0.0787800699472427,-1897.2216796875,304.1372375488281,0.8127546310424805,0.1336484253406524,0.1202046945691108,292.9358215332031,297.1499938964844,293.1499938964844,0.1684528440237045,-3671.48974609375,304.1119384765625,0.9965949058532716,0.2483291327953338,0.2331537306308746,292.8669738769531,297.1499938964844,293.1499938964844,0.105940394103527,-1867.13427734375,304.1334228515625,0.8766632676124573,0.169504702091217,0.1183332726359367,292.8912658691406,297.1499938964844,293.1499938964844,0.1309683471918106,-2997.17578125,304.1344909667969,0.932015299797058,0.2008729577064514,0.1899366676807403,293.0726013183594,297.1499938964844,293.1499938964844,0.006441465113312,-2290.04052734375,299.4139099121094,0.5859798789024353,0.050000000745058,0.2277733534574508,291.11688232421875,291.1499938964844,270.29473876953125,269.9222412109375,283.2264404296875,293.0717468261719,291.111328125,1.0,0.2106563001871109,1.0,1.0,0.9968947172164916,1.0,-1.0672659873962402,0.4620904326438904,0.6051754951477051,0.1989538371562957,0.0,0.0,0.3608925938606262,23.628068923950195,46.0,-33.70489883422852,-8413.25,111.89530181884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2222900390625,306.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.65625,18000.0,0.0,0.0,0.1932849436998367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675138413906097,0.267518401145935,-4.563561560644303e-06,0.0,0.0001961596572073,0.0,0.0,11.761412620544434,0.0,0.0,0.0,0.301139771938324,4.0,0.0,1.0
287340,292.9191589355469,297.1499938964844,293.1499938964844,0.0807928219437599,-1934.3687744140625,304.13818359375,0.7812418341636658,0.1358653455972671,0.1224259808659553,292.9781799316406,297.1499938964844,293.1499938964844,0.1691031157970428,-3679.04833984375,304.124267578125,0.9568777680397034,0.2451159805059433,0.2330875247716903,292.8861389160156,297.1499938964844,293.1499938964844,0.1088368669152259,-1908.16650390625,304.1341857910156,0.8444038033485413,0.1727899610996246,0.1208048909902572,292.9091796875,297.1499938964844,293.1499938964844,0.1337192207574844,-3047.613037109375,304.1351623535156,0.8921356797218323,0.2037945985794067,0.1929284781217575,293.0846252441406,297.1499938964844,293.1499938964844,0.0064711445011198,-2300.113525390625,299.4008178710937,0.5556960105895996,0.050000000745058,0.2286374419927597,291.0989685058594,291.1499938964844,270.2984313964844,269.9237060546875,283.2318115234375,293.08380126953125,291.1038513183594,1.0,0.2192653864622116,1.0,1.0,0.9972482919692992,1.0,-1.0775525569915771,0.4666226804256439,0.6109298467636108,0.2016252130270004,0.0,0.0,0.3701881170272827,28.37664604187012,49.0,7.710982322692871,-8613.24609375,123.01675415039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2881164550781,306.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.9921875,18000.0,0.0,0.0,0.1961938738822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778315842151642,0.2778361737728119,-4.587671810440952e-06,0.0,0.0001991118479054,0.0,0.0,12.332542419433594,0.0,0.0,0.0,0.3033980131149292,4.0,0.0,1.0
287400,292.9191589355469,297.1499938964844,293.1499938964844,0.0807928219437599,-1934.3687744140625,304.13818359375,0.7812418341636658,0.1358653455972671,0.1224259808659553,292.9781799316406,297.1499938964844,293.1499938964844,0.1691031157970428,-3679.04833984375,304.124267578125,0.9568777680397034,0.2451159805059433,0.2330875247716903,292.8861389160156,297.1499938964844,293.1499938964844,0.1088368669152259,-1908.16650390625,304.1341857910156,0.8444038033485413,0.1727899610996246,0.1208048909902572,292.9091796875,297.1499938964844,293.1499938964844,0.1337192207574844,-3047.613037109375,304.1351623535156,0.8921356797218323,0.2037945985794067,0.1929284781217575,293.0846252441406,297.1499938964844,293.1499938964844,0.0064711445011198,-2300.113525390625,299.4008178710937,0.5556960105895996,0.050000000745058,0.2286374419927597,291.0989685058594,291.1499938964844,270.2984313964844,269.9237060546875,283.2318115234375,293.08380126953125,291.1038513183594,1.0,0.2192653864622116,1.0,1.0,0.9972482919692992,1.0,-1.0775525569915771,0.4666226804256439,0.6109298467636108,0.2016252130270004,0.0,0.0,0.3701881170272827,28.37664604187012,49.0,7.710982322692871,-8613.24609375,123.01675415039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2881164550781,306.8741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.9921875,18000.0,0.0,0.0,0.1961938738822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778315842151642,0.2778361737728119,-4.587671810440952e-06,0.0,0.0001991118479054,0.0,0.0,12.332542419433594,0.0,0.0,0.0,0.3033980131149292,4.0,0.0,1.0
287460,292.9385986328125,297.1499938964844,293.1499938964844,0.0822548940777778,-1960.829345703125,304.1396789550781,0.7593612670898438,0.1377677768468856,0.1243649423122406,293.0015869140625,297.1499938964844,293.1499938964844,0.168297067284584,-3662.442626953125,304.1339416503906,0.9200589656829834,0.2446985989809036,0.232388824224472,292.90447998046875,297.1499938964844,293.1499938964844,0.1111048758029937,-1939.5780029296875,304.1356506347656,0.8230559229850769,0.1757552623748779,0.1230552420020103,292.9263000488281,297.1499938964844,293.1499938964844,0.1357608437538147,-3084.07958984375,304.1366577148437,0.866377592086792,0.2064260989427566,0.1956523209810257,293.0962219238281,297.1499938964844,293.1499938964844,0.0064773517660796,-2300.0458984375,299.40240478515625,0.5338725447654724,0.050000000745058,0.229451447725296,291.1296081542969,291.1499938964844,270.3041381835937,269.9267883300781,283.23834228515625,293.095458984375,291.130615234375,1.0,0.2271389216184616,1.0,1.0,0.9977745413780212,1.0,-1.085987567901611,0.4703898131847381,0.6155977845191956,0.2036713510751724,0.0,0.0,0.3704093992710113,32.83011245727539,52.0,19.9793643951416,-8677.0849609375,133.3325653076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34478759765625,306.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.162109375,18000.0,0.0,0.0,0.1989683657884597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793819606304168,0.2793865501880646,-4.601683485816466e-06,0.0,0.0002019275998463,0.0,0.0,12.445613861083984,0.0,0.0,0.0,0.3039376735687256,4.0,0.0,1.0
287520,292.9385986328125,297.1499938964844,293.1499938964844,0.0822548940777778,-1960.829345703125,304.1396789550781,0.7593612670898438,0.1377677768468856,0.1243649423122406,293.0015869140625,297.1499938964844,293.1499938964844,0.168297067284584,-3662.442626953125,304.1339416503906,0.9200589656829834,0.2446985989809036,0.232388824224472,292.90447998046875,297.1499938964844,293.1499938964844,0.1111048758029937,-1939.5780029296875,304.1356506347656,0.8230559229850769,0.1757552623748779,0.1230552420020103,292.9263000488281,297.1499938964844,293.1499938964844,0.1357608437538147,-3084.07958984375,304.1366577148437,0.866377592086792,0.2064260989427566,0.1956523209810257,293.0962219238281,297.1499938964844,293.1499938964844,0.0064773517660796,-2300.0458984375,299.40240478515625,0.5338725447654724,0.050000000745058,0.229451447725296,291.1296081542969,291.1499938964844,270.3041381835937,269.9267883300781,283.23834228515625,293.095458984375,291.130615234375,1.0,0.2271389216184616,1.0,1.0,0.9977745413780212,1.0,-1.085987567901611,0.4703898131847381,0.6155977845191956,0.2036713510751724,0.0,0.0,0.3704093992710113,32.83011245727539,52.0,19.9793643951416,-8677.0849609375,133.3325653076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34478759765625,306.9234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.162109375,18000.0,0.0,0.0,0.1989683657884597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793819606304168,0.2793865501880646,-4.601683485816466e-06,0.0,0.0002019275998463,0.0,0.0,12.445613861083984,0.0,0.0,0.0,0.3039376735687256,4.0,0.0,1.0
287580,292.9568176269531,297.1499938964844,293.1499938964844,0.083659179508686,-1986.619384765625,304.1407775878906,0.7435857057571411,0.1394280791282653,0.1260607093572616,293.0180969238281,297.1499938964844,293.1499938964844,0.1687003076076507,-3668.30126953125,304.1385498046875,0.8948139548301697,0.2451076656579971,0.2328102588653564,292.9217529296875,297.1499938964844,293.1499938964844,0.1133626922965049,-1971.005615234375,304.1366882324219,0.8067575693130493,0.1784684062004089,0.1251095235347747,292.9424133300781,297.1499938964844,293.1499938964844,0.1378420144319534,-3121.593017578125,304.1376342773437,0.8477961421012878,0.2088213115930557,0.1981283724308014,293.10693359375,297.1499938964844,293.1499938964844,0.0064888042397797,-2303.244140625,299.3939208984375,0.5179882645606995,0.050000000745058,0.2302160263061523,291.1367492675781,291.1499938964844,270.3119506835937,269.9316711425781,283.24517822265625,293.1062316894531,291.1377868652344,1.0,0.2344341576099395,1.0,1.0,0.9983007907867432,1.0,-1.0948842763900757,0.4743610918521881,0.6205231547355652,0.2058525532484054,0.0,0.0,0.3717159628868103,37.02707290649414,40.0,14.07308864593506,-8745.876953125,143.44808959960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4228820800781,306.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.2012562006711959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807648777961731,0.2807694971561432,-4.6062900764809456e-06,0.0,0.0002042494597844,0.0,0.0,12.52684211730957,0.0,0.0,0.0,0.3042819201946258,4.0,0.0,1.0
287640,292.9568176269531,297.1499938964844,293.1499938964844,0.083659179508686,-1986.619384765625,304.1407775878906,0.7435857057571411,0.1394280791282653,0.1260607093572616,293.0180969238281,297.1499938964844,293.1499938964844,0.1687003076076507,-3668.30126953125,304.1385498046875,0.8948139548301697,0.2451076656579971,0.2328102588653564,292.9217529296875,297.1499938964844,293.1499938964844,0.1133626922965049,-1971.005615234375,304.1366882324219,0.8067575693130493,0.1784684062004089,0.1251095235347747,292.9424133300781,297.1499938964844,293.1499938964844,0.1378420144319534,-3121.593017578125,304.1376342773437,0.8477961421012878,0.2088213115930557,0.1981283724308014,293.10693359375,297.1499938964844,293.1499938964844,0.0064888042397797,-2303.244140625,299.3939208984375,0.5179882645606995,0.050000000745058,0.2302160263061523,291.1367492675781,291.1499938964844,270.3119506835937,269.9316711425781,283.24517822265625,293.1062316894531,291.1377868652344,1.0,0.2344341576099395,1.0,1.0,0.9983007907867432,1.0,-1.0948842763900757,0.4743610918521881,0.6205231547355652,0.2058525532484054,0.0,0.0,0.3717159628868103,37.02707290649414,40.0,14.07308864593506,-8745.876953125,143.44808959960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4228820800781,306.979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.2012562006711959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807648777961731,0.2807694971561432,-4.6062900764809456e-06,0.0,0.0002042494597844,0.0,0.0,12.52684211730957,0.0,0.0,0.0,0.3042819201946258,4.0,0.0,1.0
287700,292.9654235839844,297.1499938964844,293.1499938964844,0.0842515155673027,-1997.4774169921875,304.1413879394531,0.7420696020126343,0.140186458826065,0.1267868727445602,293.0251159667969,297.1499938964844,293.1499938964844,0.168937087059021,-3671.96875,304.14019775390625,0.8914324045181274,0.245397612452507,0.2330930978059768,292.9299621582031,297.1499938964844,293.1499938964844,0.1143783852458,-1985.0697021484373,304.1372375488281,0.805432140827179,0.1797488182783126,0.126039445400238,292.9500732421875,297.1499938964844,293.1499938964844,0.1387662142515182,-3138.16455078125,304.1382141113281,0.8459948897361755,0.2099466025829315,0.1992391347885131,293.1119079589844,297.1499938964844,293.1499938964844,0.0064855841919779,-2302.09033203125,299.3895874023437,0.5156514048576355,0.050000000745058,0.2303458601236343,291.1411437988281,291.1499938964844,270.31671142578125,269.9348449707031,283.2489929199219,293.1112670898437,291.1420593261719,1.0,0.2355883866548538,1.0,1.0,0.9985638856887816,1.0,-1.0987011194229126,0.4760617315769195,0.6226394176483154,0.2067977339029312,0.0,0.0,0.3718674480915069,37.77032470703125,40.0,12.895475387573242,-8774.5439453125,145.85935974121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4662475585937,307.0082397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.955078125,18000.0,0.0,0.0,0.2022336572408676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811259031295776,0.2811305224895477,-4.6080886022537015e-06,0.0,0.0002052414638455,0.0,0.0,12.549605369567873,0.0,0.0,0.0,0.304377943277359,4.0,0.0,1.0
287760,292.9736328125,297.1499938964844,293.1499938964844,0.0847880020737648,-2007.3165283203125,304.1419677734375,0.7444131374359131,0.1409123837947845,0.1274431049823761,293.0316162109375,297.1499938964844,293.1499938964844,0.1691635698080063,-3675.529541015625,304.1415710449219,0.8932778239250183,0.2457029521465301,0.2333635836839676,292.9378356933594,297.1499938964844,293.1499938964844,0.1153364479541778,-1998.311279296875,304.1378173828125,0.8086333274841309,0.1809919774532318,0.1269119381904602,292.9574279785156,297.1499938964844,293.1499938964844,0.139632299542427,-3153.67041015625,304.1387939453125,0.8487196564674377,0.2110360562801361,0.2002737820148468,293.1166381835937,297.1499938964844,293.1499938964844,0.0064763911068439,-2299.181884765625,299.38494873046875,0.5165755748748779,0.050000000745058,0.2302937358617782,291.1449279785156,291.1499938964844,270.32208251953125,269.9385070800781,283.2530212402344,293.11602783203125,291.1457214355469,1.0,0.2354664951562881,1.0,1.0,0.9987649321556092,1.0,-1.1020402908325195,0.4775508940219879,0.624489426612854,0.2076260447502136,0.0,0.0,0.3718204796314239,37.53618240356445,28.0,11.418171882629396,-8798.3271484375,146.3230743408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51251220703125,307.0367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.2030923217535019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812057733535766,0.2812103927135467,-4.60901128462865e-06,0.0,0.0002061128907371,0.0,0.0,12.555980682373049,0.0,0.0,0.0,0.3044090867042541,4.0,0.0,1.0
287820,292.9889221191406,297.1499938964844,293.1499938964844,0.0857307836413383,-2024.6204833984373,304.14306640625,0.7585618495941162,0.1422745585441589,0.1285925954580307,293.0434265136719,297.1499938964844,293.1499938964844,0.1695531010627746,-3681.702880859375,304.1437072753906,0.9094979166984558,0.246303528547287,0.2338296175003051,292.9525756835937,297.1499938964844,293.1499938964844,0.1171168610453605,-2022.8612060546875,304.138916015625,0.8248070478439331,0.1833781898021698,0.1285220980644226,292.97119140625,297.1499938964844,293.1499938964844,0.1412280648946762,-3182.1904296875,304.1398620605469,0.8652543425559998,0.2131201773881912,0.2021652907133102,293.125244140625,297.1499938964844,293.1499938964844,0.0064452746883034,-2289.616455078125,299.3749084472656,0.5263187885284424,0.050000000745058,0.2297912985086441,291.1510925292969,291.1499938964844,270.334716796875,269.94744873046875,283.2618103027344,293.12469482421875,291.1517028808594,1.0,0.2319840341806411,1.0,1.0,0.999167025089264,1.0,-1.1075799465179443,0.480019211769104,0.6275606751441956,0.2090042680501938,0.0,0.0,0.371251106262207,34.92782211303711,25.0,8.891759872436523,-8835.9599609375,142.91249084472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6126403808594,307.0947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.204443022608757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808097898960113,0.280814379453659,-4.60882665720419e-06,0.0,0.0002074836811516,0.0,0.0,12.53555965423584,0.0,0.0,0.0,0.3043322563171386,4.0,0.0,1.0
287880,292.9889221191406,297.1499938964844,293.1499938964844,0.0857307836413383,-2024.6204833984373,304.14306640625,0.7585618495941162,0.1422745585441589,0.1285925954580307,293.0434265136719,297.1499938964844,293.1499938964844,0.1695531010627746,-3681.702880859375,304.1437072753906,0.9094979166984558,0.246303528547287,0.2338296175003051,292.9525756835937,297.1499938964844,293.1499938964844,0.1171168610453605,-2022.8612060546875,304.138916015625,0.8248070478439331,0.1833781898021698,0.1285220980644226,292.97119140625,297.1499938964844,293.1499938964844,0.1412280648946762,-3182.1904296875,304.1398620605469,0.8652543425559998,0.2131201773881912,0.2021652907133102,293.125244140625,297.1499938964844,293.1499938964844,0.0064452746883034,-2289.616455078125,299.3749084472656,0.5263187885284424,0.050000000745058,0.2297912985086441,291.1510925292969,291.1499938964844,270.334716796875,269.94744873046875,283.2618103027344,293.12469482421875,291.1517028808594,1.0,0.2319840341806411,1.0,1.0,0.999167025089264,1.0,-1.1075799465179443,0.480019211769104,0.6275606751441956,0.2090042680501938,0.0,0.0,0.371251106262207,34.92782211303711,25.0,8.891759872436523,-8835.9599609375,142.91249084472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6126403808594,307.0947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.49609375,18000.0,0.0,0.0,0.204443022608757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808097898960113,0.280814379453659,-4.60882665720419e-06,0.0,0.0002074836811516,0.0,0.0,12.53555965423584,0.0,0.0,0.0,0.3043322563171386,4.0,0.0,1.0
287940,293.0029602050781,297.1499938964844,293.1499938964844,0.0865858048200607,-2040.3597412109373,304.1439514160156,0.7756084203720093,0.1435130983591079,0.1296275705099105,293.0540771484375,297.1499938964844,293.1499938964844,0.1699038296937942,-3687.37939453125,304.14520263671875,0.9308055639266968,0.2468409985303878,0.2342429012060165,292.9661560058594,297.1499938964844,293.1499938964844,0.1188032552599906,-2046.0743408203125,304.1398010253906,0.8431112170219421,0.1856235563755035,0.130032330751419,292.9839172363281,297.1499938964844,293.1499938964844,0.1427339911460876,-3209.09228515625,304.1407165527344,0.8851407766342163,0.2150733917951584,0.2039300799369812,293.13287353515625,297.1499938964844,293.1499938964844,0.0064135864377021,-2280.0029296875,299.36395263671875,0.5385116338729858,0.050000000745058,0.2292587161064148,291.15545654296875,291.1499938964844,270.3500061035156,269.95867919921875,283.27130126953125,293.13238525390625,291.1557922363281,1.0,0.2285090833902359,1.0,1.0,0.999569058418274,1.0,-1.11260986328125,0.4822615087032318,0.6303483843803406,0.2102541774511337,0.0,0.0,0.3702023029327392,32.152034759521484,25.0,5.841931343078613,-8864.62109375,139.01197814941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196350097656,307.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.728515625,18000.0,0.0,0.0,0.2053096741437912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798173129558563,0.2798219323158264,-4.606528818840161e-06,0.0,0.0002083632280118,0.0,0.0,12.479771614074709,0.0,0.0,0.0,0.3041084706783294,4.0,0.0,1.0
288000,293.0029602050781,297.1499938964844,293.1499938964844,0.0865858048200607,-2040.3597412109373,304.1439514160156,0.7756084203720093,0.1435130983591079,0.1296275705099105,293.0540771484375,297.1499938964844,293.1499938964844,0.1699038296937942,-3687.37939453125,304.14520263671875,0.9308055639266968,0.2468409985303878,0.2342429012060165,292.9661560058594,297.1499938964844,293.1499938964844,0.1188032552599906,-2046.0743408203125,304.1398010253906,0.8431112170219421,0.1856235563755035,0.130032330751419,292.9839172363281,297.1499938964844,293.1499938964844,0.1427339911460876,-3209.09228515625,304.1407165527344,0.8851407766342163,0.2150733917951584,0.2039300799369812,293.13287353515625,297.1499938964844,293.1499938964844,0.0064135864377021,-2280.0029296875,299.36395263671875,0.5385116338729858,0.050000000745058,0.2292587161064148,291.15545654296875,291.1499938964844,270.3500061035156,269.95867919921875,283.27130126953125,293.13238525390625,291.1557922363281,1.0,0.2285090833902359,1.0,1.0,0.999569058418274,1.0,-1.11260986328125,0.4822615087032318,0.6303483843803406,0.2102541774511337,0.0,0.0,0.3702023029327392,32.152034759521484,25.0,5.841931343078613,-8864.62109375,139.01197814941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7196350097656,307.1510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.728515625,18000.0,0.0,0.0,0.2053096741437912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798173129558563,0.2798219323158264,-4.606528818840161e-06,0.0,0.0002083632280118,0.0,0.0,12.479771614074709,0.0,0.0,0.0,0.3041084706783294,4.0,0.0,1.0
288060,293.0166320800781,297.1499938964844,293.1499938964844,0.0873068869113922,-2053.650390625,304.144775390625,0.790147066116333,0.1444621235132217,0.1304868459701538,293.0646667480469,297.1499938964844,293.1499938964844,0.1701470613479614,-3691.293212890625,304.1463928222656,0.948365330696106,0.2471253424882888,0.2345117032527923,292.97967529296875,297.1499938964844,293.1499938964844,0.1203368306159973,-2067.131591796875,304.1406555175781,0.8590836524963379,0.1875430941581726,0.1313852220773697,292.99658203125,297.1499938964844,293.1499938964844,0.1440921425819397,-3233.31298828125,304.1415710449219,0.9021322727203368,0.2167112380266189,0.2054924517869949,293.140625,297.1499938964844,293.1499938964844,0.0063836714252829,-2271.153076171875,299.3492431640625,0.5488914847373962,0.050000000745058,0.2288679927587509,291.1576538085937,291.1499938964844,270.366943359375,269.9712829589844,283.28173828125,293.1400756835937,291.1578674316406,1.0,0.2260396480560302,0.999785542488098,0.999785542488098,0.9997414350509644,1.0,-1.1169945001602173,0.4842161834239959,0.6327782869338989,0.2113500833511352,0.0,0.0,0.369028091430664,30.125228881835938,25.0,3.5721569061279297,-8887.97265625,136.3274688720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,307.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.2057303190231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278623104095459,0.2786277234554291,-4.603151410265127e-06,0.0,0.000208790122997,0.0,0.0,12.41123104095459,0.0,0.0,0.0,0.3038285672664642,4.0,0.0,1.0
288120,293.0166320800781,297.1499938964844,293.1499938964844,0.0873068869113922,-2053.650390625,304.144775390625,0.790147066116333,0.1444621235132217,0.1304868459701538,293.0646667480469,297.1499938964844,293.1499938964844,0.1701470613479614,-3691.293212890625,304.1463928222656,0.948365330696106,0.2471253424882888,0.2345117032527923,292.97967529296875,297.1499938964844,293.1499938964844,0.1203368306159973,-2067.131591796875,304.1406555175781,0.8590836524963379,0.1875430941581726,0.1313852220773697,292.99658203125,297.1499938964844,293.1499938964844,0.1440921425819397,-3233.31298828125,304.1415710449219,0.9021322727203368,0.2167112380266189,0.2054924517869949,293.140625,297.1499938964844,293.1499938964844,0.0063836714252829,-2271.153076171875,299.3492431640625,0.5488914847373962,0.050000000745058,0.2288679927587509,291.1576538085937,291.1499938964844,270.366943359375,269.9712829589844,283.28173828125,293.1400756835937,291.1578674316406,1.0,0.2260396480560302,0.999785542488098,0.999785542488098,0.9997414350509644,1.0,-1.1169945001602173,0.4842161834239959,0.6327782869338989,0.2113500833511352,0.0,0.0,0.369028091430664,30.125228881835938,25.0,3.5721569061279297,-8887.97265625,136.3274688720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,307.2067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.84375,18000.0,0.0,0.0,0.2057303190231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278623104095459,0.2786277234554291,-4.603151410265127e-06,0.0,0.000208790122997,0.0,0.0,12.41123104095459,0.0,0.0,0.0,0.3038285672664642,4.0,0.0,1.0
