time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0302124023437,297.1499938964844,293.1499938964844,0.0877853333950042,-2062.41455078125,304.1457214355469,0.8013632893562317,0.1450898945331573,0.1310586333274841,293.0754699707031,297.1499938964844,293.1499938964844,0.1701292842626571,-3690.679931640625,304.1476135253906,0.9609445333480836,0.2470998764038086,0.2344944179058075,292.9933776855469,297.1499938964844,293.1499938964844,0.1215754449367523,-2084.043701171875,304.1416931152344,0.8720415830612183,0.1890773177146911,0.1324740946292877,293.0095520019531,297.1499938964844,293.1499938964844,0.1451488584280014,-3252.03369140625,304.1426086425781,0.9162666201591492,0.2179697901010513,0.2067040055990219,293.1492614746094,297.1499938964844,293.1499938964844,0.0063526472076773,-2262.050537109375,299.3294677734375,0.5570470094680786,0.050000000745058,0.2285921573638916,291.159912109375,291.1499938964844,270.3844299316406,269.9843444824219,283.2933044433594,293.1486511230469,291.1601257324219,1.0,0.2242560684680938,0.9995710849761964,0.9995710849761964,0.9999138116836548,1.0,-1.1200904846191406,0.4855928719043731,0.6344976425170898,0.2121256738901138,0.0,0.0,0.367557942867279,28.694568634033203,25.0,3.0665791034698486,-8900.990234375,134.4189910888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,307.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.2057580053806305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771821022033691,0.2771867215633392,-4.599147359840572e-06,0.0,0.0002088182081934,0.0,0.0,12.328917503356934,0.0,0.0,0.0,0.3034912049770355,4.0,0.0,1.0
288240,293.0302124023437,297.1499938964844,293.1499938964844,0.0877853333950042,-2062.41455078125,304.1457214355469,0.8013632893562317,0.1450898945331573,0.1310586333274841,293.0754699707031,297.1499938964844,293.1499938964844,0.1701292842626571,-3690.679931640625,304.1476135253906,0.9609445333480836,0.2470998764038086,0.2344944179058075,292.9933776855469,297.1499938964844,293.1499938964844,0.1215754449367523,-2084.043701171875,304.1416931152344,0.8720415830612183,0.1890773177146911,0.1324740946292877,293.0095520019531,297.1499938964844,293.1499938964844,0.1451488584280014,-3252.03369140625,304.1426086425781,0.9162666201591492,0.2179697901010513,0.2067040055990219,293.1492614746094,297.1499938964844,293.1499938964844,0.0063526472076773,-2262.050537109375,299.3294677734375,0.5570470094680786,0.050000000745058,0.2285921573638916,291.159912109375,291.1499938964844,270.3844299316406,269.9843444824219,283.2933044433594,293.1486511230469,291.1601257324219,1.0,0.2242560684680938,0.9995710849761964,0.9995710849761964,0.9999138116836548,1.0,-1.1200904846191406,0.4855928719043731,0.6344976425170898,0.2121256738901138,0.0,0.0,0.367557942867279,28.694568634033203,25.0,3.0665791034698486,-8900.990234375,134.4189910888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,307.2606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.2057580053806305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771821022033691,0.2771867215633392,-4.599147359840572e-06,0.0,0.0002088182081934,0.0,0.0,12.328917503356934,0.0,0.0,0.0,0.3034912049770355,4.0,0.0,1.0
288300,293.0367736816406,297.1499938964844,293.1499938964844,0.0879593938589096,-2065.5888671875,304.14617919921875,0.8059120178222656,0.1453170627355575,0.1312660723924636,293.08074951171875,297.1499938964844,293.1499938964844,0.1700496822595596,-3689.162109375,304.148193359375,0.9657428860664368,0.2470038086175918,0.2344061583280563,293.0001525878906,297.1499938964844,293.1499938964844,0.1221077218651771,-2091.289306640625,304.1422424316406,0.8775038123130798,0.1897322535514831,0.1329396367073059,293.0159606933594,297.1499938964844,293.1499938964844,0.1455891877412796,-3259.8056640625,304.1431579589844,0.9224328994750975,0.2184902876615524,0.2072057425975799,293.1537780761719,297.1499938964844,293.1499938964844,0.0063366615213453,-2257.395751953125,299.3177795410156,0.5604011416435242,0.050000000745058,0.2284854054450988,291.1608581542969,291.1499938964844,270.3933410644531,269.9909973144531,283.2994079589844,293.1531677246094,291.1610717773437,1.0,0.2235598862171173,0.9994638562202454,0.9994638562202454,1.0,1.0,-1.1212667226791382,0.4861144721508026,0.6351521611213684,0.2124203741550445,0.0,0.0,0.3667372167110443,28.14067268371582,25.0,2.852060079574585,-8904.8125,133.671142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,307.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.140625,18000.0,0.0,0.0,0.2056378424167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763531506061554,0.2763577401638031,-4.596816324919928e-06,0.0,0.0002086962776957,0.0,0.0,12.281599044799805,0.0,0.0,0.0,0.3032978475093841,4.0,0.0,1.0
288360,293.0431823730469,297.1499938964844,293.1499938964844,0.08809395134449,-2068.02490234375,304.1466369628906,0.809762716293335,0.1454943269491195,0.1314299255609512,293.0859375,297.1499938964844,293.1499938964844,0.1699254214763641,-3686.87109375,304.14874267578125,0.9697220921516418,0.2468611449003219,0.2342748790979385,293.0068054199219,297.1499938964844,293.1499938964844,0.1225851997733116,-2097.770751953125,304.1427917480469,0.8823360204696655,0.1903213113546371,0.1333598792552948,293.02227783203125,297.1499938964844,293.1499938964844,0.1459742188453674,-3266.576171875,304.1437072753906,0.9278798699378968,0.2189480811357498,0.2076488584280014,293.1584167480469,297.1499938964844,293.1499938964844,0.0063201640732586,-2252.57568359375,299.30517578125,0.5633218884468079,0.050000000745058,0.2283953130245208,291.1620483398437,291.1499938964844,270.40240478515625,269.99774169921875,283.3056640625,293.1578063964844,291.16241455078125,1.0,0.2229674756526947,0.999274730682373,0.999274730682373,1.0,1.0,-1.1222341060638428,0.4865431487560272,0.6356908679008484,0.2126635164022445,0.0,0.0,0.3658148646354675,27.6728744506836,25.0,3.493602752685547,-8908.7138671875,133.03143310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313720703125,307.3050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9296875,18000.0,0.0,0.0,0.2054397165775299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754589319229126,0.2754635512828827,-4.594310667016544e-06,0.0,0.000208495199331,0.0,0.0,12.230666160583496,0.0,0.0,0.0,0.3030887544155121,4.0,0.0,1.0
288420,293.055419921875,297.1499938964844,293.1499938964844,0.0882512032985687,-2070.799072265625,304.1474914550781,0.81565260887146,0.1457138061523437,0.1316398084163665,293.0959777832031,297.1499938964844,293.1499938964844,0.1695488095283508,-3680.061279296875,304.1497802734375,0.9756597876548768,0.2464517056941986,0.2338986098766327,293.019775390625,297.1499938964844,293.1499938964844,0.1233829036355018,-2108.542724609375,304.14385986328125,0.89026939868927,0.1913193464279174,0.1340766698122024,293.0345458984375,297.1499938964844,293.1499938964844,0.1465863138437271,-3277.25634765625,304.144775390625,0.936678946018219,0.2196941077709198,0.208377406001091,293.1678466796875,297.1499938964844,293.1499938964844,0.0062853102572262,-2242.29248046875,299.2776184082031,0.5680132508277893,0.050000000745058,0.2282557487487793,291.166015625,291.1499938964844,270.4208374023437,270.01153564453125,283.3186340332031,293.1672058105469,291.1664428710937,1.0,0.222028911113739,0.9988964200019836,0.9988964200019836,1.0,1.0,-1.1236019134521484,0.4871461689472198,0.636455774307251,0.2130078673362732,0.0,0.0,0.3634203970432281,26.946622848510746,25.0,4.929116725921631,-8909.724609375,132.0010223388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,307.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.20703125,18000.0,0.0,0.0,0.2048509567975998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731887698173523,0.273193359375,-4.588278898154385e-06,0.0,0.0002078976831398,0.0,0.0,12.10257053375244,0.0,0.0,0.0,0.3025651276111603,4.0,0.0,1.0
288480,293.055419921875,297.1499938964844,293.1499938964844,0.0882512032985687,-2070.799072265625,304.1474914550781,0.81565260887146,0.1457138061523437,0.1316398084163665,293.0959777832031,297.1499938964844,293.1499938964844,0.1695488095283508,-3680.061279296875,304.1497802734375,0.9756597876548768,0.2464517056941986,0.2338986098766327,293.019775390625,297.1499938964844,293.1499938964844,0.1233829036355018,-2108.542724609375,304.14385986328125,0.89026939868927,0.1913193464279174,0.1340766698122024,293.0345458984375,297.1499938964844,293.1499938964844,0.1465863138437271,-3277.25634765625,304.144775390625,0.936678946018219,0.2196941077709198,0.208377406001091,293.1678466796875,297.1499938964844,293.1499938964844,0.0062853102572262,-2242.29248046875,299.2776184082031,0.5680132508277893,0.050000000745058,0.2282557487487793,291.166015625,291.1499938964844,270.4208374023437,270.01153564453125,283.3186340332031,293.1672058105469,291.1664428710937,1.0,0.222028911113739,0.9988964200019836,0.9988964200019836,1.0,1.0,-1.1236019134521484,0.4871461689472198,0.636455774307251,0.2130078673362732,0.0,0.0,0.3634203970432281,26.946622848510746,25.0,4.929116725921631,-8909.724609375,132.0010223388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,307.3286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.20703125,18000.0,0.0,0.0,0.2048509567975998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731887698173523,0.273193359375,-4.588278898154385e-06,0.0,0.0002078976831398,0.0,0.0,12.10257053375244,0.0,0.0,0.0,0.3025651276111603,4.0,0.0,1.0
288540,293.06695556640625,297.1499938964844,293.1499938964844,0.0883031636476516,-2071.658203125,304.1482238769531,0.8196515440940857,0.1457704454660415,0.1317073106765747,293.10546875,297.1499938964844,293.1499938964844,0.1690762341022491,-3671.66796875,304.150634765625,0.979463279247284,0.2458932250738144,0.2333861142396927,293.0321960449219,297.1499938964844,293.1499938964844,0.1240296587347984,-2117.270751953125,304.1448059082031,0.896151602268219,0.1920979470014572,0.1346425712108612,293.0462951660156,297.1499938964844,293.1499938964844,0.1470561325550079,-3285.4453125,304.1457214355469,0.9429883360862732,0.2202348113059997,0.2089152187108993,293.1773376464844,297.1499938964844,293.1499938964844,0.0062490198761224,-2231.774169921875,299.2458801269531,0.5713931322097778,0.050000000745058,0.2281588912010193,291.1680908203125,291.1499938964844,270.439697265625,270.025634765625,283.3320617675781,293.1767272949219,291.16802978515625,1.0,0.2213360667228698,0.998518168926239,0.998518168926239,1.0,1.0,-1.124276638031006,0.4874378144741058,0.6368387937545776,0.2131785005331039,0.0,0.0,0.3608253002166748,26.43886947631836,25.0,1.6824824810028076,-8892.259765625,131.2057342529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,307.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.763671875,18000.0,0.0,0.0,0.2040329724550247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705094516277313,0.270514041185379,-4.580711447488284e-06,0.0,0.0002070675254799,0.0,0.0,11.951006889343262,0.0,0.0,0.0,0.3019470274448395,4.0,0.0,1.0
288600,293.06695556640625,297.1499938964844,293.1499938964844,0.0883031636476516,-2071.658203125,304.1482238769531,0.8196515440940857,0.1457704454660415,0.1317073106765747,293.10546875,297.1499938964844,293.1499938964844,0.1690762341022491,-3671.66796875,304.150634765625,0.979463279247284,0.2458932250738144,0.2333861142396927,293.0321960449219,297.1499938964844,293.1499938964844,0.1240296587347984,-2117.270751953125,304.1448059082031,0.896151602268219,0.1920979470014572,0.1346425712108612,293.0462951660156,297.1499938964844,293.1499938964844,0.1470561325550079,-3285.4453125,304.1457214355469,0.9429883360862732,0.2202348113059997,0.2089152187108993,293.1773376464844,297.1499938964844,293.1499938964844,0.0062490198761224,-2231.774169921875,299.2458801269531,0.5713931322097778,0.050000000745058,0.2281588912010193,291.1680908203125,291.1499938964844,270.439697265625,270.025634765625,283.3320617675781,293.1767272949219,291.16802978515625,1.0,0.2213360667228698,0.998518168926239,0.998518168926239,1.0,1.0,-1.124276638031006,0.4874378144741058,0.6368387937545776,0.2131785005331039,0.0,0.0,0.3608253002166748,26.43886947631836,25.0,1.6824824810028076,-8892.259765625,131.2057342529297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,307.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.763671875,18000.0,0.0,0.0,0.2040329724550247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705094516277313,0.270514041185379,-4.580711447488284e-06,0.0,0.0002070675254799,0.0,0.0,11.951006889343262,0.0,0.0,0.0,0.3019470274448395,4.0,0.0,1.0
288660,293.0777587890625,297.1499938964844,293.1499938964844,0.0882954820990562,-2071.51416015625,304.1488342285156,0.8221927881240845,0.1456833928823471,0.1316483169794082,293.11444091796875,297.1499938964844,293.1499938964844,0.1685831993818283,-3663.078857421875,304.1512451171875,0.9816743731498718,0.2452022582292556,0.2327519655227661,293.0440368652344,297.1499938964844,293.1499938964844,0.1245878860354423,-2124.87451171875,304.1455993652344,0.9003292918205261,0.1926803141832351,0.1350729316473007,293.0574645996094,297.1499938964844,293.1499938964844,0.1474547386169433,-3292.5009765625,304.146484375,0.9472883343696594,0.2205920964479446,0.2092820703983307,293.1867980957031,297.1499938964844,293.1499938964844,0.0062132435850799,-2221.902587890625,299.2086181640625,0.5737285017967224,0.050000000745058,0.2280936390161514,291.163818359375,291.1499938964844,270.4589538574219,270.0400085449219,283.3458251953125,293.1861572265625,291.16339111328125,1.0,0.2208094894886016,0.9981621503829956,0.9981621503829956,1.0,1.0,-1.1243233680725098,0.4874478578567505,0.636875569820404,0.213192418217659,0.0,0.0,0.3592343926429748,26.091461181640625,25.0,-4.026336193084717,-8868.876953125,130.55332946777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,307.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.138671875,18000.0,0.0,0.0,0.2029861658811569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685366570949554,0.2685412168502807,-4.573886144498829e-06,0.0,0.0002060051483567,0.0,0.0,11.83686065673828,0.0,0.0,0.0,0.301474779844284,4.0,0.0,1.0
288720,293.0777587890625,297.1499938964844,293.1499938964844,0.0882954820990562,-2071.51416015625,304.1488342285156,0.8221927881240845,0.1456833928823471,0.1316483169794082,293.11444091796875,297.1499938964844,293.1499938964844,0.1685831993818283,-3663.078857421875,304.1512451171875,0.9816743731498718,0.2452022582292556,0.2327519655227661,293.0440368652344,297.1499938964844,293.1499938964844,0.1245878860354423,-2124.87451171875,304.1455993652344,0.9003292918205261,0.1926803141832351,0.1350729316473007,293.0574645996094,297.1499938964844,293.1499938964844,0.1474547386169433,-3292.5009765625,304.146484375,0.9472883343696594,0.2205920964479446,0.2092820703983307,293.1867980957031,297.1499938964844,293.1499938964844,0.0062132435850799,-2221.902587890625,299.2086181640625,0.5737285017967224,0.050000000745058,0.2280936390161514,291.163818359375,291.1499938964844,270.4589538574219,270.0400085449219,283.3458251953125,293.1861572265625,291.16339111328125,1.0,0.2208094894886016,0.9981621503829956,0.9981621503829956,1.0,1.0,-1.1243233680725098,0.4874478578567505,0.636875569820404,0.213192418217659,0.0,0.0,0.3592343926429748,26.091461181640625,25.0,-4.026336193084717,-8868.876953125,130.55332946777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,307.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.138671875,18000.0,0.0,0.0,0.2029861658811569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685366570949554,0.2685412168502807,-4.573886144498829e-06,0.0,0.0002060051483567,0.0,0.0,11.83686065673828,0.0,0.0,0.0,0.301474779844284,4.0,0.0,1.0
288780,293.0878295898437,297.1499938964844,293.1499938964844,0.0881654545664787,-2069.047119140625,304.1494445800781,0.8235638737678528,0.1454655826091766,0.1314737647771835,293.1228942871094,297.1499938964844,293.1499938964844,0.1679406464099884,-3651.82421875,304.1518859863281,0.9826624989509584,0.2443882077932357,0.2320045679807663,293.0552978515625,297.1499938964844,293.1499938964844,0.1249684542417526,-2129.997802734375,304.1464538574219,0.9030961990356444,0.1930815428495407,0.1353779733180999,293.068115234375,297.1499938964844,293.1499938964844,0.1476733982563018,-3296.275634765625,304.14727783203125,0.9499855041503906,0.2207794934511184,0.2094904035329818,293.19610595703125,297.1499938964844,293.1499938964844,0.0061745941638946,-2210.916015625,299.1695251464844,0.5752344727516174,0.050000000745058,0.2280522733926773,291.1623229980469,291.1499938964844,270.47857666015625,270.0546875,283.3598327636719,293.19549560546875,291.1622619628906,1.0,0.2203926295042038,0.997806191444397,0.997806191444397,1.0,1.0,-1.1237835884094238,0.4871941208839416,0.6365894675254822,0.2130599915981292,0.0,0.0,0.3577205538749695,25.86363410949707,25.0,-2.146522283554077,-8849.599609375,129.97764587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,307.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.2017965167760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670624852180481,0.2670670449733734,-4.569258635456208e-06,0.0,0.0002047978050541,0.0,0.0,11.753019332885742,0.0,0.0,0.0,0.3011229336261749,4.0,0.0,1.0
288840,293.0878295898437,297.1499938964844,293.1499938964844,0.0881654545664787,-2069.047119140625,304.1494445800781,0.8235638737678528,0.1454655826091766,0.1314737647771835,293.1228942871094,297.1499938964844,293.1499938964844,0.1679406464099884,-3651.82421875,304.1518859863281,0.9826624989509584,0.2443882077932357,0.2320045679807663,293.0552978515625,297.1499938964844,293.1499938964844,0.1249684542417526,-2129.997802734375,304.1464538574219,0.9030961990356444,0.1930815428495407,0.1353779733180999,293.068115234375,297.1499938964844,293.1499938964844,0.1476733982563018,-3296.275634765625,304.14727783203125,0.9499855041503906,0.2207794934511184,0.2094904035329818,293.19610595703125,297.1499938964844,293.1499938964844,0.0061745941638946,-2210.916015625,299.1695251464844,0.5752344727516174,0.050000000745058,0.2280522733926773,291.1623229980469,291.1499938964844,270.47857666015625,270.0546875,283.3598327636719,293.19549560546875,291.1622619628906,1.0,0.2203926295042038,0.997806191444397,0.997806191444397,1.0,1.0,-1.1237835884094238,0.4871941208839416,0.6365894675254822,0.2130599915981292,0.0,0.0,0.3577205538749695,25.86363410949707,25.0,-2.146522283554077,-8849.599609375,129.97764587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,307.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.2017965167760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670624852180481,0.2670670449733734,-4.569258635456208e-06,0.0,0.0002047978050541,0.0,0.0,11.753019332885742,0.0,0.0,0.0,0.3011229336261749,4.0,0.0,1.0
288900,293.0926208496094,297.1499938964844,293.1499938964844,0.0880641788244247,-2067.139404296875,304.14971923828125,0.8238774538040161,0.1453104168176651,0.1313453465700149,293.1269226074219,297.1499938964844,293.1499938964844,0.1675792932510376,-3645.50048828125,304.1522216796875,0.9827792644500732,0.2439368367195129,0.2315897196531295,293.0606994628906,297.1499938964844,293.1499938964844,0.1251049488782882,-2131.822998046875,304.1468200683594,0.9040351510047911,0.1932172626256942,0.1354854106903076,293.0732116699219,297.1499938964844,293.1499938964844,0.1477298885583877,-3297.220458984375,304.1476745605469,0.9508330821990968,0.2208121865987777,0.2095373272895813,293.20068359375,297.1499938964844,293.1499938964844,0.0061545469798147,-2205.1875,299.14898681640625,0.5757308602333069,0.050000000745058,0.2280387580394745,291.161865234375,291.1499938964844,270.4884948730469,270.0621032714844,283.366943359375,293.2000732421875,291.1617431640625,1.0,0.220211923122406,0.9976282119750975,0.9976282119750975,1.0,1.0,-1.1233006715774536,0.4869714379310608,0.6363292336463928,0.2129408866167068,0.0,0.0,0.3569798767566681,25.7851505279541,25.0,-1.8342097997665403,-8837.7666015625,129.70263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.2011685669422149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266287624835968,0.2662921845912933,-4.566993084154092e-06,0.0,0.0002041605184786,0.0,0.0,11.709452629089355,0.0,0.0,0.0,0.3009443879127502,4.0,0.0,1.0
288960,293.0972595214844,297.1499938964844,293.1499938964844,0.0879404172301292,-2064.811279296875,304.1499938964844,0.8239899277687073,0.1451277583837509,0.1311925053596496,293.1308288574219,297.1499938964844,293.1499938964844,0.1671921908855438,-3638.724365234375,304.1524963378906,0.9826947450637816,0.2434588074684143,0.2311501055955886,293.0659484863281,297.1499938964844,293.1499938964844,0.125207781791687,-2133.186279296875,304.147216796875,0.9047316312789916,0.1933140456676483,0.1355657875537872,293.07818603515625,297.1499938964844,293.1499938964844,0.147753044962883,-3297.567626953125,304.1480407714844,0.9514129161834716,0.2208081781864166,0.2095498442649841,293.2052307128906,297.1499938964844,293.1499938964844,0.0061339768581092,-2199.278564453125,299.1278991699219,0.5760924816131592,0.050000000745058,0.2280289530754089,291.1615295410156,291.1499938964844,270.4985046386719,270.0695495605469,283.3741149902344,293.2046203613281,291.1614990234375,1.0,0.2200429886579513,0.9974594116210938,0.9974594116210938,1.0,1.0,-1.1226893663406372,0.4866911172866821,0.6359983086585999,0.2127902656793594,0.0,0.0,0.3562465608119964,25.72476387023925,28.0,-1.0988595485687256,-8826.1328125,129.42926025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,307.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3046875,18000.0,0.0,0.0,0.2005281895399093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655468285083771,0.2655513882637024,-4.5647952902072575e-06,0.0,0.0002035106299445,0.0,0.0,11.667787551879885,0.0,0.0,0.0,0.3007725775241852,4.0,0.0,1.0
289020,293.1060791015625,297.1499938964844,293.1499938964844,0.0876426696777343,-2059.21435546875,304.1504821777344,0.8186219930648804,0.1446769535541534,0.1308372467756271,293.1383361816406,297.1499938964844,293.1499938964844,0.1663579493761062,-3624.11474609375,304.153076171875,0.976188600063324,0.2424205839633941,0.2302216291427612,293.0760803222656,297.1499938964844,293.1499938964844,0.1253301501274109,-2134.768798828125,304.14794921875,0.8992950320243835,0.1933889836072921,0.1356643736362457,293.0877380371094,297.1499938964844,293.1499938964844,0.1477169543504715,-3296.7861328125,304.1487731933594,0.9449179172515868,0.22068852186203,0.2094973176717758,293.21417236328125,297.1499938964844,293.1499938964844,0.0060949036851525,-2188.027099609375,299.0841064453125,0.5719868540763855,0.050000000745058,0.2281422466039657,291.161865234375,291.1499938964844,270.51873779296875,270.08465576171875,283.3884582519531,293.2135925292969,291.1618957519531,1.0,0.2208965569734573,0.9971217513084412,0.9971217513084412,1.0,1.0,-1.1213399171829224,0.4860737025737762,0.6352661848068237,0.2124567925930023,0.0,0.0,0.3546456694602966,26.311601638793945,31.0,0.1314924657344818,-8800.6328125,130.20062255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4064025878906,307.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1992359459400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639850080013275,0.2639895677566528,-4.560396973829484e-06,0.0,0.0002021991676883,0.0,0.0,11.580707550048828,0.0,0.0,0.0,0.3004145920276642,4.0,0.0,1.0
289080,293.1060791015625,297.1499938964844,293.1499938964844,0.0876426696777343,-2059.21435546875,304.1504821777344,0.8186219930648804,0.1446769535541534,0.1308372467756271,293.1383361816406,297.1499938964844,293.1499938964844,0.1663579493761062,-3624.11474609375,304.153076171875,0.976188600063324,0.2424205839633941,0.2302216291427612,293.0760803222656,297.1499938964844,293.1499938964844,0.1253301501274109,-2134.768798828125,304.14794921875,0.8992950320243835,0.1933889836072921,0.1356643736362457,293.0877380371094,297.1499938964844,293.1499938964844,0.1477169543504715,-3296.7861328125,304.1487731933594,0.9449179172515868,0.22068852186203,0.2094973176717758,293.21417236328125,297.1499938964844,293.1499938964844,0.0060949036851525,-2188.027099609375,299.0841064453125,0.5719868540763855,0.050000000745058,0.2281422466039657,291.161865234375,291.1499938964844,270.51873779296875,270.08465576171875,283.3884582519531,293.2135925292969,291.1618957519531,1.0,0.2208965569734573,0.9971217513084412,0.9971217513084412,1.0,1.0,-1.1213399171829224,0.4860737025737762,0.6352661848068237,0.2124567925930023,0.0,0.0,0.3546456694602966,26.311601638793945,31.0,0.1314924657344818,-8800.6328125,130.20062255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4064025878906,307.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1992359459400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639850080013275,0.2639895677566528,-4.560396973829484e-06,0.0,0.0002021991676883,0.0,0.0,11.580707550048828,0.0,0.0,0.0,0.3004145920276642,4.0,0.0,1.0
289140,293.1143493652344,297.1499938964844,293.1499938964844,0.0872771441936492,-2052.36572265625,304.15093994140625,0.808574378490448,0.1441123932600021,0.1304020285606384,293.1454772949219,297.1499938964844,293.1499938964844,0.1654519885778427,-3608.25732421875,304.153564453125,0.9637855887413024,0.2412726879119873,0.2292133569717407,293.0857238769531,297.1499938964844,293.1499938964844,0.1253460198640823,-2134.90478515625,304.1485900878906,0.8885720372200012,0.1933073848485946,0.1356707066297531,293.0968322753906,297.1499938964844,293.1499938964844,0.1475780606269836,-3294.183837890625,304.1494140625,0.9320348501205444,0.2204212397336959,0.2093286216259002,293.2229309082031,297.1499938964844,293.1499938964844,0.0060570891946554,-2177.168701171875,299.0376892089844,0.5640919208526611,0.050000000745058,0.228372037410736,291.16217041015625,291.1499938964844,270.5392150878906,270.09991455078125,283.4029541015625,293.22235107421875,291.1622009277344,1.0,0.2226163744926452,0.9967841506004332,0.9967841506004332,1.0,1.0,-1.1196882724761963,0.4853197336196899,0.6343685984611511,0.2120507508516311,0.0,0.0,0.3530007302761078,27.51633644104004,34.0,0.2971216142177582,-8771.390625,132.06878662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42706298828125,307.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.958984375,18000.0,0.0,0.0,0.1979592144489288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623494267463684,0.2623539865016937,-4.555774467007723e-06,0.0,0.0002009034360526,0.0,0.0,11.489761352539062,0.0,0.0,0.0,0.3000417053699493,4.0,0.0,1.0
289200,293.1143493652344,297.1499938964844,293.1499938964844,0.0872771441936492,-2052.36572265625,304.15093994140625,0.808574378490448,0.1441123932600021,0.1304020285606384,293.1454772949219,297.1499938964844,293.1499938964844,0.1654519885778427,-3608.25732421875,304.153564453125,0.9637855887413024,0.2412726879119873,0.2292133569717407,293.0857238769531,297.1499938964844,293.1499938964844,0.1253460198640823,-2134.90478515625,304.1485900878906,0.8885720372200012,0.1933073848485946,0.1356707066297531,293.0968322753906,297.1499938964844,293.1499938964844,0.1475780606269836,-3294.183837890625,304.1494140625,0.9320348501205444,0.2204212397336959,0.2093286216259002,293.2229309082031,297.1499938964844,293.1499938964844,0.0060570891946554,-2177.168701171875,299.0376892089844,0.5640919208526611,0.050000000745058,0.228372037410736,291.16217041015625,291.1499938964844,270.5392150878906,270.09991455078125,283.4029541015625,293.22235107421875,291.1622009277344,1.0,0.2226163744926452,0.9967841506004332,0.9967841506004332,1.0,1.0,-1.1196882724761963,0.4853197336196899,0.6343685984611511,0.2120507508516311,0.0,0.0,0.3530007302761078,27.51633644104004,34.0,0.2971216142177582,-8771.390625,132.06878662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42706298828125,307.4374694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.958984375,18000.0,0.0,0.0,0.1979592144489288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623494267463684,0.2623539865016937,-4.555774467007723e-06,0.0,0.0002009034360526,0.0,0.0,11.489761352539062,0.0,0.0,0.0,0.3000417053699493,4.0,0.0,1.0
289260,293.1221008300781,297.1499938964844,293.1499938964844,0.0868482515215873,-2044.352783203125,304.1513366699219,0.7952985167503357,0.1434434652328491,0.1298884451389312,293.1521911621094,297.1499938964844,293.1499938964844,0.1644802540540695,-3591.255615234375,304.15399169921875,0.9469245076179504,0.240022137761116,0.2281249463558197,293.0948791503906,297.1499938964844,293.1499938964844,0.1252622455358505,-2133.691650390625,304.1492004394531,0.8750038743019104,0.1930795013904571,0.1355868428945541,293.10546875,297.1499938964844,293.1499938964844,0.1473433375358581,-3289.888671875,304.1499938964844,0.9155974984169006,0.2200155258178711,0.2090455144643783,293.2315368652344,297.1499938964844,293.1499938964844,0.0060197305865585,-2166.479248046875,298.9885559082031,0.5541055202484131,0.050000000745058,0.2286888659000396,291.1620178222656,291.1499938964844,270.5599365234375,270.11529541015625,283.41754150390625,293.23095703125,291.1619567871094,1.0,0.2249820679426193,0.9964633584022522,0.9964633584022522,1.0,1.0,-1.117705464363098,0.4844161868095398,0.6332892179489136,0.2115659713745117,0.0,0.0,0.3514013886451721,29.18134498596192,37.0,-0.2745713293552398,-8737.953125,134.71981811523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43768310546875,307.4291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.196721151471138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260739803314209,0.2607443630695343,-4.551150141196558e-06,0.0,0.0001996469654841,0.0,0.0,11.400362014770508,0.0,0.0,0.0,0.2996745407581329,4.0,0.0,1.0
289320,293.1221008300781,297.1499938964844,293.1499938964844,0.0868482515215873,-2044.352783203125,304.1513366699219,0.7952985167503357,0.1434434652328491,0.1298884451389312,293.1521911621094,297.1499938964844,293.1499938964844,0.1644802540540695,-3591.255615234375,304.15399169921875,0.9469245076179504,0.240022137761116,0.2281249463558197,293.0948791503906,297.1499938964844,293.1499938964844,0.1252622455358505,-2133.691650390625,304.1492004394531,0.8750038743019104,0.1930795013904571,0.1355868428945541,293.10546875,297.1499938964844,293.1499938964844,0.1473433375358581,-3289.888671875,304.1499938964844,0.9155974984169006,0.2200155258178711,0.2090455144643783,293.2315368652344,297.1499938964844,293.1499938964844,0.0060197305865585,-2166.479248046875,298.9885559082031,0.5541055202484131,0.050000000745058,0.2286888659000396,291.1620178222656,291.1499938964844,270.5599365234375,270.11529541015625,283.41754150390625,293.23095703125,291.1619567871094,1.0,0.2249820679426193,0.9964633584022522,0.9964633584022522,1.0,1.0,-1.117705464363098,0.4844161868095398,0.6332892179489136,0.2115659713745117,0.0,0.0,0.3514013886451721,29.18134498596192,37.0,-0.2745713293552398,-8737.953125,134.71981811523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43768310546875,307.4291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.732421875,18000.0,0.0,0.0,0.196721151471138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260739803314209,0.2607443630695343,-4.551150141196558e-06,0.0,0.0001996469654841,0.0,0.0,11.400362014770508,0.0,0.0,0.0,0.2996745407581329,4.0,0.0,1.0
289380,293.1293334960937,297.1499938964844,293.1499938964844,0.0863575190305709,-2035.200439453125,304.1517028808594,0.780780017375946,0.1426786184310913,0.129300370812416,293.1585693359375,297.1499938964844,293.1499938964844,0.1634421050548553,-3573.084716796875,304.1543884277344,0.9273582696914672,0.2386756539344787,0.226958617568016,293.1035461425781,297.1499938964844,293.1499938964844,0.1250804960727691,-2131.146484375,304.1497802734375,0.8603605628013611,0.1927144527435302,0.1354161947965622,293.1136779785156,297.1499938964844,293.1499938964844,0.1470135748386383,-3283.905517578125,304.1505432128906,0.8988983631134033,0.2194797098636627,0.2086518406867981,293.23992919921875,297.1499938964844,293.1499938964844,0.0059822527691721,-2155.756591796875,298.93682861328125,0.5432661175727844,0.050000000745058,0.22907355427742,291.1615905761719,291.1499938964844,270.5808410644531,270.1307983398437,283.4322814941406,293.2393798828125,291.1615600585937,1.0,0.2278218418359756,0.996142566204071,0.996142566204071,1.0,1.0,-1.1153841018676758,0.4833591878414154,0.6320249438285828,0.2110018581151962,0.0,0.0,0.3498887419700622,31.20418167114257,40.0,-0.4297447204589844,-8702.8251953125,137.95071411132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403381347656,307.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.1955365389585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592292129993438,0.2592337727546692,-4.546765921986662e-06,0.0,0.0001984447299037,0.0,0.0,11.316617012023926,0.0,0.0,0.0,0.2993296980857849,4.0,0.0,1.0
289440,293.1293334960937,297.1499938964844,293.1499938964844,0.0863575190305709,-2035.200439453125,304.1517028808594,0.780780017375946,0.1426786184310913,0.129300370812416,293.1585693359375,297.1499938964844,293.1499938964844,0.1634421050548553,-3573.084716796875,304.1543884277344,0.9273582696914672,0.2386756539344787,0.226958617568016,293.1035461425781,297.1499938964844,293.1499938964844,0.1250804960727691,-2131.146484375,304.1497802734375,0.8603605628013611,0.1927144527435302,0.1354161947965622,293.1136779785156,297.1499938964844,293.1499938964844,0.1470135748386383,-3283.905517578125,304.1505432128906,0.8988983631134033,0.2194797098636627,0.2086518406867981,293.23992919921875,297.1499938964844,293.1499938964844,0.0059822527691721,-2155.756591796875,298.93682861328125,0.5432661175727844,0.050000000745058,0.22907355427742,291.1615905761719,291.1499938964844,270.5808410644531,270.1307983398437,283.4322814941406,293.2393798828125,291.1615600585937,1.0,0.2278218418359756,0.996142566204071,0.996142566204071,1.0,1.0,-1.1153841018676758,0.4833591878414154,0.6320249438285828,0.2110018581151962,0.0,0.0,0.3498887419700622,31.20418167114257,40.0,-0.4297447204589844,-8702.8251953125,137.95071411132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403381347656,307.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.1955365389585495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592292129993438,0.2592337727546692,-4.546765921986662e-06,0.0,0.0001984447299037,0.0,0.0,11.316617012023926,0.0,0.0,0.0,0.2993296980857849,4.0,0.0,1.0
289500,293.1327819824219,297.1499938964844,293.1499938964844,0.0860881730914115,-2030.1796875,304.1518859863281,0.7734349966049194,0.142262265086174,0.1289793252944946,293.1615905761719,297.1499938964844,293.1499938964844,0.1628957986831665,-3563.51416015625,304.1545715332031,0.9173280000686646,0.2379680573940277,0.2263467758893966,293.10772705078125,297.1499938964844,293.1499938964844,0.1249515414237976,-2129.35302734375,304.1500549316406,0.8530173301696777,0.1924825608730316,0.1352990567684173,293.1176147460937,297.1499938964844,293.1499938964844,0.146811231970787,-3280.2431640625,304.1508178710937,0.8907594680786133,0.2191649228334427,0.2084143608808517,293.2440795898437,297.1499938964844,293.1499938964844,0.0059632589109241,-2150.300048828125,298.9100952148437,0.5378122329711914,0.050000000745058,0.2292868196964264,291.1614685058594,291.1499938964844,270.5913391113281,270.1385803222656,283.439697265625,293.2435302734375,291.1614685058594,1.0,0.2293782383203506,0.9959821701049804,0.9959821701049804,1.0,1.0,-1.114094853401184,0.4827722012996673,0.6313226222991943,0.2106901258230209,0.0,0.0,0.3491342961788177,32.325653076171875,40.0,-0.3390042781829834,-8684.427734375,139.73529052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439208984375,307.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.099609375,18000.0,0.0,0.0,0.1949683725833892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584883272647857,0.2584928572177887,-4.544657713267952e-06,0.0,0.0001978681248147,0.0,0.0,11.275731086730955,0.0,0.0,0.0,0.2991614937782287,4.0,0.0,1.0
289560,293.1361083984375,297.1499938964844,293.1499938964844,0.0858043730258941,-2024.8917236328125,304.1520690917969,0.7661987543106079,0.1418254077434539,0.1286417990922927,293.16455078125,297.1499938964844,293.1499938964844,0.1623331755399704,-3553.651611328125,304.1547546386719,0.9077014327049256,0.2372395247220993,0.225717231631279,293.1117858886719,297.1499938964844,293.1499938964844,0.1247993931174278,-2127.2421875,304.1502990722656,0.8458105325698853,0.1922204047441482,0.1351622641086578,293.1214599609375,297.1499938964844,293.1499938964844,0.1465860903263092,-3276.1728515625,304.15106201171875,0.8826799392700195,0.2188213765621185,0.2081517577171325,293.2481689453125,297.1499938964844,293.1499938964844,0.005944054108113,-2144.76806640625,298.8827819824219,0.5324626564979553,0.050000000745058,0.2295113801956176,291.1614074707031,291.1499938964844,270.6018981933594,270.1463928222656,283.4471130371094,293.24761962890625,291.1614074707031,1.0,0.2310028374195099,0.995829164981842,0.995829164981842,1.0,1.0,-1.1127243041992188,0.4821483492851257,0.630575954914093,0.2103601545095443,0.0,0.0,0.3483789265155792,33.50638198852539,43.0,-0.2336311340332031,-8665.4658203125,141.6060333251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367980957031,307.4021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.04296875,18000.0,0.0,0.0,0.1944161504507064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577484250068664,0.2577529549598694,-4.542569968180032e-06,0.0,0.0001973076869035,0.0,0.0,11.235002517700195,0.0,0.0,0.0,0.2989941835403442,4.0,0.0,1.0
289620,293.1424560546875,297.1499938964844,293.1499938964844,0.0851931497454643,-2013.51025390625,304.1523742675781,0.7522989511489868,0.1408916562795639,0.1279174238443374,293.17022705078125,297.1499938964844,293.1499938964844,0.1611582338809967,-3533.03466796875,304.1551208496094,0.8902758359909058,0.2357205897569656,0.2244048118591308,293.1195678710937,297.1499938964844,293.1499938964844,0.1244247481226921,-2122.056396484375,304.1508178710937,0.8319295644760132,0.1916062384843826,0.1348294764757156,293.1288146972656,297.1499938964844,293.1499938964844,0.1460665166378021,-3266.789306640625,304.1515808105469,0.8670019507408142,0.2180488258600235,0.2075506597757339,293.2561950683594,297.1499938964844,293.1499938964844,0.0059048356488347,-2133.41650390625,298.82647705078125,0.5222710967063904,0.050000000745058,0.2299902439117431,291.1614685058594,291.1499938964844,270.623046875,270.1620178222656,283.4620666503906,293.25567626953125,291.1614990234375,1.0,0.2344170957803726,0.9955232739448548,0.9955232739448548,1.0,1.0,-1.1097335815429688,0.4807866811752319,0.628946840763092,0.209644541144371,0.0,0.0,0.3468480706214905,36.023521423339844,46.0,0.0767649188637733,-8625.943359375,145.5594482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292297363281,307.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.04296875,18000.0,0.0,0.0,0.1933595538139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562631070613861,0.256267637014389,-4.538423127087299e-06,0.0,0.0001962353708222,0.0,0.0,11.153519630432127,0.0,0.0,0.0,0.2986596524715423,4.0,0.0,1.0
289680,293.1424560546875,297.1499938964844,293.1499938964844,0.0851931497454643,-2013.51025390625,304.1523742675781,0.7522989511489868,0.1408916562795639,0.1279174238443374,293.17022705078125,297.1499938964844,293.1499938964844,0.1611582338809967,-3533.03466796875,304.1551208496094,0.8902758359909058,0.2357205897569656,0.2244048118591308,293.1195678710937,297.1499938964844,293.1499938964844,0.1244247481226921,-2122.056396484375,304.1508178710937,0.8319295644760132,0.1916062384843826,0.1348294764757156,293.1288146972656,297.1499938964844,293.1499938964844,0.1460665166378021,-3266.789306640625,304.1515808105469,0.8670019507408142,0.2180488258600235,0.2075506597757339,293.2561950683594,297.1499938964844,293.1499938964844,0.0059048356488347,-2133.41650390625,298.82647705078125,0.5222710967063904,0.050000000745058,0.2299902439117431,291.1614685058594,291.1499938964844,270.623046875,270.1620178222656,283.4620666503906,293.25567626953125,291.1614990234375,1.0,0.2344170957803726,0.9955232739448548,0.9955232739448548,1.0,1.0,-1.1097335815429688,0.4807866811752319,0.628946840763092,0.209644541144371,0.0,0.0,0.3468480706214905,36.023521423339844,46.0,0.0767649188637733,-8625.943359375,145.5594482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292297363281,307.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.04296875,18000.0,0.0,0.0,0.1933595538139343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562631070613861,0.256267637014389,-4.538423127087299e-06,0.0,0.0001962353708222,0.0,0.0,11.153519630432127,0.0,0.0,0.0,0.2986596524715423,4.0,0.0,1.0
289740,293.1483459472656,297.1499938964844,293.1499938964844,0.0845276787877082,-2001.12890625,304.1527099609375,0.7394042611122131,0.1398850083351135,0.127132385969162,293.175537109375,297.1499938964844,293.1499938964844,0.1599211245775222,-3511.29443359375,304.1554870605469,0.8738656640052795,0.234125867486,0.2230260223150253,293.1269226074219,297.1499938964844,293.1499938964844,0.1239618211984634,-2115.65869140625,304.1513366699219,0.8186991810798645,0.1908809542655944,0.1344227194786071,293.1357727050781,297.1499938964844,293.1499938964844,0.1454597860574722,-3255.83837890625,304.1520690917969,0.8523489832878113,0.2171705514192581,0.2068546861410141,293.2640686035156,297.1499938964844,293.1499938964844,0.0058643631637096,-2121.61572265625,298.7680358886719,0.5129801630973816,0.050000000745058,0.2305007427930832,291.16180419921875,291.1499938964844,270.6443176269531,270.1776733398437,283.47711181640625,293.2635498046875,291.1618347167969,1.0,0.2379821091890335,0.9952173233032228,0.9952173233032228,1.0,1.0,-1.106425642967224,0.4792797863483429,0.6271458864212036,0.2088600248098373,0.0,0.0,0.3452543020248413,38.70564270019531,49.0,0.4369775652885437,-8584.2470703125,149.7142791748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,307.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.24609375,18000.0,0.0,0.0,0.1923583745956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547362148761749,0.2547407448291778,-4.5342308112594765e-06,0.0,0.0001952192978933,0.0,0.0,11.07016372680664,0.0,0.0,0.0,0.2983179092407226,4.0,0.0,1.0
289800,293.1483459472656,297.1499938964844,293.1499938964844,0.0845276787877082,-2001.12890625,304.1527099609375,0.7394042611122131,0.1398850083351135,0.127132385969162,293.175537109375,297.1499938964844,293.1499938964844,0.1599211245775222,-3511.29443359375,304.1554870605469,0.8738656640052795,0.234125867486,0.2230260223150253,293.1269226074219,297.1499938964844,293.1499938964844,0.1239618211984634,-2115.65869140625,304.1513366699219,0.8186991810798645,0.1908809542655944,0.1344227194786071,293.1357727050781,297.1499938964844,293.1499938964844,0.1454597860574722,-3255.83837890625,304.1520690917969,0.8523489832878113,0.2171705514192581,0.2068546861410141,293.2640686035156,297.1499938964844,293.1499938964844,0.0058643631637096,-2121.61572265625,298.7680358886719,0.5129801630973816,0.050000000745058,0.2305007427930832,291.16180419921875,291.1499938964844,270.6443176269531,270.1776733398437,283.47711181640625,293.2635498046875,291.1618347167969,1.0,0.2379821091890335,0.9952173233032228,0.9952173233032228,1.0,1.0,-1.106425642967224,0.4792797863483429,0.6271458864212036,0.2088600248098373,0.0,0.0,0.3452543020248413,38.70564270019531,49.0,0.4369775652885437,-8584.2470703125,149.7142791748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,307.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.24609375,18000.0,0.0,0.0,0.1923583745956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547362148761749,0.2547407448291778,-4.5342308112594765e-06,0.0,0.0001952192978933,0.0,0.0,11.07016372680664,0.0,0.0,0.0,0.2983179092407226,4.0,0.0,1.0
289860,293.1538391113281,297.1499938964844,293.1499938964844,0.0838118121027946,-1987.823486328125,304.1529846191406,0.7274291515350342,0.1388116925954818,0.1262910515069961,293.1805725097656,297.1499938964844,293.1499938964844,0.158626452088356,-3488.507080078125,304.15582275390625,0.8586549162864685,0.2324611097574234,0.2215849608182907,293.1339111328125,297.1499938964844,293.1499938964844,0.123416006565094,-2108.119873046875,304.1517944335937,0.8055462837219238,0.1900518983602523,0.1339461356401443,293.1423645019531,297.1499938964844,293.1499938964844,0.1447712182998657,-3243.411376953125,304.15252685546875,0.8388665914535522,0.2161934375762939,0.2060689777135849,293.271728515625,297.1499938964844,293.1499938964844,0.0058225123211741,-2109.3203125,298.7074584960937,0.5046511292457581,0.050000000745058,0.231035903096199,291.162353515625,291.1499938964844,270.6656188964844,270.1933288574219,283.49224853515625,293.271240234375,291.16241455078125,1.0,0.2416372597217559,0.994929850101471,0.994929850101471,1.0,1.0,-1.102813482284546,0.4776333570480346,0.6251801252365112,0.2080119103193283,0.0,0.0,0.3435692489147186,41.51570892333984,37.0,0.7687755823135376,-8540.3984375,153.99862670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,307.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.1913993209600448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531377673149109,0.2531422972679138,-4.529901616479037e-06,0.0,0.0001942459784913,0.0,0.0,10.983301162719728,0.0,0.0,0.0,0.2979622483253479,4.0,0.0,1.0
