time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1538391113281,297.1499938964844,293.1499938964844,0.0838118121027946,-1987.823486328125,304.1529846191406,0.7274291515350342,0.1388116925954818,0.1262910515069961,293.1805725097656,297.1499938964844,293.1499938964844,0.158626452088356,-3488.507080078125,304.15582275390625,0.8586549162864685,0.2324611097574234,0.2215849608182907,293.1339111328125,297.1499938964844,293.1499938964844,0.123416006565094,-2108.119873046875,304.1517944335937,0.8055462837219238,0.1900518983602523,0.1339461356401443,293.1423645019531,297.1499938964844,293.1499938964844,0.1447712182998657,-3243.411376953125,304.15252685546875,0.8388665914535522,0.2161934375762939,0.2060689777135849,293.271728515625,297.1499938964844,293.1499938964844,0.0058225123211741,-2109.3203125,298.7074584960937,0.5046511292457581,0.050000000745058,0.231035903096199,291.162353515625,291.1499938964844,270.6656188964844,270.1933288574219,283.49224853515625,293.271240234375,291.16241455078125,1.0,0.2416372597217559,0.994929850101471,0.994929850101471,1.0,1.0,-1.102813482284546,0.4776333570480346,0.6251801252365112,0.2080119103193283,0.0,0.0,0.3435692489147186,41.51570892333984,37.0,0.7687755823135376,-8540.3984375,153.99862670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40966796875,307.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.1913993209600448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2531377673149109,0.2531422972679138,-4.529901616479037e-06,0.0,0.0001942459784913,0.0,0.0,10.983301162719728,0.0,0.0,0.0,0.2979622483253479,4.0,0.0,1.0
289980,293.1587829589844,297.1499938964844,293.1499938964844,0.0829428061842918,-1971.657470703125,304.1534423828125,0.7277188301086426,0.1377085447311401,0.1252798587083816,293.1851501464844,297.1499938964844,293.1499938964844,0.1571523547172546,-3462.4541015625,304.1563415527344,0.8592067360877991,0.2307537496089935,0.2199568301439285,293.1403503417969,297.1499938964844,293.1499938964844,0.1226759701967239,-2097.868896484375,304.1524353027344,0.8067973256111145,0.1891509443521499,0.1333097964525222,293.14849853515625,297.1499938964844,293.1499938964844,0.1438828557729721,-3227.32470703125,304.1531677246094,0.8400472402572632,0.2151462435722351,0.205069899559021,293.2791748046875,297.1499938964844,293.1499938964844,0.0057604419998824,-2090.359619140625,298.6455383300781,0.5062931776046753,0.050000000745058,0.2309239506721496,291.1642150878906,291.1499938964844,270.6869506835937,270.2089233398437,283.5080261230469,293.2786865234375,291.1645812988281,1.0,0.2396020144224167,0.9946423768997192,0.9946423768997192,1.0,1.0,-1.0975490808486938,0.4752334952354431,0.6223155856132507,0.2067919224500656,0.0,0.0,0.3415883779525757,40.85100555419922,25.0,3.1274871826171875,-8489.21484375,151.30081176757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014892578125,307.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.763671875,18000.0,0.0,0.0,0.1904599219560623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513685524463653,0.2513730823993683,-4.525315489445347e-06,0.0,0.0001932926097651,0.0,0.0,10.887937545776367,0.0,0.0,0.0,0.2975717782974243,4.0,0.0,1.0
290040,293.1587829589844,297.1499938964844,293.1499938964844,0.0829428061842918,-1971.657470703125,304.1534423828125,0.7277188301086426,0.1377085447311401,0.1252798587083816,293.1851501464844,297.1499938964844,293.1499938964844,0.1571523547172546,-3462.4541015625,304.1563415527344,0.8592067360877991,0.2307537496089935,0.2199568301439285,293.1403503417969,297.1499938964844,293.1499938964844,0.1226759701967239,-2097.868896484375,304.1524353027344,0.8067973256111145,0.1891509443521499,0.1333097964525222,293.14849853515625,297.1499938964844,293.1499938964844,0.1438828557729721,-3227.32470703125,304.1531677246094,0.8400472402572632,0.2151462435722351,0.205069899559021,293.2791748046875,297.1499938964844,293.1499938964844,0.0057604419998824,-2090.359619140625,298.6455383300781,0.5062931776046753,0.050000000745058,0.2309239506721496,291.1642150878906,291.1499938964844,270.6869506835937,270.2089233398437,283.5080261230469,293.2786865234375,291.1645812988281,1.0,0.2396020144224167,0.9946423768997192,0.9946423768997192,1.0,1.0,-1.0975490808486938,0.4752334952354431,0.6223155856132507,0.2067919224500656,0.0,0.0,0.3415883779525757,40.85100555419922,25.0,3.1274871826171875,-8489.21484375,151.30081176757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4014892578125,307.3304748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.763671875,18000.0,0.0,0.0,0.1904599219560623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513685524463653,0.2513730823993683,-4.525315489445347e-06,0.0,0.0001932926097651,0.0,0.0,10.887937545776367,0.0,0.0,0.0,0.2975717782974243,4.0,0.0,1.0
290100,293.1610107421875,297.1499938964844,293.1499938964844,0.0824667885899543,-1962.8021240234373,304.1536865234375,0.7319398522377014,0.1371620446443557,0.1247336789965629,293.187255859375,297.1499938964844,293.1499938964844,0.15635946393013,-3448.404052734375,304.1566162109375,0.8646798729896545,0.2298968881368637,0.219092383980751,293.1433410644531,297.1499938964844,293.1499938964844,0.1222464591264724,-2091.908935546875,304.1527709960937,0.8122597336769104,0.1886877566576004,0.1329476237297058,293.1513061523437,297.1499938964844,293.1499938964844,0.1433756649494171,-3218.123291015625,304.15350341796875,0.8454960584640503,0.2146096378564834,0.2045105546712875,293.2827453613281,297.1499938964844,293.1499938964844,0.0057228989899158,-2078.667724609375,298.6144104003906,0.5104519128799438,0.050000000745058,0.2306549400091171,291.16607666015625,291.1499938964844,270.6976013183594,270.2167053222656,283.5160522460937,293.2822570800781,291.16650390625,1.0,0.2369925528764724,0.994498610496521,0.994498610496521,1.0,1.0,-1.094427227973938,0.4738106727600097,0.6206165552139282,0.2060722261667251,0.0,0.0,0.3403275609016418,39.37543869018555,25.0,4.170676708221436,-8458.9560546875,147.697998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3992919921875,307.3217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.271484375,18000.0,0.0,0.0,0.1899815797805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502603530883789,0.2502648830413818,-4.522635663306573e-06,0.0,0.0001928071578731,0.0,0.0,10.828804969787598,0.0,0.0,0.0,0.2973317801952362,4.0,0.0,1.0
290160,293.1630554199219,297.1499938964844,293.1499938964844,0.0819750726222992,-1953.6666259765625,304.1539001464844,0.7387204170227051,0.1366190314292907,0.124169148504734,293.189208984375,297.1499938964844,293.1499938964844,0.1555466651916504,-3433.992919921875,304.1568908691406,0.8734983801841736,0.2290392220020294,0.2182040959596634,293.1461486816406,297.1499938964844,293.1499938964844,0.1217923462390899,-2085.609619140625,304.153076171875,0.8204187154769897,0.1882173418998718,0.1325633823871612,293.15399169921875,297.1499938964844,293.1499938964844,0.1428431272506714,-3208.4638671875,304.1538391113281,0.854101836681366,0.2140659689903259,0.2039213627576828,293.2862243652344,297.1499938964844,293.1499938964844,0.005682214628905,-2065.922119140625,298.5829162597656,0.5168642997741699,0.050000000745058,0.230277881026268,291.1679382324219,291.1499938964844,270.708251953125,270.2244567871094,283.524169921875,293.2857360839844,291.1683349609375,1.0,0.2334894239902496,0.9943721294403076,0.9943721294403076,1.0,1.0,-1.0910626649856567,0.4722769558429718,0.6187857389450073,0.2053017169237136,0.0,0.0,0.3389447033405304,37.32029342651367,25.0,4.605902671813965,-8426.2080078125,142.97381591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990478515625,307.3127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.658203125,18000.0,0.0,0.0,0.1894859373569488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490146309137344,0.2490191459655761,-4.519569756666897e-06,0.0,0.0001923041418194,0.0,0.0,10.762354850769045,0.0,0.0,0.0,0.2970625758171081,4.0,0.0,1.0
290220,293.1668701171875,297.1499938964844,293.1499938964844,0.0810349583625793,-1936.2550048828125,304.1541748046875,0.7483095526695251,0.135516732931137,0.1230860874056816,293.19287109375,297.1499938964844,293.1499938964844,0.1539700627326965,-3406.0546875,304.1572265625,0.885989248752594,0.2273043245077133,0.2164691686630249,293.1514587402344,297.1499938964844,293.1499938964844,0.1209116354584693,-2073.415771484375,304.1535339355469,0.8317427635192871,0.1872363835573196,0.1318117976188659,293.1590270996094,297.1499938964844,293.1499938964844,0.1418092101812362,-3189.746337890625,304.1542663574219,0.8665966987609863,0.2129415422677993,0.2027677446603775,293.2929382324219,297.1499938964844,293.1499938964844,0.0056076655164361,-2042.5933837890625,298.51837158203125,0.5266584753990173,0.050000000745058,0.2297757416963577,291.170654296875,291.1499938964844,270.7294921875,270.2398986816406,283.5401611328125,293.29248046875,291.1708068847656,1.0,0.2288759052753448,0.9941191673278807,0.9941191673278807,1.0,1.0,-1.0847904682159424,0.4694147706031799,0.6153756976127625,0.2038780003786087,0.0,0.0,0.3359828293323517,34.5612678527832,25.0,3.2999584674835205,-8359.666015625,136.21995544433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,307.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.349609375,18000.0,0.0,0.0,0.1884205788373947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462794631719589,0.2462839782238006,-4.512588475336088e-06,0.0,0.000191222934518,0.0,0.0,10.61643886566162,0.0,0.0,0.0,0.2964699566364288,4.0,0.0,1.0
290280,293.1668701171875,297.1499938964844,293.1499938964844,0.0810349583625793,-1936.2550048828125,304.1541748046875,0.7483095526695251,0.135516732931137,0.1230860874056816,293.19287109375,297.1499938964844,293.1499938964844,0.1539700627326965,-3406.0546875,304.1572265625,0.885989248752594,0.2273043245077133,0.2164691686630249,293.1514587402344,297.1499938964844,293.1499938964844,0.1209116354584693,-2073.415771484375,304.1535339355469,0.8317427635192871,0.1872363835573196,0.1318117976188659,293.1590270996094,297.1499938964844,293.1499938964844,0.1418092101812362,-3189.746337890625,304.1542663574219,0.8665966987609863,0.2129415422677993,0.2027677446603775,293.2929382324219,297.1499938964844,293.1499938964844,0.0056076655164361,-2042.5933837890625,298.51837158203125,0.5266584753990173,0.050000000745058,0.2297757416963577,291.170654296875,291.1499938964844,270.7294921875,270.2398986816406,283.5401611328125,293.29248046875,291.1708068847656,1.0,0.2288759052753448,0.9941191673278807,0.9941191673278807,1.0,1.0,-1.0847904682159424,0.4694147706031799,0.6153756976127625,0.2038780003786087,0.0,0.0,0.3359828293323517,34.5612678527832,25.0,3.2999584674835205,-8359.666015625,136.21995544433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405029296875,307.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.349609375,18000.0,0.0,0.0,0.1884205788373947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462794631719589,0.2462839782238006,-4.512588475336088e-06,0.0,0.000191222934518,0.0,0.0,10.61643886566162,0.0,0.0,0.0,0.2964699566364288,4.0,0.0,1.0
290340,293.1704406738281,297.1499938964844,293.1499938964844,0.0800957158207893,-1918.9197998046875,304.15435791015625,0.755492627620697,0.1343670189380645,0.1219936460256576,293.1962890625,297.1499938964844,293.1499938964844,0.1524076163768768,-3378.355712890625,304.15740966796875,0.8953049182891846,0.2255234271287918,0.2147252410650253,293.156494140625,297.1499938964844,293.1499938964844,0.1200173124670982,-2061.04736328125,304.1538391113281,0.8402891159057617,0.1861824989318847,0.1310343593358993,293.1637878417969,297.1499938964844,293.1499938964844,0.1407674551010131,-3170.90771484375,304.1545715332031,0.8761904239654541,0.2117490768432617,0.2015838921070099,293.29937744140625,297.1499938964844,293.1499938964844,0.0055367983877658,-2020.421630859375,298.4515075683594,0.5346340537071228,0.050000000745058,0.2294192165136337,291.1717834472656,291.1499938964844,270.75067138671875,270.25518798828125,283.5560607910156,293.2989501953125,291.171875,1.0,0.2251995503902435,0.993866205215454,0.993866205215454,1.0,1.0,-1.0786041021347046,0.4665858447551727,0.6120182871818542,0.2024969309568405,0.0,0.0,0.3330022394657135,32.58150863647461,25.0,1.9293986558914185,-8294.4912109375,130.9911346435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,307.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.46484375,18000.0,0.0,0.0,0.1872443109750747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243510216474533,0.2435147166252136,-4.505238848651061e-06,0.0,0.0001900291681522,0.0,0.0,10.468844413757324,0.0,0.0,0.0,0.2958672046661377,4.0,0.0,1.0
290400,293.1704406738281,297.1499938964844,293.1499938964844,0.0800957158207893,-1918.9197998046875,304.15435791015625,0.755492627620697,0.1343670189380645,0.1219936460256576,293.1962890625,297.1499938964844,293.1499938964844,0.1524076163768768,-3378.355712890625,304.15740966796875,0.8953049182891846,0.2255234271287918,0.2147252410650253,293.156494140625,297.1499938964844,293.1499938964844,0.1200173124670982,-2061.04736328125,304.1538391113281,0.8402891159057617,0.1861824989318847,0.1310343593358993,293.1637878417969,297.1499938964844,293.1499938964844,0.1407674551010131,-3170.90771484375,304.1545715332031,0.8761904239654541,0.2117490768432617,0.2015838921070099,293.29937744140625,297.1499938964844,293.1499938964844,0.0055367983877658,-2020.421630859375,298.4515075683594,0.5346340537071228,0.050000000745058,0.2294192165136337,291.1717834472656,291.1499938964844,270.75067138671875,270.25518798828125,283.5560607910156,293.2989501953125,291.171875,1.0,0.2251995503902435,0.993866205215454,0.993866205215454,1.0,1.0,-1.0786041021347046,0.4665858447551727,0.6120182871818542,0.2024969309568405,0.0,0.0,0.3330022394657135,32.58150863647461,25.0,1.9293986558914185,-8294.4912109375,130.9911346435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41815185546875,307.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.46484375,18000.0,0.0,0.0,0.1872443109750747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243510216474533,0.2435147166252136,-4.505238848651061e-06,0.0,0.0001900291681522,0.0,0.0,10.468844413757324,0.0,0.0,0.0,0.2958672046661377,4.0,0.0,1.0
290460,293.1737670898437,297.1499938964844,293.1499938964844,0.0791355073451995,-1901.2381591796875,304.15447998046875,0.7607147693634033,0.1331695616245269,0.120877094566822,293.19952392578125,297.1499938964844,293.1499938964844,0.1508277803659439,-3350.296875,304.1575622558594,0.902086079120636,0.2236929982900619,0.2129549980163574,293.1612243652344,297.1499938964844,293.1499938964844,0.1190843507647514,-2048.13330078125,304.15411376953125,0.846714973449707,0.1850550174713134,0.1302202343940735,293.16827392578125,297.1499938964844,293.1499938964844,0.1396892070770263,-3151.391845703125,304.15484619140625,0.883407473564148,0.2104864716529846,0.2003539502620697,293.3056640625,297.1499938964844,293.1499938964844,0.005467724520713,-1998.709228515625,298.3828125,0.5410791039466858,0.050000000745058,0.2291584908962249,291.1726379394531,291.1499938964844,270.771728515625,270.27032470703125,283.5719299316406,293.30523681640625,291.1726989746094,1.0,0.222243532538414,0.9936483502388,0.9936483502388,1.0,1.0,-1.0723729133605957,0.4637324213981628,0.6086404919624329,0.2011267989873886,0.0,0.0,0.3299204409122467,31.11338806152344,25.0,1.2727985382080078,-8229.373046875,126.74042510986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,307.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.64453125,18000.0,0.0,0.0,0.1859571039676666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406919002532959,0.2406964004039764,-4.497855115914717e-06,0.0,0.0001887228281702,0.0,0.0,10.31964111328125,0.0,0.0,0.0,0.2952580451965332,4.0,0.0,1.0
290520,293.1737670898437,297.1499938964844,293.1499938964844,0.0791355073451995,-1901.2381591796875,304.15447998046875,0.7607147693634033,0.1331695616245269,0.120877094566822,293.19952392578125,297.1499938964844,293.1499938964844,0.1508277803659439,-3350.296875,304.1575622558594,0.902086079120636,0.2236929982900619,0.2129549980163574,293.1612243652344,297.1499938964844,293.1499938964844,0.1190843507647514,-2048.13330078125,304.15411376953125,0.846714973449707,0.1850550174713134,0.1302202343940735,293.16827392578125,297.1499938964844,293.1499938964844,0.1396892070770263,-3151.391845703125,304.15484619140625,0.883407473564148,0.2104864716529846,0.2003539502620697,293.3056640625,297.1499938964844,293.1499938964844,0.005467724520713,-1998.709228515625,298.3828125,0.5410791039466858,0.050000000745058,0.2291584908962249,291.1726379394531,291.1499938964844,270.771728515625,270.27032470703125,283.5719299316406,293.30523681640625,291.1726989746094,1.0,0.222243532538414,0.9936483502388,0.9936483502388,1.0,1.0,-1.0723729133605957,0.4637324213981628,0.6086404919624329,0.2011267989873886,0.0,0.0,0.3299204409122467,31.11338806152344,25.0,1.2727985382080078,-8229.373046875,126.74042510986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43603515625,307.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.64453125,18000.0,0.0,0.0,0.1859571039676666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406919002532959,0.2406964004039764,-4.497855115914717e-06,0.0,0.0001887228281702,0.0,0.0,10.31964111328125,0.0,0.0,0.0,0.2952580451965332,4.0,0.0,1.0
290580,293.17694091796875,297.1499938964844,293.1499938964844,0.0781523957848548,-1883.1790771484373,304.1546325683594,0.7642408609390259,0.1319279372692108,0.1197340041399002,293.2026062011719,297.1499938964844,293.1499938964844,0.1492276936769485,-3321.821044921875,304.15771484375,0.9068414568901062,0.2218150049448013,0.2111539244651794,293.16571044921875,297.1499938964844,293.1499938964844,0.118112027645111,-2034.6593017578125,304.15435791015625,0.8513292670249939,0.1838583350181579,0.1293679475784301,293.17254638671875,297.1499938964844,293.1499938964844,0.1385731250047683,-3131.16796875,304.15509033203125,0.8885821104049683,0.2091574072837829,0.1990750581026077,293.311767578125,297.1499938964844,293.1499938964844,0.005399634130299,-1977.1990966796875,298.312255859375,0.5461815595626831,0.050000000745058,0.2289666980504989,291.1732482910156,291.1499938964844,270.7926025390625,270.2852783203125,283.5878295898437,293.31134033203125,291.1732788085937,1.0,0.2198097705841064,0.9934304356575012,0.9934304356575012,1.0,1.0,-1.066051006317139,0.4608330428600311,0.6052179932594299,0.199756383895874,0.0,0.0,0.3267802894115448,30.01284980773925,25.0,0.8767522573471069,-8163.8955078125,123.17960357666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,307.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.685546875,18000.0,0.0,0.0,0.1845652163028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378410696983337,0.2378455549478531,-4.490436822379706e-06,0.0,0.0001873102446552,0.0,0.0,10.169632911682127,0.0,0.0,0.0,0.2946461141109466,4.0,0.0,1.0
290640,293.17694091796875,297.1499938964844,293.1499938964844,0.0781523957848548,-1883.1790771484373,304.1546325683594,0.7642408609390259,0.1319279372692108,0.1197340041399002,293.2026062011719,297.1499938964844,293.1499938964844,0.1492276936769485,-3321.821044921875,304.15771484375,0.9068414568901062,0.2218150049448013,0.2111539244651794,293.16571044921875,297.1499938964844,293.1499938964844,0.118112027645111,-2034.6593017578125,304.15435791015625,0.8513292670249939,0.1838583350181579,0.1293679475784301,293.17254638671875,297.1499938964844,293.1499938964844,0.1385731250047683,-3131.16796875,304.15509033203125,0.8885821104049683,0.2091574072837829,0.1990750581026077,293.311767578125,297.1499938964844,293.1499938964844,0.005399634130299,-1977.1990966796875,298.312255859375,0.5461815595626831,0.050000000745058,0.2289666980504989,291.1732482910156,291.1499938964844,270.7926025390625,270.2852783203125,283.5878295898437,293.31134033203125,291.1732788085937,1.0,0.2198097705841064,0.9934304356575012,0.9934304356575012,1.0,1.0,-1.066051006317139,0.4608330428600311,0.6052179932594299,0.199756383895874,0.0,0.0,0.3267802894115448,30.01284980773925,25.0,0.8767522573471069,-8163.8955078125,123.17960357666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,307.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.685546875,18000.0,0.0,0.0,0.1845652163028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378410696983337,0.2378455549478531,-4.490436822379706e-06,0.0,0.0001873102446552,0.0,0.0,10.169632911682127,0.0,0.0,0.0,0.2946461141109466,4.0,0.0,1.0
290700,293.1784362792969,297.1499938964844,293.1499938964844,0.0776511505246162,-1873.9884033203125,304.1546936035156,0.7654107809066772,0.1312909424304962,0.1191518381237983,293.2040710449219,297.1499938964844,293.1499938964844,0.148418441414833,-3307.395263671875,304.15777587890625,0.9085338711738586,0.2208582758903503,0.2102407962083816,293.1678771972656,297.1499938964844,293.1499938964844,0.1176098585128784,-2027.6927490234373,304.15447998046875,0.8530003428459167,0.183234304189682,0.1289268583059311,293.1745910644531,297.1499938964844,293.1499938964844,0.1379994601011276,-3120.761474609375,304.1552124023437,0.890460193157196,0.2084681689739227,0.1984163373708725,293.3147888183594,297.1499938964844,293.1499938964844,0.0053657735697925,-1966.4559326171875,298.2762756347656,0.5482608675956726,0.050000000745058,0.228891834616661,291.1734924316406,291.1499938964844,270.802978515625,270.29266357421875,283.5957946777344,293.3143615722656,291.17352294921875,1.0,0.218753382563591,0.9933214783668518,0.9933214783668518,1.0,1.0,-1.0628464221954346,0.459361732006073,0.6034846901893616,0.1990689039230346,0.0,0.0,0.3251870274543762,29.57468605041504,25.0,0.7749430537223816,-8130.9306640625,121.60565185546876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4675598144531,307.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.689453125,18000.0,0.0,0.0,0.1838312149047851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364075034856796,0.2364119887351989,-4.486734269448789e-06,0.0,0.0001865653175627,0.0,0.0,10.094563484191896,0.0,0.0,0.0,0.294340044260025,4.0,0.0,1.0
290760,293.1799011230469,297.1499938964844,293.1499938964844,0.0771437212824821,-1864.6962890625,304.15478515625,0.7662543058395386,0.1306442469358444,0.1185630038380622,293.2055358886719,297.1499938964844,293.1499938964844,0.1476034075021743,-3292.849609375,304.1578369140625,0.909825563430786,0.2198907881975174,0.2093196809291839,293.16998291015625,297.1499938964844,293.1499938964844,0.117097795009613,-2020.5833740234373,304.15460205078125,0.8543200492858887,0.1825947165489196,0.1284764856100082,293.1766052246094,297.1499938964844,293.1499938964844,0.1374161392450332,-3110.17138671875,304.15533447265625,0.8919500112533569,0.2077639997005462,0.1977456361055374,293.3177795410156,297.1499938964844,293.1499938964844,0.0053319716826081,-1955.69873046875,298.2398681640625,0.5500820875167847,0.050000000745058,0.2288277447223663,291.1737365722656,291.1499938964844,270.81329345703125,270.3000183105469,283.6037902832031,293.3173522949219,291.1737670898437,1.0,0.2177787572145462,0.9932236671447754,0.9932236671447754,1.0,1.0,-1.0596115589141846,0.4578757882118225,0.6017358303070068,0.1983798742294311,0.0,0.0,0.3235804736614227,29.193777084350582,25.0,0.6894630193710327,-8097.75634765625,120.1361312866211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4785461425781,307.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.68359375,18000.0,0.0,0.0,0.1830751895904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349692583084106,0.23497374355793,-4.483038082980784e-06,0.0,0.0001857980532804,0.0,0.0,10.019493103027344,0.0,0.0,0.0,0.2940341234207153,4.0,0.0,1.0
290820,293.18267822265625,297.1499938964844,293.1499938964844,0.0761096179485321,-1845.7984619140625,304.1549072265625,0.7670419812202454,0.129322275519371,0.1173646077513694,293.2082824707031,297.1499938964844,293.1499938964844,0.1459553986787796,-3263.386962890625,304.1579895019531,0.9112701416015624,0.2179238349199295,0.2074524760246276,293.17401123046875,297.1499938964844,293.1499938964844,0.1160434707999229,-2005.92724609375,304.1548156738281,0.8559859395027161,0.1812692582607269,0.1275471448898315,293.1804504394531,297.1499938964844,293.1499938964844,0.1362200081348419,-3088.42919921875,304.1555480957031,0.8938633799552917,0.2063111811876297,0.1963672935962677,293.3236389160156,297.1499938964844,293.1499938964844,0.0052643725648522,-1934.0863037109373,298.16571044921875,0.553015947341919,0.050000000745058,0.2287272214889526,291.17413330078125,291.1499938964844,270.8337707519531,270.3144836425781,283.6197509765625,293.3232421875,291.1741638183594,1.0,0.2160394638776779,0.9930280447006226,0.9930280447006226,1.0,1.0,-1.053041696548462,0.4548549652099609,0.5981867909431458,0.1969944536685943,0.0,0.0,0.3203349113464355,28.579105377197266,25.0,0.5416957139968872,-8030.71435546875,117.46086120605467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001525878906,307.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.625,18000.0,0.0,0.0,0.1815010011196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320857793092727,0.2320902496576309,-4.47567981609609e-06,0.0,0.0001842004421632,0.0,0.0,9.86970329284668,0.0,0.0,0.0,0.293424129486084,4.0,0.0,1.0
290880,293.18267822265625,297.1499938964844,293.1499938964844,0.0761096179485321,-1845.7984619140625,304.1549072265625,0.7670419812202454,0.129322275519371,0.1173646077513694,293.2082824707031,297.1499938964844,293.1499938964844,0.1459553986787796,-3263.386962890625,304.1579895019531,0.9112701416015624,0.2179238349199295,0.2074524760246276,293.17401123046875,297.1499938964844,293.1499938964844,0.1160434707999229,-2005.92724609375,304.1548156738281,0.8559859395027161,0.1812692582607269,0.1275471448898315,293.1804504394531,297.1499938964844,293.1499938964844,0.1362200081348419,-3088.42919921875,304.1555480957031,0.8938633799552917,0.2063111811876297,0.1963672935962677,293.3236389160156,297.1499938964844,293.1499938964844,0.0052643725648522,-1934.0863037109373,298.16571044921875,0.553015947341919,0.050000000745058,0.2287272214889526,291.17413330078125,291.1499938964844,270.8337707519531,270.3144836425781,283.6197509765625,293.3232421875,291.1741638183594,1.0,0.2160394638776779,0.9930280447006226,0.9930280447006226,1.0,1.0,-1.053041696548462,0.4548549652099609,0.5981867909431458,0.1969944536685943,0.0,0.0,0.3203349113464355,28.579105377197266,25.0,0.5416957139968872,-8030.71435546875,117.46086120605467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001525878906,307.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.625,18000.0,0.0,0.0,0.1815010011196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320857793092727,0.2320902496576309,-4.47567981609609e-06,0.0,0.0001842004421632,0.0,0.0,9.86970329284668,0.0,0.0,0.0,0.293424129486084,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750501006841659,-1826.4925537109373,304.155029296875,0.766810953617096,0.1279646009206771,0.1161393448710441,293.2109069824219,297.1499938964844,293.1499938964844,0.1442840248346328,-3233.4345703125,304.1581115722656,0.9114035964012146,0.2159164398908615,0.2055525779724121,293.1778564453125,297.1499938964844,293.1499938964844,0.1149502843618393,-1990.703857421875,304.155029296875,0.8565423488616943,0.1798852980136871,0.1265808641910553,293.18408203125,297.1499938964844,293.1499938964844,0.134985864162445,-3065.95751953125,304.15576171875,0.89457106590271,0.2048022300004959,0.1949411928653717,293.32940673828125,297.1499938964844,293.1499938964844,0.0051965843886137,-1912.275634765625,298.0898132324219,0.5551523566246033,0.050000000745058,0.228656068444252,291.1744384765625,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.3290100097656,291.1744384765625,1.0,0.2145216166973114,0.992832362651825,0.992832362651825,1.0,1.0,-1.0463340282440186,0.4517670571804046,0.5945669412612915,0.1955981999635696,0.0,0.0,0.3170552253723144,28.12030982971192,25.0,0.4140444993972778,-7962.7158203125,115.06002807617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205078125,307.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.505859375,18000.0,0.0,0.0,0.1798554062843322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292032390832901,0.2292077094316482,-4.468393399292836e-06,0.0,0.0001825303770601,0.0,0.0,9.72091293334961,0.0,0.0,0.0,0.2928187549114227,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750501006841659,-1826.4925537109373,304.155029296875,0.766810953617096,0.1279646009206771,0.1161393448710441,293.2109069824219,297.1499938964844,293.1499938964844,0.1442840248346328,-3233.4345703125,304.1581115722656,0.9114035964012146,0.2159164398908615,0.2055525779724121,293.1778564453125,297.1499938964844,293.1499938964844,0.1149502843618393,-1990.703857421875,304.155029296875,0.8565423488616943,0.1798852980136871,0.1265808641910553,293.18408203125,297.1499938964844,293.1499938964844,0.134985864162445,-3065.95751953125,304.15576171875,0.89457106590271,0.2048022300004959,0.1949411928653717,293.32940673828125,297.1499938964844,293.1499938964844,0.0051965843886137,-1912.275634765625,298.0898132324219,0.5551523566246033,0.050000000745058,0.228656068444252,291.1744384765625,291.1499938964844,270.85400390625,270.32867431640625,283.6357727050781,293.3290100097656,291.1744384765625,1.0,0.2145216166973114,0.992832362651825,0.992832362651825,1.0,1.0,-1.0463340282440186,0.4517670571804046,0.5945669412612915,0.1955981999635696,0.0,0.0,0.3170552253723144,28.12030982971192,25.0,0.4140444993972778,-7962.7158203125,115.06002807617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5205078125,307.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.505859375,18000.0,0.0,0.0,0.1798554062843322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292032390832901,0.2292077094316482,-4.468393399292836e-06,0.0,0.0001825303770601,0.0,0.0,9.72091293334961,0.0,0.0,0.0,0.2928187549114227,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739656388759613,-1806.794189453125,304.1551513671875,0.7657572627067566,0.1265739351511001,0.1148882657289505,293.21337890625,297.1499938964844,293.1499938964844,0.1425902247428894,-3203.00537109375,304.1582336425781,0.9104775190353394,0.2138711214065551,0.2036208808422088,293.18145751953125,297.1499938964844,293.1499938964844,0.1138200834393501,-1974.935791015625,304.1552429199219,0.8561963438987732,0.1784464865922927,0.1255791038274765,293.1875305175781,297.1499938964844,293.1499938964844,0.1337155252695083,-3042.784423828125,304.15594482421875,0.8943037390708923,0.2032406479120254,0.1934692114591598,293.3350830078125,297.1499938964844,293.1499938964844,0.0051284362562,-1890.2066650390625,298.0121459960937,0.5566510558128357,0.050000000745058,0.228607177734375,291.1746520996094,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.3346862792969,291.1746520996094,1.0,0.213169515132904,0.9926574230194092,0.9926574230194092,1.0,1.0,-1.0394861698150637,0.4486116766929626,0.590874433517456,0.1941909492015838,0.0,0.0,0.3137528300285339,27.77941131591797,25.0,0.2909198403358459,-7893.7646484375,112.86183166503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.538818359375,307.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.333984375,18000.0,0.0,0.0,0.1781527251005172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263321280479431,0.22633658349514,-4.461205207917374e-06,0.0,0.0001808023662306,0.0,0.0,9.573644638061523,0.0,0.0,0.0,0.2922201454639435,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739656388759613,-1806.794189453125,304.1551513671875,0.7657572627067566,0.1265739351511001,0.1148882657289505,293.21337890625,297.1499938964844,293.1499938964844,0.1425902247428894,-3203.00537109375,304.1582336425781,0.9104775190353394,0.2138711214065551,0.2036208808422088,293.18145751953125,297.1499938964844,293.1499938964844,0.1138200834393501,-1974.935791015625,304.1552429199219,0.8561963438987732,0.1784464865922927,0.1255791038274765,293.1875305175781,297.1499938964844,293.1499938964844,0.1337155252695083,-3042.784423828125,304.15594482421875,0.8943037390708923,0.2032406479120254,0.1934692114591598,293.3350830078125,297.1499938964844,293.1499938964844,0.0051284362562,-1890.2066650390625,298.0121459960937,0.5566510558128357,0.050000000745058,0.228607177734375,291.1746520996094,291.1499938964844,270.8739318847656,270.3425598144531,283.6517944335937,293.3346862792969,291.1746520996094,1.0,0.213169515132904,0.9926574230194092,0.9926574230194092,1.0,1.0,-1.0394861698150637,0.4486116766929626,0.590874433517456,0.1941909492015838,0.0,0.0,0.3137528300285339,27.77941131591797,25.0,0.2909198403358459,-7893.7646484375,112.86183166503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.538818359375,307.205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.333984375,18000.0,0.0,0.0,0.1781527251005172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263321280479431,0.22633658349514,-4.461205207917374e-06,0.0,0.0001808023662306,0.0,0.0,9.573644638061523,0.0,0.0,0.0,0.2922201454639435,4.0,0.0,1.0
291180,293.1900329589844,297.1499938964844,293.1499938964844,0.0728566646575927,-1786.7183837890625,304.1553039550781,0.7640517950057983,0.1251526623964309,0.1136124655604362,293.2157287597656,297.1499938964844,293.1499938964844,0.1408748775720596,-3172.110595703125,304.1583557128906,0.908727765083313,0.2117900848388672,0.2016583532094955,293.18487548828125,297.1499938964844,293.1499938964844,0.1126546263694763,-1958.643310546875,304.1554260253906,0.8551304340362549,0.1769560575485229,0.1245432943105697,293.1907653808594,297.1499938964844,293.1499938964844,0.1324106603860855,-3018.935546875,304.1561279296875,0.893259584903717,0.2016295492649078,0.1919531673192978,293.34063720703125,297.1499938964844,293.1499938964844,0.0050598084926605,-1867.8349609375,297.9327697753906,0.5576502680778503,0.050000000745058,0.228575050830841,291.1748046875,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402404785156,291.1747741699219,1.0,0.2119399011135101,0.9924824833869934,0.9924824833869934,1.0,1.0,-1.0324980020523071,0.4453885555267334,0.5871094465255737,0.1927720755338668,0.0,0.0,0.310437798500061,27.527240753173828,25.0,0.1867618113756179,-7823.91845703125,110.81202697753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545349121094,307.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1171875,18000.0,0.0,0.0,0.1764078438282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234823703765869,0.2234868109226226,-4.454139798326651e-06,0.0,0.0001790315291145,0.0,0.0,9.428383827209473,0.0,0.0,0.0,0.2916303277015686,4.0,0.0,1.0
291240,293.1900329589844,297.1499938964844,293.1499938964844,0.0728566646575927,-1786.7183837890625,304.1553039550781,0.7640517950057983,0.1251526623964309,0.1136124655604362,293.2157287597656,297.1499938964844,293.1499938964844,0.1408748775720596,-3172.110595703125,304.1583557128906,0.908727765083313,0.2117900848388672,0.2016583532094955,293.18487548828125,297.1499938964844,293.1499938964844,0.1126546263694763,-1958.643310546875,304.1554260253906,0.8551304340362549,0.1769560575485229,0.1245432943105697,293.1907653808594,297.1499938964844,293.1499938964844,0.1324106603860855,-3018.935546875,304.1561279296875,0.893259584903717,0.2016295492649078,0.1919531673192978,293.34063720703125,297.1499938964844,293.1499938964844,0.0050598084926605,-1867.8349609375,297.9327697753906,0.5576502680778503,0.050000000745058,0.228575050830841,291.1748046875,291.1499938964844,270.8935241699219,270.3561096191406,283.6678466796875,293.3402404785156,291.1747741699219,1.0,0.2119399011135101,0.9924824833869934,0.9924824833869934,1.0,1.0,-1.0324980020523071,0.4453885555267334,0.5871094465255737,0.1927720755338668,0.0,0.0,0.310437798500061,27.527240753173828,25.0,0.1867618113756179,-7823.91845703125,110.81202697753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545349121094,307.1893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1171875,18000.0,0.0,0.0,0.1764078438282013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234823703765869,0.2234868109226226,-4.454139798326651e-06,0.0,0.0001790315291145,0.0,0.0,9.428383827209473,0.0,0.0,0.0,0.2916303277015686,4.0,0.0,1.0
291300,293.1911315917969,297.1499938964844,293.1499938964844,0.072293110191822,-1776.5435791015625,304.1553649902344,0.7629987001419067,0.1244312673807144,0.1129656508564949,293.21685791015625,297.1499938964844,293.1499938964844,0.1400093585252761,-3156.491943359375,304.15838623046875,0.9076083898544312,0.2107368111610412,0.2006658315658569,293.1865234375,297.1499938964844,293.1499938964844,0.1120591759681701,-1950.3062744140625,304.155517578125,0.8543745279312134,0.176192432641983,0.124013066291809,293.1923217773437,297.1499938964844,293.1499938964844,0.1317457407712936,-3006.764892578125,304.1562194824219,0.8924964666366577,0.2008063346147537,0.1911791861057281,293.3433837890625,297.1499938964844,293.1499938964844,0.0050252848304808,-1856.5240478515625,297.8924560546875,0.5579977035522461,0.050000000745058,0.228563979268074,291.1748352050781,291.1499938964844,270.9031677246094,270.3627319335937,283.6758728027344,293.3429870605469,291.1748046875,1.0,0.2113607823848724,0.9923949837684632,0.9923949837684632,1.0,1.0,-1.0289517641067505,0.4437518715858459,0.5851998925209045,0.192058265209198,0.0,0.0,0.3087774515151977,27.42752456665039,25.0,0.1446612030267715,-7788.6787109375,109.83015441894533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613098144531,307.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0,18000.0,0.0,0.0,0.1755240112543106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220674604177475,0.2220719009637832,-4.450658707355615e-06,0.0,0.0001781345490599,0.0,0.0,9.356599807739258,0.0,0.0,0.0,0.2913390696048736,4.0,0.0,1.0
291360,293.1921691894531,297.1499938964844,293.1499938964844,0.0717236548662185,-1766.2813720703125,304.1554260253906,0.7618334293365479,0.1237030401825904,0.1123131737112999,293.2179260253906,297.1499938964844,293.1499938964844,0.139138862490654,-3140.76220703125,304.158447265625,0.90635883808136,0.2096753865480423,0.1996660828590393,293.1881103515625,297.1499938964844,293.1499938964844,0.1114556193351745,-1941.8466796875,304.1556091308594,0.8534930348396301,0.1754170358180999,0.1234749406576156,293.19384765625,297.1499938964844,293.1499938964844,0.1310728639364242,-2994.435791015625,304.15631103515625,0.8915971517562866,0.1999718397855758,0.1903949677944183,293.3460998535156,297.1499938964844,293.1499938964844,0.0049906088970601,-1845.124755859375,297.8517150878906,0.5582606196403503,0.050000000745058,0.2285556644201278,291.17486572265625,291.1499938964844,270.9127502441406,270.3692932128906,283.6838684082031,293.345703125,291.1748352050781,1.0,0.2108007818460464,0.9923246502876282,0.9923246502876282,1.0,1.0,-1.0253716707229614,0.4420992136001587,0.583272397518158,0.1913420110940933,0.0,0.0,0.3071161210536957,27.34224510192871,25.0,0.1077365428209304,-7753.244140625,108.87142181396484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672912597656,307.171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.87890625,18000.0,0.0,0.0,0.1746349334716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206599563360214,0.2206643968820572,-4.44721399617265e-06,0.0,0.0001772322575561,0.0,0.0,9.285411834716797,0.0,0.0,0.0,0.2910504043102264,4.0,0.0,1.0
291420,293.1941833496094,297.1499938964844,293.1499938964844,0.0705675706267356,-1745.5078125,304.1555480957031,0.7592252492904663,0.1222277283668518,0.1109921559691429,293.22003173828125,297.1499938964844,293.1499938964844,0.1373837143182754,-3108.983154296875,304.1585693359375,0.9035642743110656,0.2075296193361282,0.1976458877325058,293.191162109375,297.1499938964844,293.1499938964844,0.1102255880832672,-1924.5771484375,304.1557922363281,0.8514167666435242,0.1738332509994506,0.1223762407898902,293.1967468261719,297.1499938964844,293.1499938964844,0.1297045946121215,-2969.324462890625,304.156494140625,0.8894570469856262,0.198271170258522,0.1887974441051483,293.3514404296875,297.1499938964844,293.1499938964844,0.0049207997508347,-1822.058349609375,297.76904296875,0.5585789680480957,0.050000000745058,0.228545680642128,291.1748962402344,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.35107421875,291.1748962402344,1.0,0.2097261399030685,0.9921839833259584,0.9921839833259584,1.0,1.0,-1.018113374710083,0.4387469589710235,0.5793663859367371,0.1899016946554184,0.0,0.0,0.303791880607605,27.206762313842773,25.0,0.0580850429832935,-7681.85302734375,107.00942993164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770568847656,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.62109375,18000.0,0.0,0.0,0.1728475689888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178687751293182,0.217873215675354,-4.440435532160336e-06,0.0,0.0001754183176672,0.0,0.0,9.144885063171388,0.0,0.0,0.0,0.2904810607433319,4.0,0.0,1.0
291480,293.1941833496094,297.1499938964844,293.1499938964844,0.0705675706267356,-1745.5078125,304.1555480957031,0.7592252492904663,0.1222277283668518,0.1109921559691429,293.22003173828125,297.1499938964844,293.1499938964844,0.1373837143182754,-3108.983154296875,304.1585693359375,0.9035642743110656,0.2075296193361282,0.1976458877325058,293.191162109375,297.1499938964844,293.1499938964844,0.1102255880832672,-1924.5771484375,304.1557922363281,0.8514167666435242,0.1738332509994506,0.1223762407898902,293.1967468261719,297.1499938964844,293.1499938964844,0.1297045946121215,-2969.324462890625,304.156494140625,0.8894570469856262,0.198271170258522,0.1887974441051483,293.3514404296875,297.1499938964844,293.1499938964844,0.0049207997508347,-1822.058349609375,297.76904296875,0.5585789680480957,0.050000000745058,0.228545680642128,291.1748962402344,291.1499938964844,270.9315795898437,270.382080078125,283.69989013671875,293.35107421875,291.1748962402344,1.0,0.2097261399030685,0.9921839833259584,0.9921839833259584,1.0,1.0,-1.018113374710083,0.4387469589710235,0.5793663859367371,0.1899016946554184,0.0,0.0,0.303791880607605,27.206762313842773,25.0,0.0580850429832935,-7681.85302734375,107.00942993164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770568847656,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.62109375,18000.0,0.0,0.0,0.1728475689888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178687751293182,0.217873215675354,-4.440435532160336e-06,0.0,0.0001754183176672,0.0,0.0,9.144885063171388,0.0,0.0,0.0,0.2904810607433319,4.0,0.0,1.0
291540,293.196044921875,297.1499938964844,293.1499938964844,0.0693891793489456,-1724.419189453125,304.1556396484375,0.7563148140907288,0.1207294985651969,0.1096510291099548,293.22198486328125,297.1499938964844,293.1499938964844,0.1356106549501419,-3076.790771484375,304.1586608886719,0.9004627466201782,0.2053554356098175,0.1955993175506591,293.19403076171875,297.1499938964844,293.1499938964844,0.1089664623141288,-1906.858154296875,304.1559753417969,0.848994791507721,0.1722081899642944,0.1212489381432533,293.1994934082031,297.1499938964844,293.1499938964844,0.1283076703548431,-2943.630615234375,304.1566467285156,0.8869373202323914,0.1965309381484985,0.187162846326828,293.3567199707031,297.1499938964844,293.1499938964844,0.0048503559082746,-1798.6221923828125,297.6847839355469,0.5586721301078796,0.050000000745058,0.2285429090261459,291.1749267578125,291.1499938964844,270.95001220703125,270.3944091796875,283.7158508300781,293.3563232421875,291.1749267578125,1.0,0.2086988240480423,0.9920433163642884,0.9920433163642884,1.0,1.0,-1.0107290744781494,0.4353344738483429,0.5753946304321289,0.1884514242410659,0.0,0.0,0.3004646003246307,27.109018325805664,25.0,0.0400232411921024,-7609.8212890625,105.20621490478516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,307.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.37109375,18000.0,0.0,0.0,0.1710564196109771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215109184384346,0.2151136100292205,-4.433806680026464e-06,0.0,0.0001736005069687,0.0,0.0,9.006793022155762,0.0,0.0,0.0,0.289922297000885,4.0,0.0,1.0
291600,293.196044921875,297.1499938964844,293.1499938964844,0.0693891793489456,-1724.419189453125,304.1556396484375,0.7563148140907288,0.1207294985651969,0.1096510291099548,293.22198486328125,297.1499938964844,293.1499938964844,0.1356106549501419,-3076.790771484375,304.1586608886719,0.9004627466201782,0.2053554356098175,0.1955993175506591,293.19403076171875,297.1499938964844,293.1499938964844,0.1089664623141288,-1906.858154296875,304.1559753417969,0.848994791507721,0.1722081899642944,0.1212489381432533,293.1994934082031,297.1499938964844,293.1499938964844,0.1283076703548431,-2943.630615234375,304.1566467285156,0.8869373202323914,0.1965309381484985,0.187162846326828,293.3567199707031,297.1499938964844,293.1499938964844,0.0048503559082746,-1798.6221923828125,297.6847839355469,0.5586721301078796,0.050000000745058,0.2285429090261459,291.1749267578125,291.1499938964844,270.95001220703125,270.3944091796875,283.7158508300781,293.3563232421875,291.1749267578125,1.0,0.2086988240480423,0.9920433163642884,0.9920433163642884,1.0,1.0,-1.0107290744781494,0.4353344738483429,0.5753946304321289,0.1884514242410659,0.0,0.0,0.3004646003246307,27.109018325805664,25.0,0.0400232411921024,-7609.8212890625,105.20621490478516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,307.1307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.37109375,18000.0,0.0,0.0,0.1710564196109771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215109184384346,0.2151136100292205,-4.433806680026464e-06,0.0,0.0001736005069687,0.0,0.0,9.006793022155762,0.0,0.0,0.0,0.289922297000885,4.0,0.0,1.0
