time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1969909667969,297.1499938964844,293.1499938964844,0.0682657063007354,-1704.4146728515625,304.1556396484375,0.7535520792007446,0.1193693429231643,0.1083779335021972,293.2230529785156,297.1499938964844,293.1499938964844,0.133900836110115,-3045.693603515625,304.1586303710937,0.8974474668502808,0.2033177316188812,0.1936207711696624,293.1959228515625,297.1499938964844,293.1499938964844,0.1077561900019645,-1889.8056640625,304.1559753417969,0.8466607928276062,0.170706421136856,0.1201630309224128,293.2012634277344,297.1499938964844,293.1499938964844,0.1269632279872894,-2918.87744140625,304.1566772460937,0.8844984173774719,0.1949172616004943,0.1855866014957428,293.3609619140625,297.1499938964844,293.1499938964844,0.0047817719168961,-1775.6668701171875,297.60137939453125,0.5587634444236755,0.050000000745058,0.2285401821136474,291.1747436523437,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3606872558594,291.17462158203125,1.0,0.2077143490314483,0.9919196963310242,0.9919196963310242,1.0,1.0,-1.0036276578903198,0.4320423901081085,0.5715852379798889,0.1870932728052139,0.0,0.0,0.297169953584671,27.015914916992188,25.0,-0.5670193433761597,-7538.65478515625,103.49363708496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5879211425781,307.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.02734375,18000.0,0.0,0.0,0.1692715287208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123926430940628,0.2123970687389373,-4.427329258760437e-06,0.0,0.0001717890700092,0.0,0.0,8.871621131896973,0.0,0.0,0.0,0.2893760204315185,4.0,0.0,1.0
291720,293.1969909667969,297.1499938964844,293.1499938964844,0.0682657063007354,-1704.4146728515625,304.1556396484375,0.7535520792007446,0.1193693429231643,0.1083779335021972,293.2230529785156,297.1499938964844,293.1499938964844,0.133900836110115,-3045.693603515625,304.1586303710937,0.8974474668502808,0.2033177316188812,0.1936207711696624,293.1959228515625,297.1499938964844,293.1499938964844,0.1077561900019645,-1889.8056640625,304.1559753417969,0.8466607928276062,0.170706421136856,0.1201630309224128,293.2012634277344,297.1499938964844,293.1499938964844,0.1269632279872894,-2918.87744140625,304.1566772460937,0.8844984173774719,0.1949172616004943,0.1855866014957428,293.3609619140625,297.1499938964844,293.1499938964844,0.0047817719168961,-1775.6668701171875,297.60137939453125,0.5587634444236755,0.050000000745058,0.2285401821136474,291.1747436523437,291.1499938964844,270.9681701660156,270.4063415527344,283.7312927246094,293.3606872558594,291.17462158203125,1.0,0.2077143490314483,0.9919196963310242,0.9919196963310242,1.0,1.0,-1.0036276578903198,0.4320423901081085,0.5715852379798889,0.1870932728052139,0.0,0.0,0.297169953584671,27.015914916992188,25.0,-0.5670193433761597,-7538.65478515625,103.49363708496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5879211425781,307.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.02734375,18000.0,0.0,0.0,0.1692715287208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123926430940628,0.2123970687389373,-4.427329258760437e-06,0.0,0.0001717890700092,0.0,0.0,8.871621131896973,0.0,0.0,0.0,0.2893760204315185,4.0,0.0,1.0
291780,293.1968994140625,297.1499938964844,293.1499938964844,0.0673058107495307,-1687.4332275390625,304.1553649902344,0.7514258623123169,0.1181922778487205,0.1072864606976509,293.2229919433594,297.1499938964844,293.1499938964844,0.1323802769184112,-3018.0458984375,304.15826416015625,0.8950261473655701,0.201477512717247,0.19184310734272,293.1966857910156,297.1499938964844,293.1499938964844,0.1067118644714355,-1875.10693359375,304.1557312011719,0.8448914885520935,0.1693872064352035,0.1192151978611946,293.2018737792969,297.1499938964844,293.1499938964844,0.1257972121238708,-2897.439697265625,304.1563720703125,0.882652223110199,0.1934934556484222,0.1842035055160522,293.3636169433594,297.1499938964844,293.1499938964844,0.0047162361443042,-1753.689697265625,297.52008056640625,0.5590687394142151,0.050000000745058,0.2285306304693222,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.36346435546875,291.1727600097656,1.0,0.2067886441946029,0.99179607629776,0.99179607629776,1.0,1.0,-0.997374713420868,0.4291203320026397,0.5682543516159058,0.185964360833168,0.0,0.0,0.2941905856132507,26.8975772857666,25.0,-2.3341238498687744,-7472.8583984375,101.94013214111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58837890625,307.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.791015625,18000.0,0.0,0.0,0.1675131320953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098889052867889,0.2098933160305023,-4.421211997396313e-06,0.0,0.0001700045395409,0.0,0.0,8.74734115600586,0.0,0.0,0.0,0.2888729572296142,4.0,0.0,1.0
291840,293.1968994140625,297.1499938964844,293.1499938964844,0.0673058107495307,-1687.4332275390625,304.1553649902344,0.7514258623123169,0.1181922778487205,0.1072864606976509,293.2229919433594,297.1499938964844,293.1499938964844,0.1323802769184112,-3018.0458984375,304.15826416015625,0.8950261473655701,0.201477512717247,0.19184310734272,293.1966857910156,297.1499938964844,293.1499938964844,0.1067118644714355,-1875.10693359375,304.1557312011719,0.8448914885520935,0.1693872064352035,0.1192151978611946,293.2018737792969,297.1499938964844,293.1499938964844,0.1257972121238708,-2897.439697265625,304.1563720703125,0.882652223110199,0.1934934556484222,0.1842035055160522,293.3636169433594,297.1499938964844,293.1499938964844,0.0047162361443042,-1753.689697265625,297.52008056640625,0.5590687394142151,0.050000000745058,0.2285306304693222,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.7457580566406,293.36346435546875,291.1727600097656,1.0,0.2067886441946029,0.99179607629776,0.99179607629776,1.0,1.0,-0.997374713420868,0.4291203320026397,0.5682543516159058,0.185964360833168,0.0,0.0,0.2941905856132507,26.8975772857666,25.0,-2.3341238498687744,-7472.8583984375,101.94013214111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58837890625,307.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.791015625,18000.0,0.0,0.0,0.1675131320953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098889052867889,0.2098933160305023,-4.421211997396313e-06,0.0,0.0001700045395409,0.0,0.0,8.74734115600586,0.0,0.0,0.0,0.2888729572296142,4.0,0.0,1.0
291900,293.1966857910156,297.1499938964844,293.1499938964844,0.0668618157505989,-1679.6068115234375,304.1551818847656,0.7504711747169495,0.1176415607333183,0.1067808344960212,293.2227478027344,297.1499938964844,293.1499938964844,0.1316651552915573,-3005.03125,304.1580810546875,0.8939113020896912,0.2006004154682159,0.1910020411014557,293.19683837890625,297.1499938964844,293.1499938964844,0.1062283292412757,-1868.299072265625,304.15557861328125,0.8440998196601868,0.1687667816877365,0.1187734007835388,293.2019348144531,297.1499938964844,293.1499938964844,0.1252561807632446,-2887.490966796875,304.1562194824219,0.8818252682685852,0.1928222030401229,0.183557391166687,293.3645324707031,297.1499938964844,293.1499938964844,0.004684186540544,-1742.9111328125,297.4800720214844,0.559240460395813,0.050000000745058,0.2285252660512924,291.1719055175781,291.1499938964844,270.99530029296875,270.4235534667969,283.7527770996094,293.3644104003906,291.1716003417969,1.0,0.20634825527668,0.991734266281128,0.991734266281128,1.0,1.0,-0.9944461584091188,0.4277428686618805,0.5667033195495605,0.1854608207941055,0.0,0.0,0.292851060628891,26.83798217773437,25.0,-2.765714168548584,-7442.4921875,101.21090698242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5866394042969,307.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.966796875,18000.0,0.0,0.0,0.166655346751213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087722569704055,0.2087766826152801,-4.4184407670400105e-06,0.0,0.0001691340003162,0.0,0.0,8.692014694213867,0.0,0.0,0.0,0.2886480987071991,4.0,0.0,1.0
291960,293.1963806152344,297.1499938964844,293.1499938964844,0.0664324834942817,-1672.0509033203125,304.155029296875,0.749550461769104,0.1171087473630905,0.1062930673360824,293.222412109375,297.1499938964844,293.1499938964844,0.1309680193662643,-2992.328125,304.1578674316406,0.8928200006484985,0.1997429579496383,0.1901819258928299,293.1968688964844,297.1499938964844,293.1499938964844,0.1057603657245636,-1861.703857421875,304.1553955078125,0.8433336019515991,0.1681645810604095,0.1183458790183067,293.201904296875,297.1499938964844,293.1499938964844,0.1247314736247062,-2877.832763671875,304.1560363769531,0.8810222744941711,0.1921691298484802,0.1829308569431305,293.3652038574219,297.1499938964844,293.1499938964844,0.0046526361256837,-1732.2647705078125,297.4405517578125,0.5594078302383423,0.050000000745058,0.2285200357437133,291.1708068847656,291.1499938964844,271.0043334960937,270.4291076660156,283.7597351074219,293.3651123046875,291.1705017089844,1.0,0.2059215456247329,0.9916846752166748,0.9916846752166748,1.0,1.0,-0.99160498380661,0.4264008998870849,0.5652040839195251,0.1849887073040008,0.0,0.0,0.2915782630443573,26.78048324584961,25.0,-2.8806493282318115,-7413.2529296875,100.50732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5834045410156,307.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.251953125,18000.0,0.0,0.0,0.1658177673816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077240645885467,0.2077284753322601,-4.415863259055186e-06,0.0,0.0001682839647401,0.0,0.0,8.640227317810059,0.0,0.0,0.0,0.2884376943111419,4.0,0.0,1.0
292020,293.1956481933594,297.1499938964844,293.1499938964844,0.0656082034111023,-1657.575927734375,304.1547241210937,0.747768759727478,0.1160869300365448,0.1053601503372192,293.2215881347656,297.1499938964844,293.1499938964844,0.1296147257089615,-2967.618408203125,304.1575012207031,0.8906624913215637,0.1980742812156677,0.1885896623134613,293.1967468261719,297.1499938964844,293.1499938964844,0.1048602983355522,-1848.99755859375,304.15509033203125,0.8418360352516174,0.1670035272836685,0.1175239607691764,293.20166015625,297.1499938964844,293.1499938964844,0.1237183585762977,-2859.15283203125,304.1557006835937,0.8794423937797546,0.1909050941467285,0.1817218214273452,293.3660583496094,297.1499938964844,293.1499938964844,0.0045905574224889,-1711.210205078125,297.3626403808594,0.5597125887870789,0.050000000745058,0.2285105586051941,291.1688537597656,291.1499938964844,271.0223083496094,270.4399719238281,283.7735290527344,293.36602783203125,291.1686096191406,1.0,0.2051057964563369,0.9915854334831238,0.9915854334831238,1.0,1.0,-0.9861251711845398,0.4237957298755646,0.5623294115066528,0.1841253638267517,0.0,0.0,0.2891996204853058,26.67387580871582,25.0,-2.670267105102539,-7357.14404296875,99.1667709350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723571777344,307.0285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.1642152518033981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057853788137436,0.2057897895574569,-4.411165264173178e-06,0.0,0.0001666575990384,0.0,0.0,8.544833183288574,0.0,0.0,0.0,0.2880509495735168,4.0,0.0,1.0
292080,293.1956481933594,297.1499938964844,293.1499938964844,0.0656082034111023,-1657.575927734375,304.1547241210937,0.747768759727478,0.1160869300365448,0.1053601503372192,293.2215881347656,297.1499938964844,293.1499938964844,0.1296147257089615,-2967.618408203125,304.1575012207031,0.8906624913215637,0.1980742812156677,0.1885896623134613,293.1967468261719,297.1499938964844,293.1499938964844,0.1048602983355522,-1848.99755859375,304.15509033203125,0.8418360352516174,0.1670035272836685,0.1175239607691764,293.20166015625,297.1499938964844,293.1499938964844,0.1237183585762977,-2859.15283203125,304.1557006835937,0.8794423937797546,0.1909050941467285,0.1817218214273452,293.3660583496094,297.1499938964844,293.1499938964844,0.0045905574224889,-1711.210205078125,297.3626403808594,0.5597125887870789,0.050000000745058,0.2285105586051941,291.1688537597656,291.1499938964844,271.0223083496094,270.4399719238281,283.7735290527344,293.36602783203125,291.1686096191406,1.0,0.2051057964563369,0.9915854334831238,0.9915854334831238,1.0,1.0,-0.9861251711845398,0.4237957298755646,0.5623294115066528,0.1841253638267517,0.0,0.0,0.2891996204853058,26.67387580871582,25.0,-2.670267105102539,-7357.14404296875,99.1667709350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723571777344,307.0285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.1642152518033981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057853788137436,0.2057897895574569,-4.411165264173178e-06,0.0,0.0001666575990384,0.0,0.0,8.544833183288574,0.0,0.0,0.0,0.2880509495735168,4.0,0.0,1.0
292140,293.1947326660156,297.1499938964844,293.1499938964844,0.0648211166262626,-1643.7908935546875,304.1544494628906,0.7460347414016724,0.1151139512658119,0.1044741794466972,293.2206420898437,297.1499938964844,293.1499938964844,0.1283047497272491,-2943.632080078125,304.1571960449219,0.8885056972503662,0.1964561194181442,0.1870486736297607,293.1963806152344,297.1499938964844,293.1499938964844,0.103997953236103,-1836.7947998046875,304.15484619140625,0.840353786945343,0.1658894419670105,0.1167374551296234,293.2012023925781,297.1499938964844,293.1499938964844,0.1227424442768096,-2841.115478515625,304.1554260253906,0.8778638243675232,0.1896858811378479,0.1805587410926818,293.3664245605469,297.1499938964844,293.1499938964844,0.0045295935124158,-1690.394775390625,297.2859802246094,0.5599671006202698,0.050000000745058,0.2285026609897613,291.16729736328125,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.3664245605469,291.1671142578125,1.0,0.2043359875679016,0.9914862513542176,0.9914862513542176,1.0,1.0,-0.9808628559112548,0.4212716221809387,0.5595912337303162,0.1833577901124954,0.0,0.0,0.2870018780231476,26.57951164245605,25.0,-2.163196086883545,-7303.4921875,97.90414428710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557556152344,307.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.1627244800329208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040190994739532,0.2040235102176666,-4.406956122693373e-06,0.0,0.0001651446655159,0.0,0.0,8.458344459533691,0.0,0.0,0.0,0.2877010405063629,4.0,0.0,1.0
292200,293.1947326660156,297.1499938964844,293.1499938964844,0.0648211166262626,-1643.7908935546875,304.1544494628906,0.7460347414016724,0.1151139512658119,0.1044741794466972,293.2206420898437,297.1499938964844,293.1499938964844,0.1283047497272491,-2943.632080078125,304.1571960449219,0.8885056972503662,0.1964561194181442,0.1870486736297607,293.1963806152344,297.1499938964844,293.1499938964844,0.103997953236103,-1836.7947998046875,304.15484619140625,0.840353786945343,0.1658894419670105,0.1167374551296234,293.2012023925781,297.1499938964844,293.1499938964844,0.1227424442768096,-2841.115478515625,304.1554260253906,0.8778638243675232,0.1896858811378479,0.1805587410926818,293.3664245605469,297.1499938964844,293.1499938964844,0.0045295935124158,-1690.394775390625,297.2859802246094,0.5599671006202698,0.050000000745058,0.2285026609897613,291.16729736328125,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.3664245605469,291.1671142578125,1.0,0.2043359875679016,0.9914862513542176,0.9914862513542176,1.0,1.0,-0.9808628559112548,0.4212716221809387,0.5595912337303162,0.1833577901124954,0.0,0.0,0.2870018780231476,26.57951164245605,25.0,-2.163196086883545,-7303.4921875,97.90414428710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557556152344,307.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.1627244800329208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040190994739532,0.2040235102176666,-4.406956122693373e-06,0.0,0.0001651446655159,0.0,0.0,8.458344459533691,0.0,0.0,0.0,0.2877010405063629,4.0,0.0,1.0
292260,293.1937561035156,297.1499938964844,293.1499938964844,0.0640637055039405,-1630.5587158203125,304.1542358398437,0.7443287968635559,0.114181287586689,0.1036265343427658,293.2195739746094,297.1499938964844,293.1499938964844,0.1270292699337005,-2920.21142578125,304.15692138671875,0.8863344192504883,0.1948795914649963,0.1855491697788238,293.1958923339844,297.1499938964844,293.1499938964844,0.1031648963689804,-1824.9776611328125,304.1546325683594,0.8388697504997253,0.1648130416870117,0.1159789785742759,293.2006530761719,297.1499938964844,293.1499938964844,0.1217950358986854,-2823.56201171875,304.1552124023437,0.8762702941894531,0.1885025650262832,0.1794317811727523,293.366455078125,297.1499938964844,293.1499938964844,0.0044695506803691,-1669.7589111328125,297.2103576660156,0.56017005443573,0.050000000745058,0.2284964025020599,291.1661682128906,291.1499938964844,271.05810546875,270.4607238769531,283.80133056640625,293.366455078125,291.166015625,1.0,0.2036066502332687,0.9913846850395204,0.9913846850395204,1.0,1.0,-0.9757753014564514,0.4188094139099121,0.5569658875465393,0.1826754510402679,0.0,0.0,0.2849276959896087,26.496990203857425,25.0,-1.5951306819915771,-7251.56201171875,96.7082977294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.681640625,18000.0,0.0,0.0,0.1613544970750808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023759633302688,0.202380359172821,-4.403108960104873e-06,0.0,0.0001637543027754,0.0,0.0,8.378256797790527,0.0,0.0,0.0,0.2873777151107788,4.0,0.0,1.0
292320,293.1937561035156,297.1499938964844,293.1499938964844,0.0640637055039405,-1630.5587158203125,304.1542358398437,0.7443287968635559,0.114181287586689,0.1036265343427658,293.2195739746094,297.1499938964844,293.1499938964844,0.1270292699337005,-2920.21142578125,304.15692138671875,0.8863344192504883,0.1948795914649963,0.1855491697788238,293.1958923339844,297.1499938964844,293.1499938964844,0.1031648963689804,-1824.9776611328125,304.1546325683594,0.8388697504997253,0.1648130416870117,0.1159789785742759,293.2006530761719,297.1499938964844,293.1499938964844,0.1217950358986854,-2823.56201171875,304.1552124023437,0.8762702941894531,0.1885025650262832,0.1794317811727523,293.366455078125,297.1499938964844,293.1499938964844,0.0044695506803691,-1669.7589111328125,297.2103576660156,0.56017005443573,0.050000000745058,0.2284964025020599,291.1661682128906,291.1499938964844,271.05810546875,270.4607238769531,283.80133056640625,293.366455078125,291.166015625,1.0,0.2036066502332687,0.9913846850395204,0.9913846850395204,1.0,1.0,-0.9757753014564514,0.4188094139099121,0.5569658875465393,0.1826754510402679,0.0,0.0,0.2849276959896087,26.496990203857425,25.0,-1.5951306819915771,-7251.56201171875,96.7082977294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.681640625,18000.0,0.0,0.0,0.1613544970750808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023759633302688,0.202380359172821,-4.403108960104873e-06,0.0,0.0001637543027754,0.0,0.0,8.378256797790527,0.0,0.0,0.0,0.2873777151107788,4.0,0.0,1.0
292380,293.1927185058594,297.1499938964844,293.1499938964844,0.0633307099342346,-1617.78515625,304.154052734375,0.7426430583000183,0.1132823079824447,0.1028106287121772,293.2184753417969,297.1499938964844,293.1499938964844,0.1257831007242202,-2897.26708984375,304.1566772460937,0.8841472268104553,0.1933384388685226,0.1840845048427581,293.1953125,297.1499938964844,293.1499938964844,0.1023557037115097,-1813.4725341796875,304.1544189453125,0.8373791575431824,0.1637675017118454,0.1152432113885879,293.20001220703125,297.1499938964844,293.1499938964844,0.1208711117506027,-2806.40380859375,304.1549987792969,0.8746595978736877,0.1873490214347839,0.1783343404531479,293.36627197265625,297.1499938964844,293.1499938964844,0.0044102394022047,-1649.2490234375,297.13555908203125,0.5603269934654236,0.050000000745058,0.2284915894269943,291.1653747558594,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.36627197265625,291.165283203125,1.0,0.2029120177030563,0.991283118724823,0.991283118724823,1.0,1.0,-0.9708321690559388,0.4163959324359894,0.554436206817627,0.1820698231458664,0.0,0.0,0.2829312086105346,26.424924850463867,25.0,-1.088603973388672,-7200.8876953125,95.5693817138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,306.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.26953125,18000.0,0.0,0.0,0.1601030975580215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008143365383148,0.200818732380867,-4.399509634822607e-06,0.0,0.0001624842989258,0.0,0.0,8.302462577819824,0.0,0.0,0.0,0.2870723605155945,4.0,0.0,1.0
292440,293.1927185058594,297.1499938964844,293.1499938964844,0.0633307099342346,-1617.78515625,304.154052734375,0.7426430583000183,0.1132823079824447,0.1028106287121772,293.2184753417969,297.1499938964844,293.1499938964844,0.1257831007242202,-2897.26708984375,304.1566772460937,0.8841472268104553,0.1933384388685226,0.1840845048427581,293.1953125,297.1499938964844,293.1499938964844,0.1023557037115097,-1813.4725341796875,304.1544189453125,0.8373791575431824,0.1637675017118454,0.1152432113885879,293.20001220703125,297.1499938964844,293.1499938964844,0.1208711117506027,-2806.40380859375,304.1549987792969,0.8746595978736877,0.1873490214347839,0.1783343404531479,293.36627197265625,297.1499938964844,293.1499938964844,0.0044102394022047,-1649.2490234375,297.13555908203125,0.5603269934654236,0.050000000745058,0.2284915894269943,291.1653747558594,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.36627197265625,291.165283203125,1.0,0.2029120177030563,0.991283118724823,0.991283118724823,1.0,1.0,-0.9708321690559388,0.4163959324359894,0.554436206817627,0.1820698231458664,0.0,0.0,0.2829312086105346,26.424924850463867,25.0,-1.088603973388672,-7200.8876953125,95.5693817138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,306.9408264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.26953125,18000.0,0.0,0.0,0.1601030975580215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008143365383148,0.200818732380867,-4.399509634822607e-06,0.0,0.0001624842989258,0.0,0.0,8.302462577819824,0.0,0.0,0.0,0.2870723605155945,4.0,0.0,1.0
292500,293.19219970703125,297.1499938964844,293.1499938964844,0.0629726871848106,-1611.5574951171875,304.1539611816406,0.7418073415756226,0.1128445491194725,0.1024136468768119,293.2179260253906,297.1499938964844,293.1499938964844,0.1251703798770904,-2885.963623046875,304.1565856933594,0.8830487728118896,0.1925803869962692,0.1833643913269043,293.19500732421875,297.1499938964844,293.1499938964844,0.1019593104720115,-1807.8271484375,304.15435791015625,0.8366315364837646,0.1632553786039352,0.1148830875754356,293.1996765136719,297.1499938964844,293.1499938964844,0.1204173266887664,-2797.96240234375,304.1549377441406,0.8738486170768738,0.1867826581001281,0.1777958422899246,293.3660888671875,297.1499938964844,293.1499938964844,0.00438086502254,-1639.046875,297.0984191894531,0.5603896379470825,0.050000000745058,0.2284896820783615,291.16510009765625,291.1499938964844,271.0847473144531,270.4755859375,283.8226318359375,293.3661193847656,291.1650390625,1.0,0.2025767564773559,0.9912323355674744,0.9912323355674744,1.0,1.0,-0.9684106111526488,0.4152058362960815,0.5532047748565674,0.181794062256813,0.0,0.0,0.2819519937038421,26.39249420166016,25.0,-0.867725670337677,-7175.95947265625,95.01956939697266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,306.92547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.125,18000.0,0.0,0.0,0.1595210880041122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000554502010345,0.2000598460435867,-4.397780685394537e-06,0.0,0.0001618936366867,0.0,0.0,8.265740394592285,0.0,0.0,0.0,0.2869246304035187,4.0,0.0,1.0
292560,293.191650390625,297.1499938964844,293.1499938964844,0.0626195594668388,-1605.4227294921875,304.1539001464844,0.7409761548042297,0.1124135702848434,0.1020230278372764,293.2173767089844,297.1499938964844,293.1499938964844,0.1245638579130172,-2874.7607421875,304.156494140625,0.8819482326507568,0.1918296664953231,0.182651475071907,293.1946716308594,297.1499938964844,293.1499938964844,0.1015677079558372,-1802.2440185546875,304.1542663574219,0.8358829617500305,0.1627493649721145,0.114527441561222,293.1993103027344,297.1499938964844,293.1499938964844,0.1199683919548988,-2789.602294921875,304.15484619140625,0.8730350732803345,0.1862223297357559,0.1772633045911789,293.36590576171875,297.1499938964844,293.1499938964844,0.0043516191653907,-1628.8609619140625,297.0614318847656,0.5604435205459595,0.050000000745058,0.2284880429506302,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.3659362792969,291.16485595703125,1.0,0.2022484391927719,0.9911909103393556,0.9911909103393556,1.0,1.0,-0.9660181403160096,0.4140252768993377,0.5519928932189941,0.1815350651741027,0.0,0.0,0.2809794843196869,26.36210250854492,25.0,-0.6673570871353149,-7151.26416015625,94.48123931884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,306.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.005859375,18000.0,0.0,0.0,0.1589647978544235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993060261011123,0.1993104219436645,-4.396084023028379e-06,0.0,0.0001613290514796,0.0,0.0,8.229545593261719,0.0,0.0,0.0,0.2867791652679443,4.0,0.0,1.0
292620,293.19061279296875,297.1499938964844,293.1499938964844,0.0619273334741592,-1593.4193115234375,304.1537475585937,0.7393280267715454,0.1115712150931358,0.1012599468231201,293.2162475585937,297.1499938964844,293.1499938964844,0.1233687996864318,-2852.646240234375,304.15631103515625,0.8797433972358704,0.1903496384620666,0.1812463700771331,293.1940002441406,297.1499938964844,293.1499938964844,0.1007981821894645,-1791.2557373046875,304.15411376953125,0.834384024143219,0.1617549806833267,0.1138288453221321,293.1986083984375,297.1499938964844,293.1499938964844,0.1190844476222992,-2773.116455078125,304.1546936035156,0.8714022040367126,0.1851192265748977,0.1762152761220932,293.36541748046875,297.1499938964844,293.1499938964844,0.0042935679666697,-1608.5611572265625,296.9878845214844,0.5605273246765137,0.050000000745058,0.2284855246543884,291.1646728515625,291.1499938964844,271.1111755371094,270.4898681640625,283.8444519042969,293.3654479980469,291.1646423339844,1.0,0.2016113549470901,0.9911081790924072,0.9911081790924072,1.0,1.0,-0.9613165259361268,0.4116910696029663,0.5496255159378052,0.181064173579216,0.0,0.0,0.2790417373180389,26.30694007873535,25.0,-0.317971259355545,-7102.529296875,93.43698120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46051025390625,306.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.853515625,18000.0,0.0,0.0,0.157923623919487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978252083063125,0.1978295892477035,-4.392764367366908e-06,0.0,0.0001602723932592,0.0,0.0,8.158222198486328,0.0,0.0,0.0,0.2864928543567657,4.0,0.0,1.0
292680,293.19061279296875,297.1499938964844,293.1499938964844,0.0619273334741592,-1593.4193115234375,304.1537475585937,0.7393280267715454,0.1115712150931358,0.1012599468231201,293.2162475585937,297.1499938964844,293.1499938964844,0.1233687996864318,-2852.646240234375,304.15631103515625,0.8797433972358704,0.1903496384620666,0.1812463700771331,293.1940002441406,297.1499938964844,293.1499938964844,0.1007981821894645,-1791.2557373046875,304.15411376953125,0.834384024143219,0.1617549806833267,0.1138288453221321,293.1986083984375,297.1499938964844,293.1499938964844,0.1190844476222992,-2773.116455078125,304.1546936035156,0.8714022040367126,0.1851192265748977,0.1762152761220932,293.36541748046875,297.1499938964844,293.1499938964844,0.0042935679666697,-1608.5611572265625,296.9878845214844,0.5605273246765137,0.050000000745058,0.2284855246543884,291.1646728515625,291.1499938964844,271.1111755371094,270.4898681640625,283.8444519042969,293.3654479980469,291.1646423339844,1.0,0.2016113549470901,0.9911081790924072,0.9911081790924072,1.0,1.0,-0.9613165259361268,0.4116910696029663,0.5496255159378052,0.181064173579216,0.0,0.0,0.2790417373180389,26.30694007873535,25.0,-0.317971259355545,-7102.529296875,93.43698120117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46051025390625,306.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.853515625,18000.0,0.0,0.0,0.157923623919487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978252083063125,0.1978295892477035,-4.392764367366908e-06,0.0,0.0001602723932592,0.0,0.0,8.158222198486328,0.0,0.0,0.0,0.2864928543567657,4.0,0.0,1.0
292740,293.1895751953125,297.1499938964844,293.1499938964844,0.0612525418400764,-1581.747314453125,304.15362548828125,0.7376999855041504,0.1107531636953353,0.1005193516612052,293.21514892578125,297.1499938964844,293.1499938964844,0.1221964955329895,-2830.901123046875,304.1561584472656,0.8775385618209839,0.1888964623212814,0.179867222905159,293.1932983398437,297.1499938964844,293.1499938964844,0.1000457182526588,-1780.48974609375,304.15399169921875,0.8328859210014343,0.1607824712991714,0.1131459772586822,293.1978759765625,297.1499938964844,293.1499938964844,0.1182181015610694,-2756.92724609375,304.1545715332031,0.8697666525840759,0.1840380728244781,0.1751885414123535,293.3648376464844,297.1499938964844,293.1499938964844,0.0042360634543001,-1588.3494873046875,296.9148254394531,0.5605841279029846,0.050000000745058,0.2284838408231735,291.1646423339844,291.1499938964844,271.1286926269531,270.4991149902344,283.8592529296875,293.3648986816406,291.16461181640625,1.0,0.200997844338417,0.9910253882408142,0.9910253882408142,1.0,1.0,-0.9567185640335084,0.4093905687332153,0.547327995300293,0.1806508749723434,0.0,0.0,0.2770941257476806,26.25826835632324,25.0,-0.0334754474461078,-7054.5810546875,92.43216705322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371032714844,306.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.79296875,18000.0,0.0,0.0,0.1569634824991226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963524520397186,0.1963568478822708,-4.389502464619e-06,0.0,0.0001592979824636,0.0,0.0,8.087541580200195,0.0,0.0,0.0,0.2862095832824707,4.0,0.0,1.0
292800,293.1895751953125,297.1499938964844,293.1499938964844,0.0612525418400764,-1581.747314453125,304.15362548828125,0.7376999855041504,0.1107531636953353,0.1005193516612052,293.21514892578125,297.1499938964844,293.1499938964844,0.1221964955329895,-2830.901123046875,304.1561584472656,0.8775385618209839,0.1888964623212814,0.179867222905159,293.1932983398437,297.1499938964844,293.1499938964844,0.1000457182526588,-1780.48974609375,304.15399169921875,0.8328859210014343,0.1607824712991714,0.1131459772586822,293.1978759765625,297.1499938964844,293.1499938964844,0.1182181015610694,-2756.92724609375,304.1545715332031,0.8697666525840759,0.1840380728244781,0.1751885414123535,293.3648376464844,297.1499938964844,293.1499938964844,0.0042360634543001,-1588.3494873046875,296.9148254394531,0.5605841279029846,0.050000000745058,0.2284838408231735,291.1646423339844,291.1499938964844,271.1286926269531,270.4991149902344,283.8592529296875,293.3648986816406,291.16461181640625,1.0,0.200997844338417,0.9910253882408142,0.9910253882408142,1.0,1.0,-0.9567185640335084,0.4093905687332153,0.547327995300293,0.1806508749723434,0.0,0.0,0.2770941257476806,26.25826835632324,25.0,-0.0334754474461078,-7054.5810546875,92.43216705322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371032714844,306.8505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.79296875,18000.0,0.0,0.0,0.1569634824991226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963524520397186,0.1963568478822708,-4.389502464619e-06,0.0,0.0001592979824636,0.0,0.0,8.087541580200195,0.0,0.0,0.0,0.2862095832824707,4.0,0.0,1.0
292860,293.18853759765625,297.1499938964844,293.1499938964844,0.0605941526591777,-1570.387451171875,304.15350341796875,0.7360934615135193,0.1099577844142913,0.0997996553778648,293.21405029296875,297.1499938964844,293.1499938964844,0.1210459321737289,-2809.510009765625,304.1560363769531,0.8753389120101929,0.1874685287475586,0.1785124689340591,293.1925964355469,297.1499938964844,293.1499938964844,0.0993094146251678,-1769.935302734375,304.1539001464844,0.8313915729522705,0.1598304212093353,0.1124777495861053,293.1971130371094,297.1499938964844,293.1499938964844,0.11736860871315,-2741.023193359375,304.15447998046875,0.8681331872940063,0.1829776316881179,0.1741818189620971,293.3641967773437,297.1499938964844,293.1499938964844,0.0041790991090238,-1568.231689453125,296.8422546386719,0.5606187582015991,0.050000000745058,0.2284828424453735,291.1647644042969,291.1499938964844,271.1460876464844,270.5081481933594,283.874267578125,293.3642578125,291.1647644042969,1.0,0.2004054933786392,0.990952491760254,0.990952491760254,1.0,1.0,-0.9522173404693604,0.4071226418018341,0.5450947284698486,0.1802890598773956,0.0,0.0,0.2751187682151794,26.215091705322266,25.0,0.1846277266740799,-7007.35302734375,91.46314239501952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4162902832031,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1560664027929306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948729753494262,0.1948773562908172,-4.386259661259828e-06,0.0,0.0001583875564392,0.0,0.0,8.016778945922852,0.0,0.0,0.0,0.2859263718128204,4.0,0.0,1.0
292920,293.18853759765625,297.1499938964844,293.1499938964844,0.0605941526591777,-1570.387451171875,304.15350341796875,0.7360934615135193,0.1099577844142913,0.0997996553778648,293.21405029296875,297.1499938964844,293.1499938964844,0.1210459321737289,-2809.510009765625,304.1560363769531,0.8753389120101929,0.1874685287475586,0.1785124689340591,293.1925964355469,297.1499938964844,293.1499938964844,0.0993094146251678,-1769.935302734375,304.1539001464844,0.8313915729522705,0.1598304212093353,0.1124777495861053,293.1971130371094,297.1499938964844,293.1499938964844,0.11736860871315,-2741.023193359375,304.15447998046875,0.8681331872940063,0.1829776316881179,0.1741818189620971,293.3641967773437,297.1499938964844,293.1499938964844,0.0041790991090238,-1568.231689453125,296.8422546386719,0.5606187582015991,0.050000000745058,0.2284828424453735,291.1647644042969,291.1499938964844,271.1460876464844,270.5081481933594,283.874267578125,293.3642578125,291.1647644042969,1.0,0.2004054933786392,0.990952491760254,0.990952491760254,1.0,1.0,-0.9522173404693604,0.4071226418018341,0.5450947284698486,0.1802890598773956,0.0,0.0,0.2751187682151794,26.215091705322266,25.0,0.1846277266740799,-7007.35302734375,91.46314239501952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4162902832031,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.80078125,18000.0,0.0,0.0,0.1560664027929306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948729753494262,0.1948773562908172,-4.386259661259828e-06,0.0,0.0001583875564392,0.0,0.0,8.016778945922852,0.0,0.0,0.0,0.2859263718128204,4.0,0.0,1.0
292980,293.18756103515625,297.1499938964844,293.1499938964844,0.0599510073661804,-1559.318359375,304.1534118652344,0.7345086932182312,0.1091833189129829,0.0990991666913032,293.2129821777344,297.1499938964844,293.1499938964844,0.1199158951640129,-2788.453857421875,304.1559143066406,0.8731483817100525,0.1860640347003936,0.1771802753210067,293.1918640136719,297.1499938964844,293.1499938964844,0.098588228225708,-1759.5804443359375,304.15380859375,0.8299034237861633,0.1588973253965377,0.1118230447173118,293.19635009765625,297.1499938964844,293.1499938964844,0.1165351197123527,-2725.39111328125,304.15435791015625,0.8665058612823486,0.1819364577531814,0.1731936782598495,293.363525390625,297.1499938964844,293.1499938964844,0.0041226302273571,-1548.1990966796875,296.77008056640625,0.5606355667114258,0.050000000745058,0.2284823954105377,291.1650085449219,291.1499938964844,271.16339111328125,270.5170288085937,283.8894348144531,293.36358642578125,291.1650085449219,1.0,0.1998318433761596,0.9908795952796936,0.9908795952796936,1.0,1.0,-0.9478054642677308,0.4048857390880584,0.5429197549819946,0.1799714714288711,0.0,0.0,0.2731035351753235,26.17646598815918,25.0,0.3431947529315948,-6960.78369140625,90.5263214111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987731933594,306.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8515625,18000.0,0.0,0.0,0.1552125364542007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933768838644027,0.1933812648057937,-4.3830100366903935e-06,0.0,0.0001575209898874,0.0,0.0,7.945456504821777,0.0,0.0,0.0,0.2856412827968597,4.0,0.0,1.0
293040,293.18756103515625,297.1499938964844,293.1499938964844,0.0599510073661804,-1559.318359375,304.1534118652344,0.7345086932182312,0.1091833189129829,0.0990991666913032,293.2129821777344,297.1499938964844,293.1499938964844,0.1199158951640129,-2788.453857421875,304.1559143066406,0.8731483817100525,0.1860640347003936,0.1771802753210067,293.1918640136719,297.1499938964844,293.1499938964844,0.098588228225708,-1759.5804443359375,304.15380859375,0.8299034237861633,0.1588973253965377,0.1118230447173118,293.19635009765625,297.1499938964844,293.1499938964844,0.1165351197123527,-2725.39111328125,304.15435791015625,0.8665058612823486,0.1819364577531814,0.1731936782598495,293.363525390625,297.1499938964844,293.1499938964844,0.0041226302273571,-1548.1990966796875,296.77008056640625,0.5606355667114258,0.050000000745058,0.2284823954105377,291.1650085449219,291.1499938964844,271.16339111328125,270.5170288085937,283.8894348144531,293.36358642578125,291.1650085449219,1.0,0.1998318433761596,0.9908795952796936,0.9908795952796936,1.0,1.0,-0.9478054642677308,0.4048857390880584,0.5429197549819946,0.1799714714288711,0.0,0.0,0.2731035351753235,26.17646598815918,25.0,0.3431947529315948,-6960.78369140625,90.5263214111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3987731933594,306.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8515625,18000.0,0.0,0.0,0.1552125364542007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933768838644027,0.1933812648057937,-4.3830100366903935e-06,0.0,0.0001575209898874,0.0,0.0,7.945456504821777,0.0,0.0,0.0,0.2856412827968597,4.0,0.0,1.0
293100,293.18707275390625,297.1499938964844,293.1499938964844,0.059634979814291,-1553.889404296875,304.15338134765625,0.7337245941162109,0.1088036149740219,0.0987558215856552,293.2124328613281,297.1499938964844,293.1499938964844,0.1193583682179451,-2778.04833984375,304.1558532714844,0.8720574975013733,0.1853702366352081,0.17652228474617,293.1914978027344,297.1499938964844,293.1499938964844,0.0982331410050392,-1754.476318359375,304.1537475585937,0.8291621804237366,0.1584376394748687,0.1115005686879158,293.19598388671875,297.1499938964844,293.1499938964844,0.1161242574453353,-2717.675537109375,304.1543273925781,0.8656954765319824,0.1814228743314743,0.1727063208818435,293.3631896972656,297.1499938964844,293.1499938964844,0.0040945848450064,-1538.2181396484375,296.7341613769531,0.5606382489204407,0.050000000745058,0.2284823507070541,291.1651611328125,291.1499938964844,271.1719970703125,270.5214233398437,283.8970642089844,293.3632507324219,291.1651611328125,1.0,0.199551522731781,0.9908431768417358,0.9908431768417358,1.0,1.0,-0.9456316828727722,0.403779000043869,0.5418527126312256,0.1798271387815475,0.0,0.0,0.2720784842967987,26.158647537231445,25.0,0.3991660177707672,-6937.73291015625,90.06920623779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39141845703125,306.7839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.888671875,18000.0,0.0,0.0,0.1547964066267013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926205903291702,0.1926249712705612,-4.38137703895336e-06,0.0,0.0001570986787555,0.0,0.0,7.909488201141357,0.0,0.0,0.0,0.285497635602951,4.0,0.0,1.0
293160,293.18658447265625,297.1499938964844,293.1499938964844,0.0593228600919246,-1548.534423828125,304.1533203125,0.7329465746879578,0.1084290593862533,0.098417229950428,293.2119140625,297.1499938964844,293.1499938964844,0.1188060864806175,-2767.72998046875,304.1557922363281,0.8709703683853149,0.1846822202205658,0.1758699119091034,293.191162109375,297.1499938964844,293.1499938964844,0.0978819280862808,-1749.424560546875,304.1537170410156,0.8284233212471008,0.1579826772212982,0.1111814752221107,293.19561767578125,297.1499938964844,293.1499938964844,0.1157175675034523,-2710.031982421875,304.1542663574219,0.8648879528045654,0.1809141188859939,0.1722236275672912,293.3628234863281,297.1499938964844,293.1499938964844,0.0040666502900421,-1528.2564697265625,296.69830322265625,0.5606372952461243,0.050000000745058,0.2284824252128601,291.1653137207031,291.1499938964844,271.1806030273437,270.5257568359375,283.9047241210937,293.3628845214844,291.16534423828125,1.0,0.1992755532264709,0.9908153414726256,0.9908153414726256,1.0,1.0,-0.9434802532196044,0.4026810526847839,0.5407992005348206,0.1796916425228119,0.0,0.0,0.2710403800010681,26.14177703857422,25.0,0.4360887706279754,-6914.84326171875,89.61964416503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851013183594,306.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.931640625,18000.0,0.0,0.0,0.1543846279382705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191857561469078,0.191861942410469,-4.379735855764011e-06,0.0,0.000156680776854,0.0,0.0,7.873258590698242,0.0,0.0,0.0,0.2853530049324035,4.0,0.0,1.0
293220,293.1856384277344,297.1499938964844,293.1499938964844,0.0587090514600276,-1538.02294921875,304.1532287597656,0.7314062714576721,0.1076937466859817,0.097752645611763,293.2109069824219,297.1499938964844,293.1499938964844,0.1177156940102577,-2747.326171875,304.1556701660156,0.868806779384613,0.1833216249942779,0.1745799630880355,293.1904296875,297.1499938964844,293.1499938964844,0.0971899256110191,-1739.4622802734375,304.15362548828125,0.8269519209861755,0.157085433602333,0.1105522587895393,293.19488525390625,297.1499938964844,293.1499938964844,0.1149155125021934,-2694.940185546875,304.1542053222656,0.8632813096046448,0.1799095422029495,0.1712706834077835,293.362060546875,297.1499938964844,293.1499938964844,0.0040111592970788,-1508.410888671875,296.6268920898437,0.5606264472007751,0.050000000745058,0.2284828275442123,291.1656494140625,291.1499938964844,271.1976623535156,270.5343322753906,283.9200439453125,293.36212158203125,291.1656799316406,1.0,0.1987349390983581,0.9907597303390504,0.9907597303390504,1.0,1.0,-0.9392359852790833,0.4005086421966553,0.538727343082428,0.1794416159391403,0.0,0.0,0.2689292430877685,26.110408782958984,25.0,0.4678213596343994,-6869.51708984375,88.74055480957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753356933594,306.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0078125,18000.0,0.0,0.0,0.1535649001598358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903142929077148,0.1903186738491058,-4.376428478281014e-06,0.0,0.0001558488438604,0.0,0.0,7.800145626068115,0.0,0.0,0.0,0.2850613594055176,4.0,0.0,1.0
293280,293.1856384277344,297.1499938964844,293.1499938964844,0.0587090514600276,-1538.02294921875,304.1532287597656,0.7314062714576721,0.1076937466859817,0.097752645611763,293.2109069824219,297.1499938964844,293.1499938964844,0.1177156940102577,-2747.326171875,304.1556701660156,0.868806779384613,0.1833216249942779,0.1745799630880355,293.1904296875,297.1499938964844,293.1499938964844,0.0971899256110191,-1739.4622802734375,304.15362548828125,0.8269519209861755,0.157085433602333,0.1105522587895393,293.19488525390625,297.1499938964844,293.1499938964844,0.1149155125021934,-2694.940185546875,304.1542053222656,0.8632813096046448,0.1799095422029495,0.1712706834077835,293.362060546875,297.1499938964844,293.1499938964844,0.0040111592970788,-1508.410888671875,296.6268920898437,0.5606264472007751,0.050000000745058,0.2284828275442123,291.1656494140625,291.1499938964844,271.1976623535156,270.5343322753906,283.9200439453125,293.36212158203125,291.1656799316406,1.0,0.1987349390983581,0.9907597303390504,0.9907597303390504,1.0,1.0,-0.9392359852790833,0.4005086421966553,0.538727343082428,0.1794416159391403,0.0,0.0,0.2689292430877685,26.110408782958984,25.0,0.4678213596343994,-6869.51708984375,88.74055480957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753356933594,306.7494201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0078125,18000.0,0.0,0.0,0.1535649001598358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903142929077148,0.1903186738491058,-4.376428478281014e-06,0.0,0.0001558488438604,0.0,0.0,7.800145626068115,0.0,0.0,0.0,0.2850613594055176,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581079572439193,-1527.7547607421875,304.1531677246094,0.7298853397369385,0.1069751903414726,0.097103364765644,293.2099304199219,297.1499938964844,293.1499938964844,0.1166428551077842,-2727.209716796875,304.15557861328125,0.866658091545105,0.1819797307252884,0.1733079552650451,293.1897277832031,297.1499938964844,293.1499938964844,0.0965108424425125,-1729.6756591796875,304.153564453125,0.8254888653755188,0.1562037169933319,0.1099340394139289,293.19415283203125,297.1499938964844,293.1499938964844,0.1141275912523269,-2680.09130859375,304.15411376953125,0.8616870641708374,0.1789208352565765,0.1703329235315323,293.3612976074219,297.1499938964844,293.1499938964844,0.0039561130106449,-1488.652099609375,296.5557861328125,0.5606058835983276,0.050000000745058,0.2284835427999496,291.1659851074219,291.1499938964844,271.214599609375,270.5428161621094,283.9353942871094,293.3613586425781,291.1659851074219,1.0,0.1982077062129974,0.99070405960083,0.99070405960083,1.0,1.0,-0.9350634813308716,0.3983666896820068,0.5366967916488647,0.1792126446962356,0.0,0.0,0.2667765915393829,26.081636428833008,25.0,0.4554722309112549,-6824.76708984375,87.88566589355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,306.72857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.06640625,18000.0,0.0,0.0,0.152740478515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887520253658294,0.1887563914060592,-4.37309745393577e-06,0.0,0.0001550121669424,0.0,0.0,7.726356506347656,0.0,0.0,0.0,0.284767210483551,4.0,0.0,1.0
